,Unnamed: 0,Unnamed: 0.1,Unnamed: 0.1.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set,pre_y,count
2030,176,176,176,2021040919,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.30434782608696,"[23.3, 26.7, 25.8, 26.0, 27.4, 27.5, 28.1, 28.4, 27.8, 26.3, 24.7, 23.6, 23.8, 24.5, 23.5, 23.5, 24.7, 24.1, 24.4, 24.9, 23.5, 23.5, 26.0]",26.229,6.7070000000000025,23.1,43.7,80,40,80,"80,40,80",41
2031,3483,999,999,2021040622,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.01875,"[19.4, 19.1, 19.8, 19.5, 19.5, 19.7, 20.3, 19.3, 19.4, 18.1, 18.7, 19.9, 20.2, 20.0, 19.8, 19.9, 21.5, 20.8, 19.8, 22.4, 21.8, 19.3, 24.3, 25.0, 25.3, 26.8, 27.5, 27.3, 27.0, 27.6, 28.1, 27.5]",37.04400000000001,1.526,24.6,57.9,60,30,80,"60,30,80",273
2032,3966,1482,1482,2021041111,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.17,"[24.6, 24.6, 25.1, 25.0, 25.2, 25.2, 25.4, 25.5, 25.5, 25.6]",0.24300000000000005,0.22,26.1,62.6,0,0,0,"0,0,0",274
2033,346,346,346,2021041014,HXXID2,艾特网能空调1731,25.0,50.0,1,77.0,26.6,1,54.0,1,23.890476190476193,"[23.8, 25.8, 23.5, 23.6, 23.8, 24.7, 23.1, 24.0, 23.3, 22.9, 24.2, 23.4, 23.5, 25.5, 26.3, 24.0, 23.1, 23.6, 23.6, 23.0, 23.0]",34.07600000000001,4.35,27.5,43.1,80,40,80,"80,40,80",45
2034,2206,424,424,2021041020,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.8,"[23.6, 24.8, 25.2, 25.2, 23.3, 25.0, 25.1, 25.2, 25.2, 25.0, 25.2]",1.0710000000000002,0.2,24.5,55.1,0,0,0,"0,0,0",55
2035,878,230,230,2021041020,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,46.0,1,25.59166666666667,"[25.6, 24.4, 25.6, 26.3, 26.6, 24.9, 24.1, 25.9, 25.8, 25.8, 26.3, 25.8]",4.052,2.061,24.5,55.1,60,30,80,"60,30,80",48
2036,686,38,38,2021040914,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,48.0,1,25.816666666666674,"[25.9, 24.6, 26.0, 26.6, 27.1, 25.3, 24.3, 25.9, 25.4, 26.1, 26.6, 26.0]",4.167,1.839,25.5,54.7,60,30,80,"60,30,80",48
2037,3280,796,796,2021040422,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.55,"[24.9, 25.0, 25.7, 25.5, 25.6, 25.6, 25.7, 25.7, 25.9, 25.9]",0.243,0.221,23.1,74.7,0,0,0,"0,0,0",274
2038,2104,322,322,2021041009,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.4,"[25.4, 27.2, 29.2, 27.3, 25.8, 27.0, 25.6, 25.5, 25.5, 25.5]",18.988,1.271,24.0,40.8,60,30,80,"60,30,80",47
2039,2543,59,59,2021032912,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,21.984210526315785,"[23.5, 21.3, 24.0, 22.1, 23.3, 20.8, 22.3, 21.5, 20.5, 20.5, 20.6, 20.1, 20.5, 21.5, 22.4, 22.9, 23.0, 23.0, 23.9]",39.39,1.389,26.9,70.9,60,30,80,"60,30,80",257
2040,2450,668,668,2021041120,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.784210526315785,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.8, 25.7, 25.7, 25.8, 25.6, 25.9, 25.3, 25.5, 26.2, 25.2]",0.8900000000000002,1.131,24.7,78.5,0,0,0,"0,0,0",55
2041,3999,1515,1515,2021041116,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.64210526315789,"[23.0, 21.0, 22.0, 21.2, 22.0, 20.9, 21.5, 20.8, 20.0, 20.3, 20.8, 20.6, 20.8, 21.6, 22.4, 23.0, 22.8, 22.8, 23.7]",38.206,2.103,28.1,63.6,60,30,80,"60,30,80",257
2042,1949,167,167,2021040917,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.680952380952377,"[25.5, 25.4, 25.4, 25.5, 26.2, 25.6, 25.6, 25.8, 25.6, 25.2, 25.9, 25.4, 25.6, 25.6, 25.5, 25.5, 25.7, 25.6, 26.6, 26.3, 25.8]",0.915,0.327,23.4,48.0,0,0,0,"0,0,0",55
2043,1611,531,531,2021041106,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.045454545454547,"[26.4, 23.1, 21.9, 22.0, 21.5, 21.2, 22.0, 21.6, 21.0, 21.0, 20.7, 22.3, 22.1, 22.0, 21.5, 28.8, 20.5, 20.5, 20.6, 20.5, 21.3, 22.5]",29.068000000000005,2.198,22.6,64.5,60,30,80,"60,30,80",70
2044,4127,1643,1643,2021041221,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,23.57777777777777,"[21.8, 22.2, 23.5, 23.1, 25.3, 24.9, 24.3, 23.1, 24.0]",17.092,0.334,27.5,76.1,0,0,0,"0,0,0",274
2045,28,28,28,2021040903,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,29.0,1,25.155555555555555,"[27.3, 28.0, 27.4, 26.4, 25.5, 24.3, 25.2, 26.6, 27.3, 26.6, 24.2, 23.3, 23.1, 23.5, 22.9, 23.3, 23.9, 24.0]",15.803,3.374,20.7,70.8,80,40,80,"80,40,80",44
2046,4046,1562,1562,2021041208,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.22105263157895,"[22.7, 20.7, 23.1, 20.8, 23.5, 20.6, 21.9, 20.7, 19.1, 19.8, 19.8, 19.6, 19.8, 20.9, 21.6, 22.0, 22.2, 21.8, 22.6]",39.768,1.784,24.4,80.7,60,30,80,"60,30,80",257
2047,1476,396,396,2021041017,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,22.271428571428565,"[23.8, 21.3, 21.6, 24.6, 22.1, 21.1, 21.3, 21.5, 22.1, 22.1, 22.0, 21.5, 21.4, 25.4]",32.466,8.177999999999999,25.6,57.1,80,40,80,"80,40,80",69
2048,595,595,595,2021041118,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,26.133333333333336,"[28.0, 28.0, 25.9, 27.8, 26.2, 26.8, 28.4, 28.3, 26.5, 26.3, 27.4, 25.5, 25.0, 25.1, 24.8, 24.8, 24.8, 24.8, 24.8, 24.8, 24.8]",0.9680000000000002,0.354,25.6,74.4,0,0,0,"0,0,0",55
2049,82,82,82,2021040909,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.57368421052632,"[22.6, 25.8, 27.6, 27.0, 25.2, 25.2, 25.3, 25.8, 25.8, 23.2, 24.8, 25.6, 25.9, 26.0, 27.0, 27.5, 27.0, 25.6, 23.0]",10.905999999999999,1.467,22.5,63.2,60,30,80,"60,30,80",55
2050,3232,748,748,2021040414,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,25.155555555555548,"[23.7, 23.8, 24.4, 24.5, 26.6, 26.6, 26.0, 25.2, 25.6]",17.25,0.328,26.1,74.0,0,0,0,"0,0,0",274
2051,1773,693,693,2021041123,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,23.90454545454546,"[22.6, 23.3, 23.8, 23.8, 23.3, 23.8, 24.1, 24.8, 24.7, 24.8, 25.0, 27.2, 27.0, 25.8, 22.6, 22.6, 22.4, 22.5, 22.6, 22.7, 22.8, 23.7]",28.51,2.393,24.1,79.6,60,30,80,"60,30,80",60
2052,3662,1178,1178,2021040814,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.7,1,54.0,1,22.74687500000001,"[20.6, 20.2, 20.6, 21.0, 21.0, 21.0, 21.6, 20.3, 20.7, 19.1, 19.8, 20.2, 20.6, 20.1, 20.1, 20.5, 22.6, 21.9, 21.7, 23.8, 23.2, 21.0, 23.7, 24.8, 25.2, 26.9, 27.5, 27.3, 27.2, 28.0, 28.1, 27.6]",35.86700000000001,1.147,24.7,60.0,60,30,80,"60,30,80",273
2053,2919,435,435,2021040111,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.834375,"[18.8, 18.7, 19.5, 19.5, 19.6, 19.7, 20.2, 19.2, 18.8, 17.4, 18.0, 19.6, 20.0, 19.6, 19.5, 19.9, 21.7, 20.9, 20.0, 23.0, 22.2, 19.5, 23.8, 24.5, 25.0, 26.6, 27.0, 27.1, 26.8, 27.7, 27.8, 27.1]",36.105,1.139,28.0,82.2,60,30,80,"60,30,80",273
2054,831,183,183,2021041014,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,25.54615384615385,"[25.8, 24.3, 25.0, 24.0, 24.3, 24.3, 24.3, 25.4, 25.3, 25.6, 29.8, 29.0, 25.0]",4.335,2.2030000000000003,27.5,43.1,60,30,80,"60,30,80",48
2055,506,506,506,2021041108,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,22.73684210526316,"[22.7, 24.6, 25.6, 23.4, 24.3, 23.9, 22.7, 22.3, 22.3, 22.1, 22.4, 22.1, 21.5, 21.6, 22.8, 21.9, 21.9, 21.9, 22.0]",20.851999999999997,4.511,24.0,61.1,60,30,80,"60,30,80",54
2056,1167,87,87,2021040909,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,22.990909090909096,"[21.1, 22.0, 22.5, 22.5, 22.2, 23.0, 23.6, 24.7, 25.1, 25.2, 25.8, 26.0, 26.0, 25.0, 21.0, 21.1, 20.8, 21.0, 21.2, 21.3, 21.6, 23.1]",27.615,2.64,22.5,63.2,60,30,80,"60,30,80",60
2057,564,564,564,2021041114,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.99523809523809,"[28.4, 28.3, 26.1, 28.0, 26.0, 26.8, 28.3, 28.3, 26.5, 26.3, 27.4, 25.3, 24.6, 24.7, 24.5, 24.4, 24.5, 24.4, 24.4, 24.4, 24.3]",0.942,0.34700000000000003,28.7,59.8,0,0,0,"0,0,0",55
2058,2977,493,493,2021040121,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.83636363636364,"[25.5, 25.5, 25.6, 25.5, 26.6, 25.7, 25.8, 26.0, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,27.3,88.0,0,0,0,"0,0,0",274
2059,388,388,388,2021041019,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,52.0,1,25.22608695652175,"[23.2, 26.7, 25.8, 25.9, 27.3, 27.5, 28.0, 28.3, 27.5, 26.0, 24.5, 23.6, 23.6, 24.3, 23.3, 23.3, 24.5, 24.8, 24.3, 24.8, 23.5, 23.4, 26.1]",27.364000000000004,6.596,24.3,55.1,80,40,80,"80,40,80",41
2060,2574,90,90,2021032918,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.73,"[25.1, 25.0, 25.9, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.1]",0.32299999999999995,0.218,26.6,77.5,0,0,0,"0,0,0",274
2061,63,63,63,2021040907,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,24.286956521739125,"[21.5, 26.1, 25.1, 25.8, 27.1, 27.1, 27.6, 29.1, 28.2, 24.1, 24.2, 22.3, 22.6, 23.0, 21.9, 21.9, 22.8, 22.1, 22.8, 23.5, 22.0, 22.0, 25.8]",27.933000000000003,5.433,21.1,69.0,80,40,80,"60,30,80",14
2062,2300,518,518,2021041105,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.75,"[24.8, 24.7, 24.7, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.5, 25.5, 24.6, 24.5, 25.3, 24.5, 24.7]",0.4320000000000001,0.35200000000000004,22.2,63.6,0,0,0,"0,0,0",55
2063,3391,907,907,2021040520,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,26.04545454545455,"[25.8, 25.8, 25.6, 25.7, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.3240000000000001,0.0,23.7,57.0,0,0,0,"0,0,0",274
2064,4154,1670,1670,2021041308,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,22.267741935483862,"[18.5, 24.6, 24.4, 19.2, 29.5, 26.3, 29.0, 29.2, 29.0, 29.1, 18.5, 19.0, 19.6, 19.4, 19.3, 20.1, 20.3, 21.3, 20.2, 22.0, 19.9, 19.5, 19.6, 22.3, 21.4, 21.8, 20.3, 20.8, 19.6, 22.5, 24.1]",69.399,1.301,27.1,79.4,80,40,80,"80,40,80",274
2065,2829,345,345,2021033118,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.6,1,82.0,1,24.07812500000001,"[21.8, 21.8, 21.8, 22.1, 21.9, 22.0, 22.8, 22.0, 22.0, 21.6, 22.0, 22.1, 22.1, 21.9, 22.0, 22.3, 23.4, 23.4, 22.1, 24.4, 23.8, 22.0, 25.3, 26.1, 26.7, 28.1, 28.6, 28.9, 28.1, 29.1, 29.2, 29.1]",36.61400000000001,1.548,26.1,84.9,60,30,80,"60,30,80",273
2066,426,426,426,2021041023,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,25.6,"[28.4, 28.4, 28.5, 26.8, 23.8, 23.4, 23.3, 26.2, 25.9, 26.8, 26.5, 26.3, 26.8, 26.4, 24.9, 24.5, 22.3, 21.6]",28.410999999999998,2.864,23.7,58.1,60,30,80,"60,30,80",55
2067,2591,107,107,2021032920,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,55.0,1,25.94545454545455,"[25.6, 25.6, 25.5, 25.7, 26.6, 25.9, 26.0, 26.1, 26.2, 26.1, 26.1]",0.37799999999999995,0.0,25.6,82.8,0,0,0,"0,0,0",274
2068,3584,1100,1100,2021040722,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,75.0,1,23.690625000000004,"[21.4, 21.2, 21.5, 21.5, 21.3, 21.3, 22.1, 21.4, 21.5, 21.3, 21.7, 21.8, 21.8, 21.7, 21.6, 22.0, 23.1, 22.6, 21.5, 24.1, 23.3, 21.6, 25.0, 25.8, 26.3, 27.8, 28.6, 28.5, 28.1, 28.6, 29.1, 29.0]",37.20400000000001,1.784,24.3,46.1,60,30,80,"60,30,80",273
2069,2625,141,141,2021033002,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,43.0,1,21.96562500000001,"[19.3, 18.8, 19.6, 19.5, 19.8, 19.6, 20.0, 19.1, 19.3, 18.1, 18.8, 20.0, 20.4, 20.1, 20.0, 20.2, 21.6, 20.5, 19.6, 22.1, 21.6, 19.2, 24.0, 24.8, 25.3, 26.8, 27.4, 27.2, 27.1, 27.5, 28.1, 27.5]",35.730000000000025,1.208,25.2,84.1,60,30,80,"60,30,80",273
2070,4032,1548,1548,2021041122,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.3,"[24.7, 24.8, 25.4, 25.2, 25.3, 25.3, 25.5, 25.5, 25.6, 25.7]",0.27,0.224,24.4,78.7,0,0,0,"0,0,0",274
2071,788,140,140,2021041009,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.29294117647059,"[26.1, 23.5, 23.5, 24.2, 26.0, 24.09, 23.6, 23.6, 23.5, 24.8, 24.2, 24.1, 24.8, 24.8, 24.09, 24.8, 23.3]",10.283,2.556,24.0,40.8,60,30,80,"60,30,80",48
2072,4136,1652,1652,2021041223,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.7,1,58.0,1,23.077419354838714,"[20.1, 25.3, 25.1, 20.9, 30.1, 26.5, 29.5, 28.5, 29.3, 29.9, 19.5, 19.8, 21.3, 21.3, 21.1, 21.4, 21.5, 21.8, 21.5, 22.6, 21.1, 20.3, 21.1, 23.1, 22.0, 22.5, 21.5, 21.1, 20.6, 22.8, 22.3]",69.18900000000001,1.225,26.8,78.6,80,40,80,"80,40,80",274
2073,1413,333,333,2021041010,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,22.890476190476193,"[22.7, 23.1, 28.7, 22.8, 22.9, 22.9, 23.1, 22.6, 21.9, 21.1, 22.1, 22.0, 21.9, 22.1, 22.3, 22.6, 22.5, 27.1, 22.5, 21.5, 22.3]",33.086,2.651,24.5,35.4,60,30,80,"80,40,80",35
2074,4143,1659,1659,2021041306,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,21.775,"[19.0, 18.8, 19.5, 19.4, 19.4, 19.6, 20.0, 19.2, 19.0, 17.8, 18.3, 19.7, 20.0, 19.6, 19.5, 19.6, 21.5, 20.8, 19.5, 22.6, 22.1, 19.4, 23.7, 24.5, 25.0, 26.5, 26.9, 27.0, 26.5, 27.4, 27.8, 27.2]",35.99800000000001,1.083,25.4,84.6,60,30,80,"60,30,80",273
2075,2583,99,99,2021032919,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,24.15806451612904,"[21.5, 26.1, 26.8, 27.1, 32.9, 26.4, 29.3, 27.3, 29.0, 30.1, 20.8, 21.4, 22.0, 23.1, 22.1, 23.1, 22.5, 22.9, 23.0, 24.0, 23.0, 21.1, 21.3, 24.1, 25.0, 23.4, 21.7, 21.3, 21.1, 22.6, 22.9]",68.41199999999999,1.1740000000000002,25.9,80.8,80,40,80,"80,40,80",274
2076,2002,220,220,2021040923,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.6,1,42.0,1,26.47,"[25.3, 27.3, 29.6, 27.3, 25.8, 27.0, 25.7, 25.6, 25.6, 25.5]",18.26,1.32,22.0,46.2,60,30,80,"60,30,80",47
2077,2901,417,417,2021040108,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,21.941935483870974,"[17.6, 24.3, 25.2, 25.6, 29.1, 24.9, 28.3, 28.6, 28.3, 28.8, 17.8, 18.3, 19.0, 19.1, 18.5, 19.3, 19.3, 20.3, 19.1, 20.8, 18.7, 19.1, 19.1, 25.8, 20.3, 22.1, 19.7, 20.3, 18.9, 21.5, 22.5]",68.545,1.332,26.0,86.6,80,40,80,"80,40,80",274
2078,4301,1817,1817,2021041410,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,20.92105263157895,"[22.0, 19.5, 22.1, 20.5, 22.2, 20.3, 21.0, 20.3, 19.2, 19.6, 19.8, 19.5, 19.7, 20.7, 21.8, 22.0, 22.3, 22.0, 23.0]",37.83,1.375,25.3,68.1,60,30,80,"60,30,80",257
2079,2935,451,451,2021040114,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.4,1,84.0,1,22.047368421052642,"[23.6, 21.9, 23.6, 21.7, 22.6, 21.3, 21.5, 21.1, 20.2, 20.4, 21.0, 20.8, 21.0, 21.9, 23.1, 23.1, 23.0, 23.1, 24.0]",37.942,1.77,29.4,77.2,60,30,80,"60,30,80",257
2080,1652,572,572,2021041111,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,22.41818181818181,"[26.2, 23.4, 22.2, 22.3, 22.1, 21.6, 22.5, 22.1, 21.6, 21.6, 21.1, 22.4, 22.5, 22.3, 21.7, 28.8, 20.9, 20.9, 21.1, 21.0, 22.0, 22.9]",29.06900000000001,2.563,26.1,62.6,60,30,80,"60,30,80",70
2081,1097,17,17,2021040901,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.94545454545455,"[22.5, 21.5, 21.7, 21.6, 21.8, 22.1, 26.5, 26.3, 26.9, 23.7, 23.1, 23.6, 23.1, 21.9, 21.8, 23.1, 22.1, 22.0, 21.7, 22.6, 22.2, 23.0]",24.468000000000004,3.154,20.8,70.6,60,30,80,"60,30,80",70
2082,1386,306,306,2021041008,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.972727272727283,"[26.5, 23.0, 21.7, 21.7, 21.3, 21.1, 21.8, 21.4, 20.8, 20.8, 20.4, 22.0, 22.1, 22.1, 21.6, 28.8, 20.6, 20.5, 20.8, 20.6, 21.5, 22.3]",28.921,2.283,23.2,36.4,60,30,80,"60,30,80",70
2083,561,561,561,2021041114,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.036842105263162,"[23.1, 25.5, 26.9, 25.6, 24.6, 24.8, 25.2, 25.6, 25.3, 23.8, 24.7, 24.8, 24.8, 25.2, 26.0, 25.6, 25.6, 25.2, 23.4]",11.013,1.49,28.7,59.8,60,30,80,"60,30,80",55
2084,1274,194,194,2021040920,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.423809523809524,"[23.3, 23.3, 29.1, 23.2, 23.9, 23.8, 23.8, 23.3, 22.6, 22.0, 22.5, 22.3, 22.4, 22.8, 23.0, 22.8, 22.9, 26.3, 22.9, 22.5, 23.2]",32.954,3.198,22.3,44.9,60,30,80,"60,30,80",37
2085,1826,44,44,2021040904,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.217391304347824,"[25.6, 25.4, 26.0, 25.3, 26.1, 25.1, 25.0, 25.0, 25.3, 24.7, 24.6, 25.1, 26.1, 26.0, 25.2, 25.0, 25.6, 24.8, 24.8, 24.8, 24.8, 24.8, 24.9]",0.8100000000000002,0.35,21.3,70.6,0,0,0,"0,0,0",55
2086,153,153,153,2021040917,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,26.071428571428577,"[28.1, 28.1, 26.0, 27.8, 26.0, 26.8, 28.3, 28.2, 26.5, 26.8, 27.1, 25.4, 24.8, 25.0, 24.7, 24.6, 25.0, 24.6, 24.6, 24.6, 24.5]",0.8630000000000001,0.341,23.4,48.0,0,0,0,"0,0,0",55
2087,130,130,130,2021040914,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,61.0,1,23.48947368421053,"[24.0, 25.0, 25.6, 23.9, 24.2, 23.9, 23.9, 22.7, 22.7, 22.7, 23.6, 23.1, 22.9, 22.8, 23.8, 22.8, 22.8, 22.8, 23.1]",20.985000000000007,4.551,25.5,54.7,60,30,80,"60,30,80",54
2088,3248,764,764,2021040417,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,57.0,1,24.38064516129032,"[21.9, 25.9, 26.6, 26.9, 31.1, 26.1, 29.3, 26.3, 28.5, 30.6, 21.5, 22.0, 22.7, 24.1, 22.8, 23.5, 23.1, 22.9, 23.3, 23.9, 22.5, 21.6, 21.9, 24.0, 26.8, 24.3, 22.6, 22.0, 21.6, 23.2, 22.3]",67.05099999999999,1.351,24.5,74.1,80,40,80,"80,40,80",274
2089,3982,1498,1498,2021041113,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,65.0,1,21.72105263157895,"[22.6, 20.8, 22.5, 21.2, 22.6, 21.1, 21.8, 20.9, 19.9, 20.0, 20.4, 20.3, 20.5, 21.4, 22.6, 23.2, 23.3, 23.3, 24.3]",37.56200000000001,1.533,28.0,60.2,60,30,80,"60,30,80",257
2090,2751,267,267,2021033023,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,74.0,1,20.84210526315789,"[22.3, 21.0, 22.0, 20.2, 21.5, 19.8, 20.1, 20.0, 19.3, 19.6, 19.8, 19.5, 19.9, 20.9, 21.5, 22.0, 22.0, 21.8, 22.8]",37.29600000000001,2.5810000000000004,26.9,85.8,60,30,80,"60,30,80",257
2091,3316,832,832,2021040507,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,36.0,1,25.05454545454545,"[24.6, 24.7, 24.7, 24.7, 25.7, 25.0, 25.1, 25.2, 25.4, 25.2, 25.3]",0.27,0.0,22.7,69.9,0,0,0,"0,0,0",274
2092,4044,1560,1560,2021041208,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.18,"[24.5, 24.6, 25.3, 25.0, 25.3, 25.3, 25.3, 25.5, 25.5, 25.5]",0.27,0.22,24.4,80.7,0,0,0,"0,0,0",274
2093,2891,407,407,2021040106,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.865625,"[18.7, 18.8, 19.5, 19.6, 19.7, 19.9, 20.4, 19.2, 18.7, 17.3, 17.9, 19.5, 20.0, 19.6, 19.6, 19.8, 21.6, 21.2, 20.2, 22.8, 22.5, 19.8, 23.8, 24.3, 24.8, 26.5, 27.0, 27.1, 27.0, 27.8, 27.9, 27.2]",35.598000000000006,1.139,25.2,89.3,60,30,80,"60,30,80",273
2094,127,127,127,2021040914,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,26.055555555555557,"[28.0, 28.8, 28.1, 27.5, 26.6, 25.4, 26.0, 27.5, 28.7, 27.7, 24.9, 24.0, 24.0, 24.3, 23.6, 24.0, 24.6, 25.3]",14.754000000000001,4.445,25.5,54.7,80,40,80,"80,40,80",44
2095,3627,1143,1143,2021040808,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.258064516129032,"[18.0, 24.6, 25.5, 25.8, 29.1, 25.1, 28.4, 28.8, 28.5, 28.9, 18.4, 19.0, 19.4, 19.3, 18.8, 19.5, 19.6, 20.6, 19.3, 21.0, 18.8, 19.8, 19.8, 23.0, 21.3, 22.5, 20.5, 21.0, 19.8, 23.1, 22.8]",67.61099999999999,1.354,23.4,47.3,80,40,80,"80,40,80",274
2096,979,331,331,2021041111,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.10625000000001,"[24.1, 24.8, 24.9, 25.4, 25.4, 26.1, 25.3, 23.8, 22.4, 22.3, 22.5, 22.6, 23.1, 23.6, 24.9, 24.5]",3.2230000000000003,0.022,26.1,62.6,0,0,0,"0,0,0",48
2097,1630,550,550,2021041108,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,23.01818181818183,"[21.1, 21.9, 22.5, 22.3, 22.3, 23.0, 23.8, 24.6, 25.0, 25.0, 25.7, 26.1, 26.2, 25.1, 21.1, 21.1, 20.8, 21.1, 21.3, 21.5, 21.8, 23.1]",28.377,2.659,24.0,61.1,60,30,80,"60,30,80",60
2098,4289,1805,1805,2021041408,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,24.98,"[24.3, 24.4, 25.1, 24.9, 25.1, 25.1, 25.1, 25.2, 25.3, 25.3]",0.24200000000000005,0.218,24.2,71.1,0,0,0,"0,0,0",274
2099,4307,1823,1823,2021041411,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,35.0,1,25.09090909090909,"[24.6, 24.7, 24.6, 24.8, 25.8, 25.0, 25.1, 25.4, 25.5, 25.3, 25.2]",0.3240000000000001,0.0,26.1,65.4,0,0,0,"0,0,0",274
2100,2796,312,312,2021033113,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.788888888888888,"[23.0, 23.5, 24.4, 24.3, 26.5, 25.9, 25.5, 24.7, 25.3]",17.398,0.325,29.0,73.2,0,0,0,"0,0,0",274
2101,3370,886,886,2021040516,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.736363636363638,"[25.4, 25.5, 25.5, 25.5, 26.5, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.3240000000000001,0.0,25.1,59.7,0,0,0,"0,0,0",274
2102,1967,185,185,2021040919,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.717391304347824,"[26.0, 25.8, 26.5, 25.8, 26.4, 25.6, 25.6, 25.6, 26.1, 25.3, 25.3, 25.7, 26.6, 26.4, 25.6, 25.6, 26.2, 25.3, 25.3, 25.3, 25.0, 25.2, 25.3]",0.8100000000000002,0.339,23.1,43.7,0,0,0,"0,0,0",55
2103,2769,285,285,2021033108,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.812500000000004,"[18.7, 18.6, 19.5, 19.5, 19.5, 19.8, 20.2, 19.3, 18.8, 17.6, 18.0, 19.6, 20.0, 19.6, 19.5, 19.6, 21.5, 20.8, 19.8, 22.8, 22.3, 19.8, 23.6, 24.3, 25.1, 26.5, 26.8, 27.0, 27.0, 27.8, 28.0, 27.1]",35.762,1.123,25.1,83.5,60,30,80,"60,30,80",273
2104,99,99,99,2021040911,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.92727272727273,"[25.3, 24.9, 26.5, 26.5, 26.1, 26.8, 23.1, 24.7, 26.6, 27.9, 26.8]",11.932,1.614,24.6,58.3,60,30,80,"60,30,80",55
2105,1228,148,148,2021040915,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,23.314285714285717,"[22.8, 22.9, 29.0, 23.1, 23.9, 23.6, 23.3, 23.5, 22.9, 22.5, 22.3, 22.1, 22.2, 22.2, 22.4, 22.8, 22.6, 26.3, 23.1, 22.5, 23.6]",32.474000000000004,2.7260000000000004,25.0,53.4,60,30,80,"60,30,80",37
2106,3276,792,792,2021040422,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,23.83333333333333,"[22.0, 22.5, 23.8, 23.3, 25.6, 25.0, 24.5, 23.5, 24.3]",17.038,0.326,23.1,74.7,0,0,0,"0,0,0",274
2107,1177,97,97,2021040910,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,40.0,1,22.105,"[24.9, 21.5, 21.5, 21.5, 22.2, 21.1, 20.9, 20.6, 20.7, 22.4, 22.2, 22.2, 22.3, 22.0, 22.3, 22.3, 22.6, 22.4, 23.5, 23.0]",39.50400000000001,1.72,23.7,61.6,60,30,80,"60,30,80",46
2108,2635,151,151,2021033004,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.99,"[24.3, 24.4, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.3, 25.4]",0.26899999999999996,0.223,25.1,85.2,0,0,0,"0,0,0",274
2109,1704,624,624,2021041116,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.89,"[25.3, 24.5, 23.7, 23.5, 23.6, 22.8, 23.2, 24.0, 22.7, 25.0, 25.6, 25.7, 25.5, 25.5, 25.4, 26.7, 26.7, 28.0, 27.3, 23.1]",26.352,2.06,28.1,63.6,60,30,80,"60,30,80",52
2110,2792,308,308,2021033112,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,59.0,1,21.04210526315789,"[22.3, 20.8, 22.9, 20.2, 22.1, 20.0, 21.3, 19.8, 19.2, 19.5, 19.6, 19.4, 19.6, 20.6, 22.0, 22.3, 22.5, 22.5, 23.2]",38.28000000000001,1.385,28.6,75.5,60,30,80,"60,30,80",257
2111,3318,834,834,2021040508,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,50.0,1,22.203225806451613,"[18.1, 24.6, 25.5, 25.8, 29.1, 25.3, 28.6, 28.8, 28.5, 29.0, 18.1, 18.7, 19.4, 19.8, 19.0, 19.6, 19.8, 20.8, 19.6, 21.3, 19.1, 19.1, 20.3, 23.1, 20.6, 21.9, 19.9, 20.6, 19.5, 22.3, 22.5]",67.85399999999998,1.199,22.8,69.3,80,40,80,"80,40,80",274
2112,2738,254,254,2021033021,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,38.0,1,21.915625,"[19.5, 18.8, 19.4, 19.1, 19.2, 19.3, 19.7, 19.0, 19.6, 18.6, 19.3, 19.6, 20.1, 19.6, 20.3, 19.7, 20.9, 20.3, 19.3, 21.6, 20.8, 19.1, 24.1, 25.0, 25.6, 26.9, 27.5, 27.8, 27.0, 27.4, 28.7, 28.5]",36.32000000000001,1.523,27.3,80.8,60,30,80,"60,30,80",273
2113,3408,924,924,2021040523,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,21.5,"[22.5, 20.6, 23.0, 21.3, 22.5, 21.1, 21.6, 21.1, 19.8, 20.3, 20.4, 20.2, 20.5, 21.3, 22.2, 22.1, 22.3, 22.5, 23.2]",36.706,1.994,23.3,56.4,60,30,80,"60,30,80",257
2114,2143,361,361,2021041013,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.65,"[26.1, 27.3, 27.5, 29.5, 25.7, 25.8, 26.0, 27.8, 26.9, 24.1, 27.4, 30.7, 30.7, 31.4, 33.7, 32.2, 31.2, 29.5, 31.0, 28.5]",31.457999999999984,1.849,26.9,41.7,80,40,80,"80,40,80",38
2115,1896,114,114,2021040912,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.2,1,36.0,1,28.51,"[26.0, 27.5, 27.4, 29.5, 25.5, 25.6, 25.8, 27.5, 27.3, 24.1, 27.5, 30.7, 30.5, 31.2, 32.5, 32.1, 31.0, 29.5, 30.7, 28.3]",30.213999999999984,1.848,24.9,57.6,80,40,80,"80,40,80",38
2116,1343,263,263,2021041003,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.236363636363638,"[19.8, 20.1, 20.2, 24.5, 25.7, 26.0, 20.7, 20.5, 21.0, 20.5, 26.1, 20.5, 20.2, 20.0, 19.9, 19.6, 19.8, 21.0, 20.9, 20.1, 20.0, 20.1]",41.46500000000001,7.0710000000000015,21.3,49.5,100,50,80,"100,50,80",72
2117,4274,1790,1790,2021041406,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.4,1,51.0,1,21.257894736842104,"[22.9, 21.3, 23.0, 20.7, 23.2, 20.6, 22.3, 20.7, 19.1, 20.0, 20.0, 19.7, 19.8, 20.8, 21.7, 21.8, 22.2, 21.7, 22.4]",39.55000000000001,1.285,24.0,72.3,60,30,80,"60,30,80",257
2118,1690,610,610,2021041114,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.6,1,39.0,1,25.055000000000003,"[25.2, 24.8, 23.8, 23.6, 23.9, 23.1, 23.5, 24.3, 23.3, 25.4, 25.6, 25.6, 25.5, 25.3, 25.2, 27.0, 27.0, 28.1, 27.5, 23.4]",26.19400000000001,2.097,28.7,59.8,60,30,80,"60,30,80",52
2119,331,331,331,2021041012,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.48333333333333,"[27.4, 28.1, 27.5, 26.6, 25.6, 24.5, 25.1, 26.1, 28.0, 27.0, 24.7, 23.8, 23.6, 23.9, 23.3, 23.9, 24.3, 25.3]",14.914000000000001,3.839,26.1,38.0,80,40,80,"80,40,80",44
2120,1615,535,535,2021041107,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.080952380952386,"[23.0, 23.1, 28.5, 22.6, 22.6, 22.5, 22.8, 22.3, 21.6, 21.1, 23.0, 22.8, 22.8, 23.0, 23.1, 23.3, 23.0, 27.1, 22.8, 21.5, 22.2]",33.086999999999996,2.204,23.2,63.3,60,30,80,"80,40,80",35
2121,52,52,52,2021040905,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,25.78333333333334,"[27.3, 27.9, 27.5, 26.8, 26.1, 25.1, 25.4, 26.0, 28.5, 27.6, 25.6, 24.6, 24.1, 24.1, 23.5, 24.0, 25.0, 25.0]",14.082999999999998,3.374,21.2,70.1,60,30,80,"60,30,80",11
2122,2795,311,311,2021033112,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.11818181818182,"[24.6, 24.7, 24.7, 24.6, 25.6, 25.0, 25.3, 25.5, 25.6, 25.4, 25.3]",0.3240000000000001,0.0,28.6,75.5,0,0,0,"0,0,0",274
2123,1834,52,52,2021040905,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.27391304347826,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.1, 25.1, 25.1, 25.4, 24.8, 24.6, 25.3, 26.0, 25.9, 25.3, 25.1, 25.7, 24.8, 24.8, 24.9, 24.9, 24.8, 25.0]",0.8100000000000002,0.35,21.2,70.1,0,0,0,"0,0,0",55
2124,1755,675,675,2021041121,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.0,1,71.0,1,21.63636363636364,"[19.6, 20.3, 20.4, 24.5, 26.8, 26.9, 20.2, 20.3, 20.6, 20.5, 30.6, 21.0, 20.6, 20.5, 20.3, 20.1, 20.1, 21.3, 20.8, 20.4, 19.9, 20.3]",43.43899999999999,7.626,24.6,78.2,100,50,80,"100,50,80",72
2125,2120,338,338,2021041011,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,25.673684210526318,"[26.0, 26.2, 26.1, 26.1, 26.0, 25.7, 25.6, 25.5, 25.3, 25.7, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.7820000000000001,1.017,25.2,36.9,0,0,0,"0,0,0",55
2126,1478,398,398,2021041017,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,23.540909090909096,"[22.8, 22.5, 22.7, 22.4, 22.5, 22.8, 27.1, 26.8, 27.4, 24.3, 23.6, 23.6, 23.1, 22.4, 22.6, 23.8, 22.8, 22.6, 22.4, 23.3, 22.8, 23.6]",25.042,3.982,25.6,57.1,60,30,80,"60,30,80",70
2127,1110,30,30,2021040903,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,21.94,"[24.7, 21.3, 21.2, 21.2, 21.8, 20.8, 20.6, 20.4, 20.5, 22.1, 22.1, 22.0, 22.1, 22.0, 22.4, 22.4, 22.5, 22.2, 23.5, 23.0]",37.672,1.484,20.7,70.8,60,30,80,"60,30,80",46
2128,973,325,325,2021041110,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,37.0,1,25.641666666666666,"[26.5, 24.6, 25.8, 26.4, 26.8, 25.1, 24.0, 25.7, 25.1, 25.8, 26.2, 25.7]",4.123,1.525,25.6,61.6,60,30,80,"60,30,80",48
2129,2351,569,569,2021041110,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.5,1,42.0,1,26.35,"[25.3, 27.6, 29.5, 27.7, 24.2, 26.7, 25.7, 25.6, 25.6, 25.6]",21.221,1.199,25.6,61.6,60,30,80,"60,30,80",47
2130,115,115,115,2021040912,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,25.70909090909091,"[25.3, 24.9, 26.3, 26.3, 26.0, 26.7, 22.3, 24.1, 26.5, 27.8, 26.6]",11.56,1.614,24.9,57.6,60,30,80,"60,30,80",55
2131,1030,382,382,2021041117,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.64,"[27.3, 24.1, 24.2, 24.5, 26.1, 24.09, 23.6, 23.8, 23.8, 25.1, 24.5, 24.4, 25.0, 25.0, 24.09, 25.3, 24.0]",10.284,2.837,27.4,67.7,60,30,80,"60,30,80",48
2132,1355,275,275,2021041005,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.83181818181818,"[26.7, 22.7, 21.6, 21.6, 21.1, 20.9, 21.6, 21.2, 20.7, 20.6, 20.3, 21.8, 21.9, 22.0, 21.5, 28.8, 20.5, 20.3, 20.6, 20.5, 21.2, 22.2]",29.172000000000004,2.418,21.5,49.4,60,30,80,"60,30,80",70
2133,3560,1076,1076,2021040718,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,87.0,1,21.91052631578948,"[23.6, 20.7, 22.8, 21.8, 22.2, 21.6, 21.8, 21.2, 20.3, 20.8, 20.6, 20.9, 20.6, 21.6, 23.1, 23.1, 22.7, 23.3, 23.6]",37.35,1.472,25.1,53.4,60,30,80,"60,30,80",257
2134,3233,749,749,2021040414,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.3,1,74.0,1,23.33750000000001,"[21.3, 21.2, 21.3, 21.5, 20.9, 21.3, 21.6, 21.5, 21.3, 20.8, 21.5, 21.3, 21.2, 21.1, 21.1, 21.5, 22.9, 22.3, 21.4, 24.1, 22.8, 21.8, 24.6, 25.6, 25.7, 27.2, 27.8, 27.9, 27.6, 28.1, 28.5, 28.1]",36.378,1.158,26.1,74.0,60,30,80,"60,30,80",273
2135,3463,979,979,2021040619,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,28.0,1,98.0,1,22.71052631578948,"[24.4, 22.4, 23.3, 22.3, 23.1, 22.1, 22.6, 22.0, 20.9, 21.2, 21.8, 21.7, 21.7, 22.6, 23.8, 23.7, 23.4, 24.0, 24.5]",37.242,2.31,25.2,57.5,60,30,80,"60,30,80",257
2136,2438,656,656,2021041119,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.909523809523808,"[25.8, 25.7, 25.6, 25.7, 26.4, 25.8, 25.8, 26.1, 26.1, 25.5, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.7, 26.5, 26.0]",0.8880000000000001,0.338,25.3,76.1,0,0,0,"0,0,0",55
2137,2145,363,363,2021041013,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.657894736842106,"[26.0, 26.2, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 25.8, 25.5, 25.5, 25.5, 25.4, 25.6, 25.2, 25.3, 25.9, 24.9]",0.7820000000000001,1.017,26.9,41.7,0,0,0,"0,0,0",55
2138,2836,352,352,2021033119,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,26.21,"[25.6, 25.5, 26.3, 26.0, 26.2, 26.3, 26.4, 26.4, 26.6, 26.8]",0.32299999999999995,0.218,25.9,85.4,0,0,0,"0,0,0",274
2139,1036,388,388,2021041118,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.105625,"[24.09, 24.5, 24.5, 24.8, 24.5, 25.9, 24.9, 24.5, 22.9, 22.8, 23.0, 23.1, 23.5, 23.5, 24.9, 24.3]",3.2310000000000003,0.022,25.6,74.4,0,0,0,"0,0,0",48
2140,323,323,323,2021041011,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,42.0,1,22.40526315789474,"[22.8, 24.5, 25.6, 23.5, 24.4, 23.9, 23.0, 21.4, 21.4, 21.4, 22.4, 21.6, 21.5, 21.4, 22.1, 21.0, 21.0, 21.1, 21.7]",21.280000000000005,4.878,25.2,36.9,60,30,80,"60,30,80",54
2141,1173,93,93,2021040910,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,36.0,1,24.609523809523807,"[25.1, 25.2, 30.0, 25.0, 25.0, 24.8, 25.1, 23.9, 22.4, 21.0, 25.8, 23.6, 25.7, 25.7, 24.1, 24.3, 25.0, 28.1, 23.1, 21.5, 22.4]",32.607,2.01,23.7,61.6,60,30,80,"60,30,80",37
2142,2640,156,156,2021033005,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,24.99,"[24.3, 24.5, 25.0, 24.8, 25.0, 25.1, 25.1, 25.3, 25.4, 25.4]",0.26899999999999996,0.223,25.1,85.2,0,0,0,"0,0,0",274
2143,3443,959,959,2021040615,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.8,1,58.0,1,22.984375,"[20.5, 20.3, 20.6, 20.8, 20.5, 20.6, 21.2, 20.3, 20.5, 20.1, 20.5, 20.9, 21.0, 20.9, 20.8, 21.2, 22.5, 22.1, 21.0, 23.9, 22.6, 20.6, 24.8, 25.6, 25.8, 27.4, 27.9, 27.9, 27.5, 28.1, 28.8, 28.3]",36.08100000000001,1.526,27.8,46.9,60,30,80,"60,30,80",273
2144,1500,420,420,2021041019,HXXID4,艾特网能空调1714,24.0,50.0,1,57.0,25.8,1,46.0,1,21.920000000000005,"[21.9, 23.1, 22.6, 21.6, 21.4, 21.6, 21.8, 21.6, 21.8, 22.3, 22.3, 22.0, 22.1, 21.8, 21.8, 22.1, 22.0, 21.8, 21.2, 21.6]",33.944,2.778,24.3,55.1,60,30,80,"60,30,80",64
2145,2178,396,396,2021041017,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.74761904761905,"[25.6, 25.5, 25.5, 25.6, 26.3, 25.7, 25.7, 25.9, 25.8, 25.2, 26.0, 25.5, 25.7, 25.6, 25.6, 25.6, 25.6, 25.5, 26.6, 26.3, 25.9]",0.7829999999999999,0.34600000000000003,25.6,57.1,0,0,0,"0,0,0",55
2146,3359,875,875,2021040514,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.90909090909091,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 26.0, 26.0, 26.2, 26.0, 26.1]",0.27,0.0,27.3,60.0,0,0,0,"0,0,0",274
2147,1191,111,111,2021040912,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,40.0,1,22.97272727272728,"[24.1, 22.4, 21.5, 21.2, 21.3, 21.6, 26.2, 26.0, 26.5, 23.4, 23.0, 24.3, 24.4, 23.1, 22.2, 22.9, 21.7, 21.5, 21.3, 22.2, 21.8, 22.8]",25.058000000000003,3.161,24.9,57.6,60,30,80,"60,30,80",70
2148,2444,662,662,2021041120,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.47000000000001,"[25.5, 27.2, 29.6, 27.0, 25.5, 26.9, 25.7, 25.8, 25.8, 25.7]",17.173,1.393,24.7,78.5,60,30,80,"80,40,80",1
2149,2823,339,339,2021033117,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.26315789473684,"[23.6, 21.6, 23.1, 21.8, 22.9, 21.6, 22.6, 21.5, 20.5, 21.1, 21.2, 21.3, 21.3, 22.0, 23.2, 23.3, 23.1, 23.3, 24.0]",38.368,2.265,26.8,82.0,60,30,80,"60,30,80",257
2150,3315,831,831,2021040507,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.74444444444445,"[21.7, 22.3, 24.6, 23.3, 25.6, 24.6, 24.6, 23.1, 23.9]",17.171,0.331,22.7,69.9,0,0,0,"0,0,0",274
2151,3275,791,791,2021040421,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.14,"[25.6, 25.5, 26.1, 25.9, 26.1, 26.2, 26.2, 26.5, 26.6, 26.7]",0.27,0.221,23.3,74.5,0,0,0,"0,0,0",274
2152,1302,222,222,2021040923,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,53.0,1,23.204761904761906,"[22.8, 23.2, 28.6, 23.5, 24.0, 24.1, 23.5, 23.4, 22.4, 21.6, 22.4, 22.2, 22.2, 22.3, 22.2, 22.6, 22.8, 26.3, 22.5, 21.7, 23.0]",32.510999999999996,2.48,22.0,46.2,60,30,80,"60,30,80",37
2153,2868,384,384,2021040103,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.896875,"[18.7, 18.8, 19.6, 19.6, 19.7, 19.8, 20.3, 19.3, 18.8, 17.6, 18.1, 19.6, 20.1, 19.7, 19.6, 19.7, 21.5, 21.1, 20.0, 22.7, 22.4, 19.6, 23.8, 24.5, 25.0, 26.6, 27.1, 27.3, 27.0, 27.8, 28.0, 27.3]",35.67500000000001,1.139,25.2,89.0,60,30,80,"60,30,80",273
2154,3409,925,925,2021040523,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.363636363636363,"[25.0, 25.1, 25.1, 25.1, 26.1, 25.3, 25.3, 25.5, 25.5, 25.5, 25.5]",0.3240000000000001,0.0,23.3,56.4,0,0,0,"0,0,0",274
2155,1646,566,566,2021041110,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.218181818181826,"[26.2, 23.3, 22.2, 22.3, 21.8, 21.5, 22.3, 21.9, 21.2, 21.5, 21.0, 22.5, 22.2, 22.0, 21.5, 28.8, 20.5, 20.5, 20.7, 20.6, 21.6, 22.7]",29.10400000000001,2.286,25.6,61.6,60,30,80,"60,30,80",70
2156,1573,493,493,2021041103,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,21.93,"[24.6, 21.6, 21.5, 21.1, 22.2, 21.3, 21.1, 20.9, 20.8, 22.1, 22.0, 21.8, 21.9, 21.6, 21.9, 22.1, 22.1, 21.8, 23.3, 22.9]",37.522,1.804,21.9,65.2,60,30,80,"60,30,80",46
2157,1337,257,257,2021041003,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.564285714285717,"[24.9, 20.4, 20.9, 24.1, 20.9, 19.8, 20.3, 20.6, 21.8, 21.5, 21.3, 20.5, 20.3, 24.6]",30.887,5.8420000000000005,21.3,49.5,80,40,80,"80,40,80",69
2158,1048,400,400,2021041120,HXXID5,艾特网能空调1703,24.0,50.0,1,81.0,26.2,1,57.0,1,25.161538461538463,"[24.1, 24.9, 26.5, 24.3, 25.4, 25.4, 25.2, 26.1, 24.8, 24.3, 24.7, 26.2, 25.2]",17.316999999999997,5.7810000000000015,24.7,78.5,80,40,80,"80,40,80",48
2159,806,158,158,2021041011,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,35.0,1,25.566666666666666,"[26.0, 24.8, 25.6, 26.2, 26.6, 24.8, 24.4, 26.1, 25.6, 25.4, 25.9, 25.4]",4.141,1.548,25.2,36.9,60,30,80,"60,30,80",48
2160,313,313,313,2021041010,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.48260869565217,"[22.1, 26.3, 25.3, 25.9, 27.2, 27.3, 27.8, 28.2, 27.3, 26.0, 23.8, 22.6, 22.7, 23.3, 22.3, 22.2, 23.1, 22.5, 23.1, 23.8, 22.3, 22.3, 25.7]",27.093000000000004,5.715,24.5,35.4,80,40,80,"60,30,80",14
2161,128,128,128,2021040914,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.208695652173915,"[23.1, 26.5, 25.5, 26.0, 27.4, 27.6, 28.5, 29.1, 27.8, 25.8, 24.7, 23.5, 23.7, 24.4, 23.3, 23.3, 24.3, 23.5, 24.1, 24.8, 23.4, 23.3, 26.2]",27.04,6.7070000000000025,25.5,54.7,80,40,80,"80,40,80",41
2162,204,204,204,2021040922,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.65238095238095,"[25.6, 25.5, 24.8, 28.1, 27.6, 26.5, 22.7, 24.3, 24.8, 24.8, 24.6, 23.8, 23.0, 23.4, 23.6, 23.7, 24.0, 25.0, 24.0, 24.4, 23.5]",26.487,0.345,22.3,43.3,60,30,80,"60,30,80",55
2163,2771,287,287,2021033108,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.75555555555556,"[21.6, 22.5, 24.7, 23.2, 25.7, 24.7, 24.4, 23.0, 24.0]",17.304000000000002,0.325,25.1,83.5,0,0,0,"0,0,0",274
2164,560,560,560,2021041114,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.909523809523808,"[24.0, 25.3, 23.5, 23.6, 23.8, 24.7, 23.0, 23.9, 23.5, 23.1, 24.3, 23.7, 23.6, 25.5, 26.3, 24.0, 23.4, 23.6, 23.5, 22.9, 22.9]",34.645,4.604,28.7,59.8,80,40,80,"80,40,80",45
2165,2908,424,424,2021040109,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.93684210526316,"[22.4, 19.6, 23.0, 20.2, 22.0, 20.0, 20.5, 19.6, 19.3, 19.5, 19.7, 19.5, 19.7, 20.7, 21.9, 22.3, 22.5, 22.3, 23.1]",39.558,1.411,26.5,85.6,60,30,80,"60,30,80",257
2166,3277,793,793,2021040422,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,65.0,1,20.747368421052638,"[22.3, 19.3, 21.5, 20.1, 21.5, 19.8, 20.1, 19.8, 19.0, 19.3, 19.6, 19.5, 19.7, 20.6, 22.1, 22.3, 22.3, 22.3, 23.1]",37.726000000000006,2.685,23.1,74.7,60,30,80,"60,30,80",257
2167,958,310,310,2021041108,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.949375,"[24.09, 24.8, 25.1, 25.2, 25.2, 26.2, 25.0, 23.7, 22.1, 22.2, 22.2, 22.4, 22.8, 23.1, 24.7, 24.4]",3.2230000000000003,0.022,24.0,61.1,0,0,0,"0,0,0",48
2168,4045,1561,1561,2021041208,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.88888888888889,"[21.7, 22.5, 25.0, 23.4, 25.9, 24.7, 24.6, 23.1, 24.1]",17.224,0.32299999999999995,24.4,80.7,0,0,0,"0,0,0",274
2169,1717,637,637,2021041117,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.7,1,46.0,1,22.3645,"[22.1, 23.1, 22.5, 22.1, 21.7, 22.3, 22.5, 22.3, 22.2, 24.09, 22.8, 22.3, 22.3, 22.0, 22.1, 22.4, 22.5, 22.0, 21.6, 22.4]",33.086,2.812,27.4,67.7,60,30,80,"60,30,80",64
2170,150,150,150,2021040916,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,42.0,1,25.67777777777779,"[28.1, 28.6, 27.7, 27.0, 26.1, 24.9, 25.8, 27.2, 27.7, 27.2, 24.5, 23.6, 23.6, 24.0, 23.3, 23.6, 24.3, 25.0]",15.344,4.445,25.0,50.1,80,40,80,"80,40,80",44
2171,808,160,160,2021041012,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.9,0,0.0,1,24.024375,"[23.6, 23.5, 23.5, 23.6, 24.0, 24.7, 26.0, 24.1, 24.8, 24.2, 24.4, 23.2, 23.8, 23.3, 23.6, 24.09]",16.029,0.0,26.1,38.0,0,0,0,"0,0,0",48
2172,792,144,144,2021041010,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.153846153846153,"[23.0, 24.0, 25.0, 23.4, 24.5, 24.5, 24.1, 26.0, 23.9, 23.1, 23.5, 25.0, 24.0]",17.026000000000003,5.733,24.5,35.4,80,40,80,"80,40,80",48
2173,3373,889,889,2021040517,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,23.084375,"[20.8, 20.7, 20.8, 21.0, 20.6, 20.7, 21.3, 20.9, 20.8, 19.8, 20.8, 21.2, 21.2, 21.1, 21.1, 21.4, 22.8, 22.3, 21.1, 23.2, 23.0, 21.0, 24.7, 25.6, 25.8, 27.3, 28.0, 27.6, 27.5, 28.0, 28.5, 28.1]",36.641,1.471,24.3,63.5,60,30,80,"60,30,80",273
2174,1419,339,339,2021041011,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.37142857142857,"[23.9, 20.3, 20.6, 24.1, 21.3, 20.0, 20.3, 20.5, 21.1, 21.1, 20.9, 20.3, 20.1, 24.7]",32.118,6.572,25.2,36.9,80,40,80,"80,40,80",69
2175,856,208,208,2021041018,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,49.0,1,25.70833333333333,"[25.7, 24.5, 25.8, 26.5, 26.9, 25.1, 24.3, 25.8, 25.4, 26.0, 26.5, 26.0]",4.052,1.548,25.1,53.7,60,30,80,"60,30,80",48
2176,3729,1245,1245,2021040911,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.95000000000001,"[19.0, 18.9, 19.6, 19.6, 19.7, 19.9, 20.3, 19.5, 19.0, 18.0, 18.5, 19.8, 20.1, 19.7, 19.6, 19.8, 21.6, 21.1, 20.0, 22.9, 22.3, 19.8, 23.8, 24.5, 25.0, 26.6, 26.9, 27.0, 27.0, 27.7, 27.9, 27.3]",36.10500000000001,1.15,24.6,58.3,60,30,80,"60,30,80",273
2177,1221,141,141,2021040915,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,62.0,1,23.64545454545454,"[22.9, 22.8, 22.9, 22.6, 22.6, 22.8, 27.3, 27.0, 27.6, 24.3, 23.8, 23.2, 23.2, 22.6, 22.8, 24.0, 22.9, 22.7, 22.4, 23.3, 22.9, 23.6]",24.612,3.656,25.0,53.4,60,30,80,"60,30,80",70
2178,4369,1885,1885,2021041422,HXXID3,艾特网能空调1723,25.0,50.0,1,44.0,26.4,1,49.0,1,22.13125,"[19.6, 19.1, 19.8, 19.7, 20.0, 19.9, 20.5, 19.5, 19.6, 18.4, 19.1, 19.9, 20.3, 19.8, 19.8, 20.2, 21.5, 21.1, 20.0, 22.7, 21.7, 19.5, 24.3, 25.1, 25.4, 26.8, 27.5, 27.4, 27.0, 27.4, 28.1, 27.5]",37.103,1.887,23.0,65.2,60,30,80,"60,30,80",273
2179,1380,300,300,2021041007,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,47.0,1,21.307142857142857,"[24.6, 20.2, 20.4, 24.2, 20.9, 19.8, 20.0, 20.3, 21.0, 21.1, 20.8, 20.3, 20.1, 24.6]",31.208,6.545,22.3,38.9,80,40,80,"80,40,80",69
2180,1756,676,676,2021041121,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,21.155000000000005,"[21.0, 22.1, 22.1, 21.2, 20.4, 20.6, 20.9, 20.6, 20.7, 22.1, 21.8, 21.2, 21.1, 21.0, 21.1, 21.5, 21.7, 21.1, 20.3, 20.6]",33.038000000000004,2.033,24.6,78.2,60,30,80,"60,30,80",64
2181,3552,1068,1068,2021040717,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.166666666666664,"[22.5, 22.8, 23.9, 23.6, 25.7, 25.4, 25.0, 24.0, 24.6]",17.276999999999994,0.325,25.7,50.6,0,0,0,"0,0,0",274
2182,2357,575,575,2021041111,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.34,"[25.3, 27.6, 29.5, 27.6, 24.2, 26.7, 25.7, 25.6, 25.6, 25.6]",18.882,1.199,26.1,62.6,60,30,80,"60,30,80",47
2183,2371,589,589,2021041112,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.661904761904758,"[25.0, 24.8, 24.3, 23.8, 24.9, 24.1, 24.7, 24.8, 24.7, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.4, 24.6, 24.7, 24.3, 24.8, 24.8]",1.1,0.219,27.0,60.1,0,0,0,"0,0,0",55
2184,1626,546,546,2021041108,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.9,1,61.0,1,21.85454545454546,"[19.9, 20.3, 20.3, 24.5, 25.8, 26.1, 21.0, 21.0, 21.3, 26.3, 30.8, 20.6, 20.4, 20.2, 20.0, 19.8, 19.9, 21.0, 21.1, 20.3, 20.1, 20.1]",41.09200000000001,7.202000000000001,24.0,61.1,100,50,80,"100,50,80",72
2185,2331,549,549,2021041108,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.79473684210527,"[26.4, 24.9, 24.8, 24.6, 24.5, 24.5, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.1, 24.3, 24.3, 24.3, 24.6]",1.6170000000000002,0.314,24.0,61.1,0,0,0,"0,0,0",55
2186,1194,114,114,2021040912,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,25.13809523809525,"[25.5, 25.6, 30.0, 25.5, 25.3, 25.2, 24.8, 24.1, 22.7, 21.6, 25.8, 25.6, 25.6, 25.6, 25.6, 26.3, 26.0, 28.6, 23.1, 22.2, 23.2]",32.946,2.13,24.9,57.6,80,40,80,"80,40,80",35
2187,4200,1716,1716,2021041316,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.17777777777778,"[22.5, 23.0, 23.8, 23.5, 25.7, 25.3, 24.9, 24.1, 24.8]",17.262999999999998,0.332,29.4,72.7,0,0,0,"0,0,0",274
2188,4174,1690,1690,2021041311,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,49.0,1,24.119354838709675,"[21.8, 26.0, 26.0, 22.5, 30.8, 26.5, 29.7, 26.8, 28.7, 30.3, 21.8, 21.2, 22.8, 23.9, 22.3, 24.0, 23.1, 23.5, 23.3, 24.0, 23.0, 21.0, 21.8, 23.9, 24.3, 23.5, 22.7, 21.7, 21.1, 22.9, 22.8]",68.09100000000001,1.301,29.0,73.2,80,40,80,"80,40,80",274
2189,2909,425,425,2021040109,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.211111111111112,"[22.3, 22.6, 24.6, 23.7, 26.1, 25.3, 25.1, 23.7, 24.5]",17.25,0.329,26.5,85.6,0,0,0,"0,0,0",274
2190,2822,338,338,2021033117,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.338709677419356,"[21.7, 25.8, 26.8, 27.2, 32.0, 26.2, 29.0, 26.8, 28.5, 30.6, 20.8, 21.5, 21.8, 24.2, 22.3, 23.3, 22.5, 23.2, 22.7, 24.1, 22.6, 21.5, 23.0, 24.3, 26.1, 23.5, 22.4, 22.0, 22.2, 23.1, 22.8]",67.155,1.314,26.8,82.0,80,40,80,"80,40,80",274
2191,1238,158,158,2021040916,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.25454545454545,"[23.0, 23.6, 23.9, 23.9, 23.8, 24.1, 24.8, 25.1, 25.1, 25.1, 25.1, 27.2, 27.0, 26.0, 23.1, 23.1, 22.8, 23.0, 23.1, 23.2, 23.3, 24.3]",27.943,2.44,25.0,50.1,60,30,80,"60,30,80",60
2192,1495,415,415,2021041019,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,55.0,1,23.43636363636364,"[22.8, 22.5, 22.6, 22.3, 22.4, 22.6, 26.9, 26.6, 27.2, 24.1, 23.5, 23.1, 23.1, 22.5, 22.6, 23.8, 22.7, 22.5, 22.3, 23.2, 22.7, 23.6]",25.22,4.29,24.3,55.1,60,30,80,"60,30,80",70
2193,2352,570,570,2021041110,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.761111111111106,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.3, 24.6, 25.8, 24.8, 24.7, 24.8, 24.7, 25.4, 24.5, 24.4, 25.1, 24.5, 24.7]",0.512,0.35200000000000004,25.6,61.6,0,0,0,"0,0,0",55
2194,2172,390,390,2021041016,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,48.0,1,26.4,"[25.3, 27.1, 29.6, 27.0, 25.5, 26.8, 25.7, 25.6, 25.7, 25.7]",18.367,1.271,26.8,51.9,60,30,80,"60,30,80",47
2195,4085,1601,1601,2021041214,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.74516129032258,"[19.5, 25.0, 24.9, 20.5, 30.2, 26.2, 29.1, 29.1, 28.9, 29.4, 19.6, 19.8, 20.5, 21.0, 20.3, 21.1, 21.0, 20.5, 21.5, 21.1, 20.8, 19.8, 20.3, 23.1, 22.5, 22.8, 20.8, 20.9, 20.1, 22.3, 22.5]",67.96,1.319,29.4,64.4,80,40,80,"80,40,80",274
2196,2693,209,209,2021033013,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.480000000000004,"[24.6, 24.8, 25.5, 25.5, 25.6, 25.3, 25.8, 25.8, 25.9, 26.0]",0.242,0.227,29.7,76.0,0,0,0,"0,0,0",274
2197,44,44,44,2021040904,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.93809523809524,"[28.1, 27.8, 25.8, 27.2, 25.5, 26.2, 27.9, 28.0, 26.1, 26.7, 27.1, 25.6, 24.8, 24.8, 24.8, 24.8, 24.7, 24.8, 24.8, 24.8, 24.4]",0.8620000000000001,0.35100000000000003,21.3,70.6,0,0,0,"0,0,0",55
2198,373,373,373,2021041017,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,23.352631578947374,"[23.7, 24.8, 25.8, 24.0, 24.8, 24.2, 23.6, 22.6, 22.6, 22.6, 23.1, 22.7, 22.2, 22.3, 23.8, 22.7, 22.6, 22.6, 23.0]",21.173,4.878,25.6,57.1,60,30,80,"60,30,80",54
2199,1025,377,377,2021041117,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,48.0,1,25.95,"[26.3, 25.0, 25.9, 26.6, 27.0, 25.2, 24.6, 26.5, 25.8, 26.0, 26.5, 26.0]",4.516,2.021,27.4,67.7,60,30,80,"60,30,80",48
2200,4303,1819,1819,2021041411,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.91052631578948,"[22.1, 19.3, 22.1, 20.3, 22.2, 20.0, 21.4, 20.3, 19.0, 19.5, 19.8, 19.5, 19.7, 20.7, 22.0, 22.0, 22.3, 22.1, 23.0]",37.24400000000001,1.375,26.1,65.4,60,30,80,"60,30,80",257
2201,4220,1736,1736,2021041319,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,20.92105263157895,"[22.4, 19.6, 21.8, 20.3, 21.9, 20.1, 20.5, 20.0, 19.1, 19.5, 19.8, 19.6, 19.8, 20.8, 22.0, 22.3, 22.4, 22.3, 23.3]",37.455999999999996,2.283,26.7,72.4,60,30,80,"60,30,80",257
2202,174,174,174,2021040919,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.81111111111111,"[28.1, 28.8, 27.8, 27.2, 26.3, 25.1, 26.0, 27.5, 27.6, 27.0, 24.6, 23.7, 23.8, 24.2, 23.6, 23.9, 24.6, 24.8]",15.37,4.445,23.1,43.7,80,40,80,"80,40,80",44
2203,3406,922,922,2021040522,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.4,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.5, 25.6, 25.6, 25.6, 25.7]",0.37799999999999995,0.217,23.4,56.2,0,0,0,"0,0,0",274
2204,705,57,57,2021040917,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.155625,"[24.09, 24.6, 24.8, 25.1, 25.1, 25.9, 25.0, 24.0, 23.1, 22.8, 22.7, 22.8, 23.5, 23.8, 24.9, 24.3]",3.2319999999999998,0.022,23.4,48.0,0,0,0,"0,0,0",48
2205,2785,301,301,2021033111,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.89375,"[18.9, 18.8, 19.6, 19.5, 19.5, 19.8, 20.3, 19.3, 18.9, 17.7, 18.2, 19.8, 20.0, 19.7, 19.7, 19.8, 21.5, 20.9, 20.0, 22.6, 22.1, 19.8, 23.9, 24.5, 25.1, 26.6, 27.1, 27.1, 26.9, 27.8, 28.0, 27.2]",36.13800000000001,1.123,27.7,77.0,60,30,80,"60,30,80",273
2206,497,497,497,2021041107,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.219047619047622,"[28.8, 28.5, 26.8, 28.1, 25.9, 26.5, 28.5, 28.6, 26.8, 27.2, 26.6, 25.8, 25.0, 24.8, 24.8, 24.7, 24.7, 24.6, 24.8, 24.8, 24.3]",0.8870000000000001,0.34700000000000003,23.2,63.3,0,0,0,"0,0,0",55
2207,3278,794,794,2021040422,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.583870967741927,"[19.4, 25.6, 26.6, 26.8, 30.8, 26.6, 29.3, 29.1, 29.6, 29.5, 18.5, 19.1, 19.9, 19.8, 20.0, 20.5, 20.5, 21.1, 20.5, 22.1, 20.5, 19.0, 19.3, 22.4, 21.2, 21.0, 19.8, 19.8, 18.9, 21.0, 21.9]",66.68,1.442,23.1,74.7,80,40,80,"80,40,80",274
2208,1728,648,648,2021041118,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,52.0,1,22.5845,"[22.5, 23.5, 23.6, 22.6, 22.1, 22.2, 22.5, 22.4, 22.4, 24.09, 22.3, 22.5, 22.9, 22.2, 22.3, 22.5, 22.5, 22.4, 22.1, 22.1]",32.847,2.8110000000000004,25.6,74.4,60,30,80,"80,40,80",8
2209,626,626,626,2021041121,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.328571428571433,"[25.1, 25.1, 24.1, 27.9, 27.5, 26.3, 22.5, 23.5, 24.1, 24.1, 24.6, 23.8, 23.1, 23.3, 23.3, 23.5, 24.1, 24.6, 23.5, 23.7, 23.2]",26.368,0.35700000000000004,24.6,78.2,60,30,80,"60,30,80",55
2210,3588,1104,1104,2021040723,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.66875,"[21.0, 21.6, 21.8, 21.5, 21.0, 21.1, 21.7, 22.0, 21.3, 21.8, 21.6, 21.3, 21.3, 21.1, 21.1, 21.1, 23.2, 22.0, 21.0, 24.1, 23.7, 21.7, 25.3, 26.0, 26.5, 28.0, 28.9, 28.7, 28.3, 29.0, 29.4, 29.3]",36.59,1.784,23.9,41.5,60,30,80,"60,30,80",273
