,Unnamed: 0,Unnamed: 0.1,Unnamed: 0.1.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set,pre_y,count
2764,889,241,241,2021041022,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,24.0,1,24.010588235294122,"[24.5, 23.1, 23.3, 24.1, 25.6, 24.09, 23.4, 23.8, 23.3, 24.6, 24.0, 23.8, 24.5, 24.6, 24.09, 24.6, 22.8]",9.943999999999997,2.9160000000000004,24.0,57.3,60,30,80,"60,30,80",48
2765,3665,1181,1181,2021040814,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,22.893548387096768,"[19.2, 24.7, 25.5, 25.8, 30.1, 25.3, 28.4, 26.7, 28.2, 29.4, 20.7, 20.3, 20.8, 22.3, 19.8, 20.9, 21.1, 20.7, 19.6, 22.1, 20.0, 20.8, 20.5, 24.5, 23.6, 22.6, 20.8, 20.9, 20.6, 21.8, 22.0]",66.035,1.354,24.7,60.0,80,40,80,"80,40,80",274
2766,1187,107,107,2021040911,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,45.0,1,21.342857142857145,"[25.6, 20.3, 20.5, 24.2, 20.6, 19.1, 19.7, 20.2, 21.5, 21.4, 21.2, 20.3, 19.6, 24.6]",31.769000000000002,6.365,24.6,58.3,80,40,80,"80,40,80",69
2767,2719,235,235,2021033018,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,72.0,1,23.5375,"[21.1, 20.9, 21.3, 21.3, 21.2, 21.4, 21.9, 21.2, 21.2, 21.0, 21.3, 21.4, 21.4, 21.3, 21.6, 21.8, 23.1, 22.5, 21.3, 23.9, 23.0, 21.5, 25.0, 25.8, 26.1, 27.6, 28.6, 28.6, 28.0, 28.8, 29.2, 28.9]",36.37300000000001,1.168,28.3,80.1,60,30,80,"60,30,80",273
2768,1333,253,253,2021041002,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,59.0,1,20.968181818181826,"[20.0, 20.4, 20.4, 24.5, 25.8, 26.1, 21.0, 20.8, 21.1, 20.8, 20.3, 20.2, 20.0, 19.8, 19.7, 19.5, 19.5, 20.8, 20.8, 20.1, 19.8, 19.9]",41.27800000000001,7.121,21.6,45.6,100,50,80,"100,50,80",72
2769,3450,966,966,2021040617,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,59.0,1,25.95454545454545,"[25.7, 25.7, 25.0, 25.7, 26.7, 26.0, 26.0, 26.1, 26.3, 26.1, 26.2]",0.3240000000000001,0.0,26.8,57.0,0,0,0,"0,0,0",274
2770,4321,1837,1837,2021041414,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.4,1,84.0,1,22.747368421052627,"[23.4, 21.8, 23.5, 22.7, 23.6, 22.5, 22.6, 21.6, 21.4, 21.7, 22.2, 22.1, 21.5, 21.8, 23.0, 23.6, 24.3, 24.0, 24.9]",37.40000000000001,1.375,25.8,64.9,60,30,80,"60,30,80",257
2771,2907,423,423,2021040109,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,38.0,1,21.8375,"[18.7, 18.8, 19.6, 19.6, 19.6, 19.9, 20.3, 19.1, 18.6, 17.5, 17.8, 19.5, 20.0, 19.5, 19.5, 19.8, 21.6, 21.2, 20.1, 22.9, 22.5, 19.8, 23.8, 24.3, 24.8, 26.5, 27.1, 26.9, 26.9, 27.6, 27.9, 27.1]",36.348000000000006,1.139,26.5,85.6,60,30,80,"60,30,80",273
2772,864,216,216,2021041019,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,25.55833333333333,"[25.7, 24.2, 25.8, 26.5, 26.9, 25.1, 23.8, 25.4, 24.8, 26.0, 26.5, 26.0]",4.052,2.061,24.3,55.1,60,30,80,"60,30,80",48
2773,1206,126,126,2021040913,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,22.50500000000001,"[24.8, 22.0, 22.0, 21.9, 22.8, 21.7, 21.5, 21.3, 21.2, 22.6, 22.6, 22.6, 22.8, 22.3, 22.6, 22.6, 23.1, 22.6, 23.8, 23.3]",38.12700000000001,1.892,25.5,55.3,60,30,80,"60,30,80",46
2774,3412,928,928,2021040523,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.18064516129032,"[20.3, 24.6, 25.5, 25.8, 30.3, 26.1, 28.7, 28.5, 29.6, 29.6, 20.0, 20.5, 21.1, 20.6, 20.6, 21.5, 21.0, 22.0, 21.5, 22.5, 21.1, 20.6, 20.9, 22.8, 22.0, 22.3, 21.3, 21.1, 20.8, 22.6, 22.8]",65.86899999999999,1.321,23.3,56.4,80,40,80,"80,40,80",274
2775,1528,448,448,2021041022,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,25.509523809523806,"[26.5, 26.8, 30.1, 25.3, 25.5, 25.3, 25.6, 24.6, 23.3, 21.5, 26.4, 26.3, 26.5, 26.6, 26.2, 27.1, 26.3, 28.1, 23.0, 22.0, 22.7]",33.639,1.864,24.0,57.3,80,40,80,"80,40,80",35
2776,490,490,490,2021041106,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.371428571428577,"[23.0, 26.3, 22.7, 23.3, 23.5, 24.1, 22.6, 23.5, 22.7, 22.3, 23.1, 23.1, 22.8, 25.3, 26.3, 23.6, 22.7, 23.1, 22.8, 22.0, 22.0]",34.66100000000001,4.604,22.6,64.5,80,40,80,"80,40,80",45
2777,524,524,524,2021041110,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.409523809523808,"[23.1, 26.1, 23.3, 23.5, 23.2, 24.2, 22.5, 23.3, 22.9, 22.3, 23.6, 22.6, 22.3, 25.1, 26.1, 23.2, 22.1, 23.1, 23.3, 22.9, 22.9]",34.795000000000016,4.604,25.6,61.6,80,40,80,"80,40,80",45
2778,3704,1220,1220,2021040821,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.711111111111112,"[23.2, 23.5, 24.1, 24.2, 26.1, 26.0, 25.5, 24.6, 25.2]",17.119,0.32299999999999995,21.9,72.4,0,0,0,"0,0,0",274
2779,3658,1174,1174,2021040813,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,24.99,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.0, 25.1, 25.3, 25.3, 25.4]",0.35100000000000003,0.221,25.7,57.4,0,0,0,"0,0,0",274
2780,1744,664,664,2021041120,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.83636363636364,"[23.2, 23.0, 23.1, 22.8, 22.8, 23.0, 27.2, 26.9, 27.5, 24.5, 23.8, 23.3, 23.4, 22.9, 23.1, 24.2, 23.1, 23.0, 22.8, 23.7, 23.2, 23.9]",25.07500000000001,3.731,24.7,78.5,60,30,80,"60,30,80",70
2781,1080,0,0,2021040900,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,44.0,1,22.3,"[22.9, 21.7]",28.479,2.338,20.9,71.3,60,30,80,"60,30,80",71
2782,1431,351,351,2021041012,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.300000000000004,"[22.6, 22.3, 22.7, 22.5, 22.2, 22.0, 22.2, 22.1, 22.1, 22.8, 22.7, 22.8, 21.6, 24.6, 21.5, 21.6, 21.8, 22.1, 21.8, 22.0]",28.692999999999994,2.239,26.1,38.0,60,30,80,"60,30,80",71
2783,2372,590,590,2021041112,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.50909090909091,"[23.0, 24.5, 25.0, 25.0, 22.5, 24.8, 24.9, 25.0, 25.0, 24.9, 25.0]",1.071,0.195,27.0,60.1,0,0,0,"0,0,0",55
2784,1565,485,485,2021041102,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.2,1,28.0,1,22.955,"[23.1, 23.7, 24.6, 23.7, 23.5, 23.8, 23.8, 23.8, 23.9, 23.2, 23.0, 23.1, 21.2, 24.4, 21.0, 21.3, 21.4, 21.8, 22.3, 22.5]",28.933000000000003,2.272,22.1,63.4,60,30,80,"60,30,80",71
2785,1747,667,667,2021041120,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,52.0,1,22.535000000000004,"[22.3, 23.5, 23.0, 22.7, 22.4, 22.6, 22.9, 22.6, 22.7, 22.1, 22.7, 22.4, 22.6, 22.2, 22.2, 22.3, 22.5, 22.1, 22.3, 22.6]",33.248000000000005,2.506,24.7,78.5,60,30,80,"80,40,80",8
2786,2582,98,98,2021032919,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,61.0,1,23.178125,"[21.0, 20.5, 20.9, 20.8, 21.0, 20.6, 21.5, 20.8, 21.1, 20.1, 20.6, 21.4, 21.4, 21.3, 21.3, 21.3, 22.7, 22.2, 21.0, 23.3, 23.0, 20.8, 24.9, 25.6, 26.0, 27.5, 28.3, 28.0, 27.8, 28.1, 28.6, 28.3]",36.727,1.5490000000000002,25.9,80.8,60,30,80,"60,30,80",273
2787,2235,453,453,2021041022,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,25.96,"[24.5, 27.3, 28.1, 26.8, 24.1, 26.8, 25.6, 25.5, 25.5, 25.4]",19.517,1.439,24.0,57.3,60,30,80,"60,30,80",47
2788,168,168,168,2021040918,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.77368421052632,"[22.8, 25.6, 27.0, 25.5, 24.3, 25.1, 25.0, 25.6, 25.7, 23.3, 25.0, 24.7, 24.1, 24.8, 24.6, 24.4, 24.9, 25.0, 23.3]",11.047000000000002,1.4380000000000002,23.1,44.4,60,30,80,"60,30,80",55
2789,306,306,306,2021041010,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,30.0,1,25.09090909090909,"[24.8, 24.2, 25.2, 25.2, 25.1, 26.0, 23.0, 23.6, 26.2, 27.9, 24.8]",12.116,1.945,24.5,35.4,60,30,80,"60,30,80",55
2790,721,73,73,2021040919,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.15294117647059,"[30.0, 27.6, 27.3, 34.1, 24.0, 24.5, 23.8, 24.2, 25.8, 25.5, 26.8, 26.4, 24.8, 24.7, 25.5, 25.5, 24.1]",13.939,0.0,23.1,43.7,0,0,0,"0,0,0",48
2791,1649,569,569,2021041110,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.85,"[23.1, 21.6, 21.3, 21.3, 21.3, 21.5, 26.3, 26.0, 26.6, 23.3, 22.7, 24.7, 24.3, 22.5, 21.9, 22.8, 21.6, 21.4, 21.5, 22.2, 21.8, 23.0]",25.042,3.309,25.6,61.6,60,30,80,"60,30,80",70
2792,681,33,33,2021040914,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.78533333333333,"[24.09, 23.6, 23.4, 23.9, 24.1, 23.8, 23.6, 24.09, 26.4, 26.8, 26.5, 26.7, 25.0, 25.3, 24.5]",14.307000000000002,2.213,25.5,54.7,60,30,80,"60,30,80",48
2793,4061,1577,1577,2021041210,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.1,"[24.7, 24.8, 24.8, 24.8, 25.8, 25.1, 25.1, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,25.9,76.7,0,0,0,"0,0,0",274
2794,2334,552,552,2021041109,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.49090909090909,"[22.8, 24.5, 24.9, 25.0, 22.6, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.019,0.195,25.1,59.5,0,0,0,"0,0,0",55
2795,2467,685,685,2021041122,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.647619047619052,"[24.9, 24.5, 24.0, 23.8, 25.1, 24.5, 24.6, 24.7, 24.7, 24.7, 24.9, 24.6, 24.6, 24.6, 24.5, 25.5, 24.6, 24.7, 24.4, 24.8, 24.9]",1.1550000000000002,0.222,24.4,78.7,0,0,0,"0,0,0",55
2796,1882,100,100,2021040911,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,25.70000000000001,"[25.9, 26.1, 26.1, 26.0, 26.0, 25.6, 25.7, 25.6, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.5, 26.1, 25.2]",0.8360000000000002,0.918,24.6,58.3,0,0,0,"0,0,0",55
2797,74,74,74,2021040908,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.90909090909091,"[25.3, 24.9, 26.5, 26.6, 26.1, 26.8, 23.0, 24.5, 26.6, 27.9, 26.8]",12.123,1.614,21.9,67.8,60,30,80,"60,30,80",55
2798,641,641,641,2021041123,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.41111111111111,"[27.5, 28.1, 27.4, 26.6, 25.7, 24.6, 25.3, 26.3, 28.0, 27.0, 24.7, 23.7, 23.5, 23.7, 23.1, 23.5, 24.3, 24.4]",15.936,4.816,24.1,79.6,80,40,80,"80,40,80",44
2799,202,202,202,2021040922,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.52105263157895,"[22.3, 24.8, 25.6, 23.3, 24.3, 23.9, 22.5, 21.8, 21.8, 21.8, 21.6, 22.0, 21.8, 21.6, 22.6, 21.4, 21.5, 21.5, 21.8]",21.415,4.551,22.3,43.3,60,30,80,"60,30,80",54
2800,3378,894,894,2021040518,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,26.072727272727274,"[25.8, 25.8, 25.6, 25.8, 26.8, 26.0, 26.1, 26.1, 26.3, 26.2, 26.3]",0.35100000000000003,0.0,24.1,62.4,0,0,0,"0,0,0",274
2801,2704,220,220,2021033015,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.94,"[25.3, 25.2, 26.0, 25.8, 26.0, 26.1, 26.0, 26.2, 26.3, 26.5]",0.242,0.227,30.2,75.7,0,0,0,"0,0,0",274
2802,507,507,507,2021041108,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.328571428571433,"[23.0, 26.5, 23.0, 23.4, 23.2, 24.1, 22.3, 23.2, 22.7, 22.2, 23.5, 22.6, 22.3, 25.2, 26.2, 23.3, 22.1, 23.1, 23.0, 22.5, 22.5]",35.062,4.604,24.0,61.1,80,40,80,"60,30,80",10
2803,2902,418,418,2021040108,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.0,1,38.0,1,21.818750000000005,"[18.6, 18.7, 19.6, 19.5, 19.6, 19.8, 20.3, 19.0, 18.6, 17.3, 17.8, 19.4, 20.0, 19.5, 19.5, 19.8, 21.6, 21.1, 20.1, 22.8, 22.4, 19.6, 23.7, 24.3, 25.0, 26.6, 27.1, 27.1, 27.0, 27.8, 27.9, 27.1]",36.21600000000001,1.139,26.0,86.6,60,30,80,"60,30,80",273
2804,500,500,500,2021041107,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.5,"[25.0, 24.5, 26.3, 25.1, 25.6, 26.3, 22.6, 24.1, 26.5, 27.9, 26.6]",11.909,1.665,23.2,63.3,60,30,80,"60,30,80",55
2805,4253,1769,1769,2021041402,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.181818181818183,"[24.8, 24.8, 25.0, 24.9, 25.9, 25.1, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,24.5,70.5,0,0,0,"0,0,0",274
2806,1523,443,443,2021041021,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.890000000000004,"[24.6, 25.2, 24.7, 23.5, 24.0, 23.1, 24.6, 24.5, 24.3, 23.6, 24.7, 25.6, 25.3, 25.4, 25.3, 25.6, 26.5, 27.3, 26.7, 23.3]",27.156,2.004,24.2,55.9,60,30,80,"60,30,80",52
2807,1443,363,363,2021041013,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.509090909090904,"[23.5, 24.1, 24.1, 24.1, 24.1, 24.2, 25.0, 25.1, 25.5, 25.6, 25.7, 27.2, 27.0, 25.9, 23.5, 23.6, 23.2, 23.4, 23.3, 23.3, 23.5, 24.3]",27.877,2.4130000000000003,26.9,41.7,60,30,80,"60,30,80",60
2808,3900,1416,1416,2021041022,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.21290322580645,"[18.0, 25.4, 26.3, 27.3, 30.0, 26.8, 29.0, 29.1, 29.4, 29.1, 17.9, 18.5, 19.3, 18.8, 19.0, 20.3, 19.5, 20.5, 19.3, 21.8, 19.1, 18.5, 19.1, 23.6, 20.6, 20.8, 19.1, 19.6, 18.3, 21.6, 23.0]",69.27,1.4269999999999998,24.0,57.3,80,40,80,"80,40,80",274
2809,1637,557,557,2021041109,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,20.6945,"[20.6, 21.6, 21.3, 20.1, 19.8, 20.0, 20.3, 20.3, 20.3, 24.09, 21.1, 20.6, 20.7, 20.4, 20.5, 20.8, 20.9, 20.6, 19.8, 20.1]",32.535999999999994,2.28,25.1,59.5,60,30,80,"60,30,80",64
2810,1499,419,419,2021041019,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,95.0,1,22.836363636363643,"[21.1, 21.6, 21.6, 25.9, 27.1, 27.1, 21.9, 22.0, 22.1, 21.9, 30.8, 22.1, 21.8, 21.6, 21.5, 21.3, 21.3, 22.5, 22.5, 21.6, 21.5, 21.6]",41.575,9.399,24.3,55.1,100,50,80,"100,50,80",72
2811,408,408,408,2021041021,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,44.0,1,24.469565217391306,"[21.8, 26.6, 25.7, 25.8, 27.2, 27.4, 27.9, 28.3, 27.7, 25.8, 24.0, 22.8, 22.7, 22.8, 21.8, 22.3, 22.9, 23.0, 22.6, 23.1, 22.3, 22.2, 26.1]",25.855,6.596,24.2,55.9,80,40,80,"60,30,80",14
2812,943,295,295,2021041106,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.20625,"[24.4, 25.3, 25.2, 26.1, 25.6, 26.8, 25.8, 23.7, 22.1, 22.1, 22.1, 22.3, 23.0, 23.6, 24.9, 24.3]",3.2230000000000003,0.022,22.6,64.5,0,0,0,"0,0,0",48
2813,3953,1469,1469,2021041108,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,50.0,1,23.000000000000004,"[19.1, 25.1, 26.1, 27.1, 30.0, 26.0, 28.8, 29.3, 28.8, 29.5, 19.1, 19.6, 20.4, 20.6, 19.8, 20.4, 20.7, 21.5, 20.5, 22.2, 20.1, 20.0, 21.0, 23.3, 22.6, 22.0, 21.1, 21.2, 20.6, 23.0, 23.5]",69.86,1.172,24.0,61.1,80,40,80,"80,40,80",274
2814,1568,488,488,2021041102,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,24.00476190476191,"[24.3, 24.4, 30.0, 23.5, 23.2, 23.1, 23.3, 23.6, 22.5, 21.1, 23.6, 23.4, 23.5, 24.8, 24.5, 23.8, 24.7, 28.8, 23.8, 22.0, 22.2]",33.094,2.0,22.1,63.4,60,30,80,"80,40,80",35
2815,1116,36,36,2021040904,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,48.0,1,22.618181818181824,"[20.6, 21.3, 22.0, 22.0, 21.7, 23.1, 22.8, 24.1, 24.1, 24.3, 24.9, 26.6, 26.5, 25.3, 20.7, 20.8, 20.3, 20.6, 20.8, 21.0, 21.1, 23.0]",27.741,2.43,21.3,70.6,60,30,80,"60,30,80",60
2816,1468,388,388,2021041016,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,22.445,"[23.1, 22.5, 22.8, 22.6, 22.3, 22.4, 22.3, 22.1, 22.2, 22.9, 22.6, 23.0, 21.7, 24.8, 21.6, 21.8, 22.0, 22.3, 21.9, 22.0]",28.881,2.407,26.8,51.9,60,30,80,"60,30,80",71
2817,1286,206,206,2021040921,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.90909090909091,"[22.2, 21.8, 21.8, 21.5, 21.6, 22.0, 26.7, 26.6, 27.3, 23.5, 23.1, 23.2, 23.3, 22.0, 22.1, 23.2, 22.0, 21.8, 21.3, 22.2, 22.1, 22.7]",25.614,3.142,22.2,40.4,60,30,80,"60,30,80",70
2818,3541,1057,1057,2021040715,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.5,"[24.9, 24.9, 25.6, 25.3, 25.5, 25.5, 25.6, 25.8, 25.9, 26.0]",0.29700000000000004,0.221,28.1,35.1,0,0,0,"0,0,0",274
2819,4195,1711,1711,2021041315,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.4,1,58.0,1,24.119354838709675,"[21.2, 26.1, 26.1, 22.6, 31.3, 26.6, 29.7, 26.8, 28.9, 30.4, 21.8, 22.3, 22.9, 22.1, 22.6, 23.1, 23.1, 23.3, 23.3, 23.8, 22.3, 21.9, 22.1, 24.7, 23.6, 22.8, 22.8, 22.3, 22.0, 22.8, 22.4]",67.98299999999999,1.301,29.6,71.3,80,40,80,"80,40,80",274
2820,1233,153,153,2021040916,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,21.375000000000004,"[21.3, 22.5, 22.0, 21.0, 20.7, 20.8, 21.1, 21.0, 21.1, 21.7, 21.9, 21.7, 21.5, 21.2, 21.5, 21.6, 21.8, 21.5, 20.6, 21.0]",32.821000000000005,2.364,25.0,50.1,60,30,80,"60,30,80",64
2821,1480,400,400,2021041017,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.276190476190475,"[23.0, 23.0, 28.8, 23.0, 24.0, 23.4, 23.3, 23.0, 22.3, 21.6, 22.8, 22.4, 22.6, 22.7, 22.9, 23.3, 22.9, 26.2, 22.8, 21.8, 23.0]",33.038000000000004,3.175,25.6,57.1,60,30,80,"60,30,80",37
2822,2993,509,509,2021040123,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,23.766666666666666,"[23.0, 22.4, 24.0, 23.1, 24.7, 24.6, 24.5, 23.5, 24.1]",17.119,0.317,26.9,88.3,0,0,0,"0,0,0",274
2823,2427,645,645,2021041118,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.3,0,0.0,1,24.95454545454545,"[23.8, 25.1, 25.3, 25.4, 23.7, 25.1, 25.1, 25.3, 25.3, 25.1, 25.3]",1.072,0.198,25.6,74.4,0,0,0,"0,0,0",55
2824,3586,1102,1102,2021040722,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,24.899999999999995,"[23.5, 23.6, 24.2, 24.3, 26.1, 26.2, 25.7, 25.0, 25.5]",17.118000000000002,0.315,24.3,46.1,0,0,0,"0,0,0",274
2825,1033,385,385,2021041118,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.294117647058826,"[30.6, 27.6, 27.2, 34.1, 24.5, 24.6, 24.3, 24.6, 25.9, 25.6, 26.8, 26.4, 24.9, 24.6, 25.8, 25.4, 24.1]",13.909,0.0,25.6,74.4,0,0,0,"0,0,0",48
2826,1267,187,187,2021040919,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,56.0,1,23.352380952380948,"[22.8, 22.8, 29.0, 23.1, 24.0, 23.6, 23.5, 23.4, 22.6, 22.1, 22.6, 22.3, 22.4, 22.6, 22.7, 23.0, 22.8, 26.3, 23.1, 22.3, 23.4]",32.443000000000005,3.241,23.1,43.7,60,30,80,"60,30,80",37
2827,2595,111,111,2021032921,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,94.0,1,22.373684210526317,"[23.8, 21.2, 23.0, 22.0, 22.9, 21.7, 22.4, 21.6, 20.7, 21.0, 21.6, 21.3, 21.3, 22.3, 23.4, 23.7, 23.4, 23.5, 24.3]",37.83000000000001,2.178,25.4,83.3,60,30,80,"60,30,80",257
2828,4328,1844,1844,2021041415,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.690000000000005,"[25.0, 25.1, 25.8, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 26.1]",0.32299999999999995,0.227,25.1,65.5,0,0,0,"0,0,0",274
2829,2157,375,375,2021041015,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,35.0,1,25.83157894736842,"[26.0, 26.3, 26.0, 26.1, 25.9, 25.8, 25.7, 25.7, 25.6, 26.0, 25.9, 25.8, 25.9, 25.8, 25.9, 25.3, 25.6, 26.2, 25.3]",0.7820000000000001,1.017,28.1,45.8,0,0,0,"0,0,0",55
2830,1738,658,658,2021041119,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,79.0,1,22.9,"[25.8, 22.0, 22.2, 25.2, 22.7, 21.8, 22.0, 22.1, 22.5, 22.5, 22.3, 22.0, 21.8, 25.7]",32.437,8.942,25.3,76.1,80,40,80,"80,40,80",69
2831,1589,509,509,2021041104,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,22.85909090909091,"[20.6, 22.1, 23.0, 22.6, 22.2, 22.9, 23.3, 24.3, 24.7, 23.5, 24.4, 26.3, 26.2, 25.3, 20.8, 21.2, 20.6, 20.5, 21.6, 21.7, 21.7, 23.4]",27.554,2.475,22.1,64.6,60,30,80,"60,30,80",60
2832,2828,344,344,2021033118,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.2,"[25.5, 25.6, 26.2, 26.1, 26.3, 26.1, 26.0, 26.6, 26.7, 26.9]",0.32299999999999995,0.218,26.1,84.9,0,0,0,"0,0,0",274
2833,683,35,35,2021040914,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.49153846153846,"[25.7, 24.3, 25.1, 24.1, 24.3, 24.1, 24.09, 25.1, 25.3, 25.5, 29.6, 29.3, 24.9]",4.401,2.23,25.5,54.7,60,30,80,"60,30,80",48
2834,4346,1862,1862,2021041418,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.97741935483871,"[21.4, 26.5, 26.5, 21.8, 31.7, 26.1, 29.0, 26.3, 28.7, 30.6, 21.8, 22.3, 22.9, 23.3, 22.0, 23.3, 22.2, 22.5, 22.3, 24.0, 22.6, 21.6, 21.6, 24.4, 24.5, 22.3, 22.5, 21.8, 21.5, 22.8, 22.5]",68.75800000000001,1.305,23.7,66.0,80,40,80,"80,40,80",274
2835,4240,1756,1756,2021041322,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.994736842105265,"[22.2, 20.3, 22.2, 20.3, 22.2, 20.1, 20.6, 20.2, 19.0, 19.4, 19.6, 19.5, 19.9, 20.8, 22.2, 22.3, 22.5, 22.3, 23.3]",37.136,2.283,25.4,72.0,60,30,80,"60,30,80",257
2836,1069,421,421,2021041122,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,25.781764705882352,"[28.9, 26.9, 28.1, 34.5, 23.8, 24.09, 23.5, 23.9, 25.4, 25.4, 26.5, 26.1, 24.0, 23.8, 25.0, 25.0, 23.4]",13.938999999999998,0.0,24.4,78.7,0,0,0,"0,0,0",48
2837,1944,162,162,2021040917,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.63809523809525,"[25.2, 24.9, 24.5, 24.0, 25.1, 24.1, 24.3, 24.7, 24.6, 24.8, 25.2, 24.8, 24.5, 24.3, 24.3, 25.1, 24.4, 24.6, 24.2, 24.8, 25.0]",1.046,0.21600000000000005,23.4,48.0,0,0,0,"0,0,0",55
2838,4145,1661,1661,2021041306,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.11000000000001,"[24.3, 24.5, 25.1, 25.1, 25.3, 25.3, 25.3, 25.4, 25.5, 25.3]",0.24300000000000005,0.215,25.4,84.6,0,0,0,"0,0,0",274
2839,1449,369,369,2021041014,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.395238095238096,"[23.1, 23.1, 28.9, 23.0, 24.2, 23.3, 23.5, 23.0, 22.6, 22.0, 22.9, 22.6, 22.6, 22.8, 23.0, 23.4, 23.0, 26.6, 22.8, 21.9, 23.0]",34.205000000000005,3.335,27.5,43.1,60,30,80,"80,40,80",35
2840,4201,1717,1717,2021041316,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.62105263157895,"[23.0, 20.5, 22.4, 21.0, 22.2, 20.8, 21.6, 21.1, 19.8, 20.0, 20.6, 20.4, 20.9, 21.7, 22.9, 23.0, 22.6, 22.8, 23.5]",37.24000000000001,2.283,29.4,72.7,60,30,80,"60,30,80",257
2841,483,483,483,2021041105,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.214285714285715,"[28.8, 28.3, 26.6, 28.1, 25.9, 26.5, 28.5, 28.6, 26.9, 27.7, 26.6, 25.8, 24.9, 24.9, 24.8, 24.8, 24.7, 24.7, 24.6, 24.6, 24.2]",0.861,0.34700000000000003,22.2,63.6,0,0,0,"0,0,0",55
2842,1620,540,540,2021041107,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.000000000000004,"[22.8, 21.5, 21.8, 21.6, 21.7, 22.0, 26.4, 26.1, 26.6, 23.6, 23.1, 24.6, 24.0, 22.3, 22.0, 23.0, 22.0, 21.8, 21.6, 22.5, 22.1, 22.9]",24.708000000000002,3.198,23.2,63.3,60,30,80,"60,30,80",70
2843,894,246,246,2021041022,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.461538461538467,"[23.3, 24.3, 25.7, 23.7, 24.7, 24.9, 24.3, 26.5, 24.3, 23.3, 23.7, 25.2, 24.1]",17.006,6.081,24.0,57.3,80,40,80,"80,40,80",48
2844,2790,306,306,2021033112,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.04375,"[19.0, 18.9, 19.7, 19.7, 19.7, 20.0, 20.5, 19.3, 19.0, 17.7, 18.2, 19.8, 20.1, 20.2, 19.8, 19.9, 21.6, 21.1, 20.1, 22.8, 22.4, 19.8, 24.0, 25.1, 25.2, 26.8, 27.5, 27.1, 27.3, 27.8, 28.0, 27.3]",36.188,1.123,28.6,75.5,60,30,80,"60,30,80",273
2845,1303,223,223,2021040923,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,40.0,1,21.475,"[21.6, 22.1, 22.2, 21.1, 20.8, 20.8, 21.1, 21.1, 21.1, 21.6, 21.6, 21.5, 21.7, 21.5, 21.5, 22.0, 22.5, 21.6, 21.0, 21.1]",32.896,2.22,22.0,46.2,60,30,80,"60,30,80",64
2846,1981,199,199,2021040920,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.844444444444452,"[25.0, 25.0, 24.9, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 24.8, 25.0, 24.8, 25.3, 24.6, 24.5, 25.1, 24.3, 24.8]",0.512,0.345,22.3,44.9,0,0,0,"0,0,0",55
2847,696,48,48,2021040916,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.323529411764717,"[30.1, 27.6, 27.8, 33.8, 24.1, 24.6, 23.8, 24.2, 26.8, 27.8, 26.6, 26.2, 24.9, 24.5, 25.4, 25.2, 24.1]",13.939,0.0,25.0,50.1,0,0,0,"0,0,0",48
2848,4351,1867,1867,2021041419,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.05,"[25.5, 25.5, 26.1, 25.8, 26.0, 26.1, 26.1, 26.3, 26.5, 26.6]",0.377,0.221,22.9,67.5,0,0,0,"0,0,0",274
2849,4205,1721,1721,2021041316,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.84545454545455,"[25.5, 25.6, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,29.4,72.7,0,0,0,"0,0,0",274
2850,698,50,50,2021040916,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.030625000000004,"[24.09, 24.6, 24.9, 25.1, 24.9, 25.9, 25.0, 24.0, 22.5, 22.5, 22.6, 22.6, 23.2, 23.6, 24.9, 24.1]",3.2319999999999998,0.022,25.0,50.1,0,0,0,"0,0,0",48
2851,2514,30,30,2021032908,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.915625,"[19.0, 18.8, 19.5, 19.6, 19.6, 19.8, 20.2, 19.4, 18.9, 17.8, 18.3, 19.6, 20.0, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 23.0, 22.4, 19.9, 23.8, 24.5, 25.1, 26.5, 27.1, 27.0, 27.0, 27.8, 28.0, 27.1]",35.78800000000001,1.109,24.5,77.2,60,30,80,"60,30,80",273
2852,2177,395,395,2021041017,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.83636363636364,"[23.7, 24.8, 25.1, 25.2, 23.5, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.0450000000000002,0.201,25.6,57.1,0,0,0,"0,0,0",55
2853,2677,193,193,2021033011,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.9,"[23.7, 23.6, 24.8, 24.1, 27.7, 26.3, 26.8, 23.1, 24.0]",17.197000000000006,0.335,28.6,77.4,0,0,0,"0,0,0",274
2854,1711,631,631,2021041116,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,45.0,1,22.885,"[23.3, 23.3, 24.0, 23.4, 23.0, 23.1, 23.1, 23.1, 23.0, 23.3, 23.0, 23.3, 21.7, 24.6, 21.5, 21.6, 21.9, 22.5, 22.5, 22.5]",28.373000000000005,2.735,28.1,63.6,60,30,80,"60,30,80",71
2855,493,493,493,2021041106,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,25.147619047619052,"[25.6, 26.0, 24.8, 28.5, 28.0, 26.8, 22.3, 24.0, 25.9, 25.9, 24.8, 23.8, 23.1, 23.6, 23.8, 24.0, 24.1, 25.8, 25.7, 26.5, 25.1]",26.778,0.35100000000000003,22.6,64.5,60,30,80,"60,30,80",55
2856,2645,161,161,2021033005,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.98947368421053,"[22.5, 20.5, 23.4, 20.2, 21.9, 19.9, 21.1, 19.8, 19.3, 19.6, 19.8, 19.5, 19.7, 20.6, 21.8, 22.1, 22.3, 22.0, 22.8]",39.558000000000014,1.812,25.1,85.2,60,30,80,"60,30,80",257
2857,2395,613,613,2021041115,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.47,"[25.7, 27.5, 29.5, 27.0, 25.5, 27.0, 25.6, 25.6, 25.7, 25.6]",18.95,1.393,28.8,58.7,60,30,80,"60,30,80",47
2858,1776,696,696,2021041123,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.83,"[21.1, 22.1, 21.3, 20.1, 19.5, 19.8, 20.0, 19.9, 20.1, 21.6, 21.6, 21.2, 21.3, 20.9, 21.1, 21.6, 21.8, 21.5, 20.1, 20.0]",32.709999999999994,2.16,24.1,79.6,60,30,80,"60,30,80",64
2859,3758,1274,1274,2021040916,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,62.0,1,22.828125000000004,"[20.5, 20.0, 20.5, 20.5, 20.4, 20.4, 21.0, 20.3, 20.5, 19.8, 20.3, 20.8, 20.8, 20.7, 20.6, 20.8, 22.1, 21.5, 20.5, 22.9, 22.5, 20.6, 24.8, 25.6, 25.9, 27.5, 28.1, 28.0, 27.5, 27.9, 28.8, 28.4]",36.24300000000001,1.347,25.0,50.1,60,30,80,"60,30,80",273
2860,1932,150,150,2021040916,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.761904761904763,"[25.2, 25.0, 24.5, 24.0, 25.1, 24.2, 24.7, 24.8, 24.9, 24.9, 25.2, 24.9, 24.6, 24.6, 24.5, 25.4, 24.7, 24.8, 24.3, 24.7, 25.0]",1.0730000000000002,0.21600000000000005,25.0,50.1,0,0,0,"0,0,0",55
2861,4180,1696,1696,2021041312,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.28947368421053,"[23.3, 20.5, 22.0, 22.3, 23.5, 21.0, 22.6, 20.9, 21.0, 21.3, 21.9, 21.9, 20.7, 21.8, 23.1, 23.3, 23.9, 23.7, 24.8]",37.514,1.327,29.3,71.0,60,30,80,"60,30,80",257
2862,4079,1595,1595,2021041213,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.977777777777767,"[22.0, 22.6, 24.5, 23.5, 25.9, 25.0, 24.7, 23.4, 24.2]",17.224,0.329,29.5,66.7,0,0,0,"0,0,0",274
2863,2108,326,326,2021041010,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.53043478260869,"[25.8, 25.8, 26.4, 25.8, 26.4, 25.5, 25.5, 25.4, 25.8, 25.0, 24.9, 25.6, 26.5, 26.3, 25.6, 25.4, 25.9, 24.9, 24.9, 25.0, 24.8, 24.9, 25.1]",0.7520000000000001,0.359,24.5,35.4,0,0,0,"0,0,0",55
2864,3825,1341,1341,2021041009,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,22.590624999999992,"[19.3, 19.3, 20.4, 20.9, 21.2, 21.2, 21.0, 19.6, 19.2, 17.3, 18.1, 20.0, 20.5, 20.2, 20.0, 20.6, 22.6, 22.4, 21.9, 23.8, 23.3, 20.5, 24.4, 24.9, 25.6, 27.3, 27.8, 27.4, 27.8, 28.8, 28.4, 27.2]",36.02500000000001,1.194,24.0,40.8,60,30,80,"60,30,80",273
2865,4290,1806,1806,2021041409,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,35.0,1,25.09090909090909,"[24.6, 24.6, 24.8, 24.8, 25.8, 25.0, 25.1, 25.3, 25.5, 25.3, 25.2]",0.3240000000000001,0.0,25.0,69.1,0,0,0,"0,0,0",274
2866,2720,236,236,2021033018,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.370967741935488,"[21.8, 26.3, 27.1, 27.5, 32.3, 25.6, 29.0, 26.3, 27.3, 30.5, 21.9, 22.3, 23.0, 23.8, 22.3, 23.0, 22.5, 22.8, 23.0, 24.3, 23.0, 22.1, 22.3, 25.1, 23.3, 23.9, 23.1, 22.1, 22.1, 23.1, 22.8]",67.396,1.288,28.3,80.1,80,40,80,"80,40,80",274
2867,151,151,151,2021040916,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.96190476190477,"[27.8, 27.8, 25.6, 27.6, 26.0, 26.6, 28.2, 28.1, 26.4, 26.8, 27.1, 25.3, 24.8, 24.9, 24.6, 24.6, 24.8, 24.5, 24.6, 24.6, 24.5]",0.915,0.341,25.0,50.1,0,0,0,"0,0,0",55
2868,1159,79,79,2021040908,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,22.331818181818186,"[20.1, 21.0, 21.6, 21.6, 21.5, 22.3, 23.1, 24.0, 24.5, 24.5, 25.3, 26.1, 26.1, 24.9, 20.1, 20.2, 19.8, 20.1, 20.4, 20.6, 21.0, 22.5]",27.824,2.52,21.9,67.8,60,30,80,"60,30,80",60
2869,4264,1780,1780,2021041404,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.04193548387097,"[17.4, 24.3, 24.1, 18.1, 28.8, 26.0, 28.5, 28.8, 28.6, 28.8, 18.3, 18.8, 19.1, 18.6, 18.5, 19.3, 19.5, 20.5, 19.1, 21.3, 18.6, 20.0, 21.3, 23.1, 21.4, 21.7, 20.5, 21.5, 20.1, 23.9, 24.8]",69.29600000000002,1.148,24.1,71.9,80,40,80,"80,40,80",274
2870,3167,683,683,2021040320,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.51290322580645,"[22.0, 26.5, 27.3, 27.5, 31.5, 26.1, 29.4, 26.6, 28.1, 30.5, 22.0, 22.5, 23.1, 24.1, 22.6, 23.8, 22.8, 23.0, 22.9, 24.2, 22.9, 21.9, 22.2, 24.0, 26.0, 23.6, 22.9, 22.0, 22.0, 23.1, 22.8]",68.175,1.3530000000000002,26.0,83.6,80,40,80,"80,40,80",274
2871,3706,1222,1222,2021040821,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.425806451612893,"[21.9, 26.5, 27.1, 27.4, 31.4, 26.1, 29.3, 26.4, 28.0, 30.5, 22.1, 22.5, 23.0, 24.1, 22.4, 23.7, 22.6, 22.8, 22.8, 24.1, 22.6, 21.9, 21.9, 24.3, 26.0, 23.6, 22.4, 22.0, 21.9, 23.0, 22.9]",67.824,1.198,21.9,72.4,80,40,80,"80,40,80",274
2872,3418,934,934,2021040611,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,20.9,0,0.0,1,25.47,"[24.8, 24.9, 25.6, 25.4, 25.6, 25.5, 25.6, 25.7, 25.8, 25.8]",0.24300000000000005,0.223,25.7,46.0,0,0,0,"0,0,0",274
2873,2809,325,325,2021033115,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.12222222222222,"[22.5, 22.8, 23.8, 23.6, 25.5, 25.5, 24.8, 24.0, 24.6]",17.332,0.325,27.9,77.2,0,0,0,"0,0,0",274
2874,2702,218,218,2021033015,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,22.384210526315798,"[23.8, 21.7, 23.0, 22.1, 22.9, 21.8, 22.0, 21.5, 20.6, 20.8, 21.5, 21.3, 21.3, 22.1, 23.8, 23.6, 23.5, 23.5, 24.5]",37.722,1.4409999999999998,30.2,75.7,60,30,80,"60,30,80",257
2875,3889,1405,1405,2021041020,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,26.11111111111111,"[25.1, 25.5, 25.7, 25.8, 27.8, 27.0, 27.3, 25.1, 25.7]",17.198,0.334,24.5,55.1,0,0,0,"0,0,0",274
2876,2922,438,438,2021040112,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.08,"[24.5, 24.7, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.7]",0.26899999999999996,0.22,28.7,80.1,0,0,0,"0,0,0",274
2877,3985,1501,1501,2021041114,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,81.0,1,22.76842105263157,"[24.0, 21.6, 23.1, 22.5, 23.3, 22.4, 22.9, 22.2, 21.1, 21.4, 21.8, 21.8, 21.8, 22.6, 23.3, 24.0, 23.9, 24.0, 24.9]",37.56200000000001,1.533,28.7,59.8,60,30,80,"60,30,80",257
2878,2604,120,120,2021032923,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,59.0,1,26.11818181818182,"[25.8, 25.9, 25.5, 25.8, 26.8, 26.0, 26.1, 26.3, 26.5, 26.3, 26.3]",0.37799999999999995,0.0,25.1,84.5,0,0,0,"0,0,0",274
2879,1438,358,358,2021041013,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,43.0,1,22.74,"[23.5, 22.3, 23.3, 22.6, 23.0, 22.4, 22.3, 22.3, 22.3, 23.5, 23.2, 23.3, 21.9, 24.6, 22.3, 21.9, 22.2, 22.8, 22.5, 22.6]",28.451,2.4090000000000003,26.9,41.7,60,30,80,"60,30,80",71
2880,1990,208,208,2021040921,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.379999999999995,"[25.6, 27.2, 28.8, 27.1, 25.7, 26.8, 25.6, 25.7, 25.7, 25.6]",18.854,1.298,22.2,40.4,60,30,80,"60,30,80",47
2881,4280,1796,1796,2021041407,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,38.0,1,25.12727272727273,"[24.7, 24.8, 24.9, 24.9, 25.9, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,24.5,71.9,0,0,0,"0,0,0",274
2882,3979,1495,1495,2021041113,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.27,"[24.7, 24.7, 25.4, 25.1, 25.3, 25.3, 25.4, 25.5, 25.6, 25.7]",0.24300000000000005,0.22,28.0,60.2,0,0,0,"0,0,0",274
2883,4055,1571,1571,2021041209,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.788888888888888,"[21.6, 22.5, 25.0, 23.5, 25.7, 24.6, 24.3, 23.0, 23.9]",17.172,0.32299999999999995,25.4,77.9,0,0,0,"0,0,0",274
2884,1335,255,255,2021041002,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.6,1,38.0,1,23.913636363636364,"[22.5, 23.3, 23.8, 23.8, 23.5, 23.9, 24.1, 24.8, 24.9, 24.9, 25.1, 27.0, 27.0, 25.8, 22.6, 22.7, 22.3, 22.5, 22.5, 22.7, 22.8, 23.6]",27.608999999999995,2.36,21.6,45.6,60,30,80,"60,30,80",60
2885,2109,327,327,2021041010,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,26.00476190476191,"[25.8, 25.8, 25.8, 25.8, 26.7, 26.0, 26.0, 26.2, 26.0, 25.5, 26.3, 25.7, 25.8, 25.9, 25.8, 25.9, 26.0, 25.9, 26.8, 26.5, 25.9]",0.6990000000000001,0.34600000000000003,24.5,35.4,0,0,0,"0,0,0",55
2886,3562,1078,1078,2021040718,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.718181818181826,"[25.4, 25.5, 25.5, 25.5, 26.4, 25.6, 25.6, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,25.1,53.4,0,0,0,"0,0,0",274
2887,2852,368,368,2021033122,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.984375000000004,"[19.3, 18.9, 19.7, 19.5, 19.5, 19.6, 20.1, 19.1, 19.3, 18.0, 18.8, 19.8, 20.1, 19.8, 19.7, 19.8, 21.5, 20.8, 19.8, 22.6, 21.6, 19.3, 24.1, 25.1, 25.3, 26.8, 27.7, 27.4, 27.3, 27.6, 28.1, 27.5]",36.23400000000001,1.548,25.2,88.4,60,30,80,"60,30,80",273
2888,1505,425,425,2021041020,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,26.9,1,64.0,1,25.19545454545455,"[25.2, 24.5, 24.7, 24.3, 24.7, 24.6, 27.0, 26.7, 27.3, 25.8, 23.6, 25.8, 24.7, 24.8, 24.5, 24.3, 24.8, 26.1, 24.5, 25.4, 25.0, 26.0]",25.50500000000001,4.546,24.5,55.1,80,40,80,"80,40,80",1
2889,2479,697,697,2021041123,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.62857142857143,"[25.5, 25.5, 25.4, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.1, 25.9, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.4, 26.5, 26.1, 25.6]",0.918,0.338,24.1,79.6,0,0,0,"0,0,0",55
2890,3427,943,943,2021040613,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,25.177777777777766,"[23.9, 24.0, 24.3, 24.3, 26.1, 26.7, 26.0, 25.5, 25.8]",17.211,0.326,27.2,46.8,0,0,0,"0,0,0",274
2891,2561,77,77,2021032915,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.5,"[25.1, 25.2, 25.3, 25.3, 26.2, 25.5, 25.5, 25.6, 25.7, 25.6, 25.5]",0.37799999999999995,0.0,28.8,68.1,0,0,0,"0,0,0",274
2892,2159,377,377,2021041015,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.952380952380953,"[25.8, 25.7, 25.6, 25.8, 26.5, 25.9, 25.9, 26.1, 26.0, 25.5, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 26.0, 25.8, 26.9, 26.6, 26.1]",0.7559999999999999,0.34600000000000003,28.1,45.8,0,0,0,"0,0,0",55
2893,4135,1651,1651,2021041223,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,74.0,1,21.731578947368426,"[23.0, 20.7, 22.9, 21.3, 22.8, 21.1, 21.7, 21.1, 19.8, 20.1, 20.4, 20.3, 20.6, 21.5, 22.8, 22.9, 23.0, 23.0, 23.9]",36.438,1.7919999999999998,26.8,78.6,60,30,80,"60,30,80",257
2894,2563,79,79,2021032916,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.20625,"[21.2, 20.8, 20.9, 21.1, 21.0, 20.8, 21.6, 21.0, 20.9, 20.6, 21.1, 21.3, 21.3, 21.3, 20.8, 21.5, 22.8, 22.3, 20.9, 23.6, 22.7, 21.2, 24.6, 25.5, 25.8, 27.4, 28.1, 27.8, 27.8, 28.1, 28.7, 28.1]",36.37300000000001,1.109,27.9,71.2,60,30,80,"60,30,80",273
2895,1288,208,208,2021040921,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.175,"[23.0, 22.5, 23.4, 22.9, 22.3, 22.2, 22.7, 22.7, 22.5, 22.6, 22.1, 22.3, 20.4, 24.5, 21.2, 20.6, 21.0, 21.3, 21.5, 21.8]",28.425000000000008,2.128,22.2,40.4,60,30,80,"60,30,80",71
2896,4168,1684,1684,2021041310,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.12,"[25.6, 25.7, 26.3, 26.0, 26.2, 26.1, 26.2, 26.3, 26.4, 26.4]",0.29600000000000004,0.215,28.3,75.6,0,0,0,"0,0,0",274
2897,2397,615,615,2021041115,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.617391304347834,"[26.0, 25.7, 26.3, 25.6, 26.3, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.4, 26.3, 25.5, 25.3, 26.2, 25.3, 25.1, 25.2, 25.0, 25.1, 25.2]",0.6730000000000002,0.35200000000000004,28.8,58.7,0,0,0,"0,0,0",55
2898,4126,1642,1642,2021041221,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.41,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.5, 25.6, 25.6, 25.6, 25.8]",0.37799999999999995,0.226,27.5,76.1,0,0,0,"0,0,0",274
2899,1346,266,266,2021041004,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,22.85454545454546,"[21.1, 22.0, 22.5, 22.5, 22.3, 23.2, 23.4, 24.5, 24.5, 22.8, 23.3, 26.8, 26.8, 25.7, 21.1, 21.1, 20.8, 21.0, 21.3, 21.3, 21.7, 23.1]",29.785,2.609,21.6,42.8,60,30,80,"60,30,80",60
2900,1586,506,506,2021041104,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,20.595,"[20.6, 21.6, 21.1, 20.3, 19.5, 19.6, 19.6, 19.8, 20.2, 22.3, 22.1, 20.8, 20.7, 20.5, 20.5, 21.0, 21.1, 20.7, 20.0, 19.9]",32.517,1.969,22.1,64.6,60,30,80,"60,30,80",64
2901,410,410,410,2021041021,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.74444444444445,"[29.5, 29.4, 29.0, 28.0, 22.5, 23.1, 24.8, 24.0, 23.5, 24.3, 23.9, 24.0, 24.3, 24.2, 23.1, 23.0, 22.0, 22.8]",27.877,2.864,24.2,55.9,60,30,80,"60,30,80",55
2902,742,94,94,2021040921,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.061875,"[24.09, 24.8, 25.1, 25.7, 25.3, 26.1, 25.3, 23.8, 22.8, 22.0, 22.0, 22.7, 22.7, 23.4, 24.8, 24.4]",3.5869999999999997,0.022,22.2,40.4,0,0,0,"0,0,0",48
2903,1074,426,426,2021041123,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.025,"[24.1, 25.2, 25.2, 25.7, 25.5, 26.1, 25.5, 23.7, 22.0, 21.9, 22.0, 22.1, 22.8, 23.5, 24.7, 24.4]",3.67,0.022,24.1,79.6,0,0,0,"0,0,0",48
2904,1182,102,102,2021040911,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.1,1,28.0,1,20.510000000000005,"[20.8, 21.5, 20.6, 19.1, 18.5, 18.8, 19.0, 19.0, 20.2, 22.4, 22.3, 20.8, 20.8, 20.6, 20.8, 22.1, 22.6, 21.8, 19.3, 19.2]",32.580999999999996,1.858,24.6,58.3,60,30,80,"60,30,80",64
2905,310,310,310,2021041010,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.314285714285717,"[23.1, 26.1, 23.1, 23.4, 23.3, 24.0, 22.4, 23.3, 22.7, 22.1, 23.3, 22.6, 22.3, 25.4, 26.3, 23.3, 22.1, 23.1, 22.9, 22.4, 22.4]",34.024,4.35,24.5,35.4,80,40,80,"80,40,80",45
2906,712,64,64,2021040918,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,52.0,1,25.34615384615385,"[24.3, 25.0, 26.6, 24.5, 25.5, 25.6, 25.3, 26.0, 25.0, 24.6, 25.0, 26.5, 25.6]",17.144000000000002,5.096,23.1,44.4,80,40,80,"80,40,80",48
2907,75,75,75,2021040908,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.223809523809525,"[23.0, 26.5, 22.9, 23.5, 23.1, 24.2, 22.6, 23.1, 22.6, 22.0, 23.3, 22.6, 22.1, 25.4, 26.5, 23.3, 21.8, 23.0, 22.6, 21.8, 21.8]",35.047000000000004,4.3,21.9,67.8,80,40,80,"60,30,80",10
2908,1338,258,258,2021041003,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.815,"[22.5, 24.0, 24.6, 23.8, 23.7, 23.6, 24.0, 23.8, 23.9, 22.6, 22.5, 22.6, 21.2, 24.3, 21.5, 21.2, 21.5, 21.8, 21.5, 21.7]",28.185,1.686,21.3,49.5,60,30,80,"60,30,80",71
2909,3236,752,752,2021040415,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,23.70967741935484,"[21.5, 26.1, 26.8, 27.1, 31.1, 26.1, 29.3, 26.5, 27.9, 30.1, 20.6, 21.2, 21.9, 22.5, 21.7, 22.6, 22.1, 22.7, 22.3, 23.9, 22.5, 20.8, 21.0, 22.7, 23.0, 22.8, 21.7, 21.0, 20.8, 22.2, 22.5]",66.21899999999998,1.351,25.1,75.8,80,40,80,"80,40,80",274
2910,2297,515,515,2021041105,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.39565217391305,"[25.7, 25.6, 26.3, 25.6, 26.3, 25.4, 25.3, 25.3, 25.6, 24.8, 24.7, 25.3, 26.3, 26.1, 25.4, 25.3, 25.8, 24.9, 25.0, 24.8, 24.8, 24.8, 25.0]",0.7020000000000001,0.34700000000000003,22.2,63.6,0,0,0,"0,0,0",55
2911,2889,405,405,2021040106,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,21.000000000000004,"[22.1, 20.6, 22.9, 20.2, 22.1, 19.8, 21.0, 19.7, 19.2, 19.6, 19.6, 19.5, 19.6, 20.8, 21.8, 22.3, 22.6, 22.5, 23.1]",39.02,1.411,25.2,89.3,60,30,80,"60,30,80",257
2912,3237,753,753,2021040415,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.4,1,47.0,1,25.8,"[25.5, 25.5, 25.5, 25.5, 26.5, 25.7, 25.8, 25.9, 26.1, 25.9, 25.9]",0.37799999999999995,0.0,25.1,75.8,0,0,0,"0,0,0",274
2913,3180,696,696,2021040323,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.56363636363637,"[25.1, 25.2, 25.3, 25.3, 26.3, 25.5, 25.6, 25.8, 25.9, 25.6, 25.6]",0.27,0.0,25.3,85.9,0,0,0,"0,0,0",274
2914,3777,1293,1293,2021040919,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.077419354838714,"[21.7, 26.4, 27.1, 27.3, 32.3, 25.1, 28.0, 26.3, 26.7, 30.5, 21.5, 22.1, 22.7, 23.6, 22.5, 23.0, 22.6, 22.6, 22.6, 24.0, 22.5, 21.8, 21.8, 23.9, 23.9, 23.2, 22.6, 21.4, 21.5, 22.7, 22.5]",67.774,1.334,23.1,43.7,80,40,80,"80,40,80",274
2915,527,527,527,2021041110,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.914285714285718,"[25.6, 25.8, 24.8, 28.5, 28.0, 26.8, 22.6, 23.9, 25.3, 25.3, 24.6, 23.7, 23.1, 23.7, 23.9, 24.0, 24.1, 25.4, 24.8, 25.2, 24.1]",26.804000000000002,0.35100000000000003,25.6,61.6,60,30,80,"60,30,80",55
2916,2384,602,602,2021041114,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.70555555555555,"[24.9, 24.6, 24.8, 24.5, 24.4, 24.3, 24.5, 25.8, 24.6, 24.9, 24.9, 24.7, 25.2, 24.5, 24.4, 24.9, 24.1, 24.7]",0.5920000000000001,0.35200000000000004,28.7,59.8,0,0,0,"0,0,0",55
2917,3884,1400,1400,2021041019,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.1,1,68.0,1,23.30625,"[21.0, 20.6, 21.0, 21.2, 21.1, 21.3, 21.5, 20.8, 21.1, 20.5, 20.8, 21.2, 21.3, 21.1, 21.1, 21.4, 22.8, 22.2, 21.1, 23.4, 22.5, 20.9, 25.0, 25.8, 26.1, 27.6, 28.4, 28.4, 28.0, 28.5, 29.1, 29.0]",36.96800000000001,1.682,24.3,55.1,60,30,80,"60,30,80",273
2918,3867,1383,1383,2021041016,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.77,"[25.1, 25.1, 25.8, 25.6, 25.8, 25.8, 25.9, 26.1, 26.2, 26.3]",0.242,0.227,26.8,51.9,0,0,0,"0,0,0",274
2919,4323,1839,1839,2021041414,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.85,"[25.2, 25.2, 25.9, 25.6, 25.9, 26.0, 26.0, 26.1, 26.2, 26.4]",0.32299999999999995,0.227,25.8,64.9,0,0,0,"0,0,0",274
2920,3640,1156,1156,2021040810,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.00909090909091,"[24.6, 24.6, 24.7, 24.7, 25.6, 25.0, 25.0, 25.2, 25.3, 25.2, 25.2]",0.3240000000000001,0.0,24.8,46.9,0,0,0,"0,0,0",274
2921,3864,1380,1380,2021041016,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.255555555555553,"[22.6, 23.0, 23.8, 23.8, 25.8, 25.5, 25.0, 24.1, 24.7]",17.25,0.335,26.8,51.9,0,0,0,"0,0,0",274
2922,2301,519,519,2021041105,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.39090909090909,"[22.4, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.7, 25.0]",1.072,0.195,22.2,63.6,0,0,0,"0,0,0",55
2923,749,101,101,2021040922,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.955625,"[24.09, 24.9, 24.8, 25.6, 25.2, 26.3, 25.4, 23.6, 22.0, 22.0, 22.1, 22.2, 22.8, 23.5, 24.7, 24.1]",3.5869999999999997,0.022,22.3,43.3,0,0,0,"0,0,0",48
2924,1909,127,127,2021040913,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.731578947368426,"[26.1, 26.3, 26.2, 26.0, 26.0, 25.8, 25.7, 25.7, 25.5, 25.9, 25.7, 25.6, 25.6, 25.5, 25.6, 25.2, 25.4, 26.1, 25.0]",0.8360000000000002,0.982,25.5,55.3,0,0,0,"0,0,0",55
2925,566,566,566,2021041114,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,25.33478260869565,"[23.2, 26.8, 26.0, 26.3, 27.6, 27.6, 28.2, 28.5, 27.7, 26.4, 24.9, 23.5, 23.6, 24.6, 23.3, 23.5, 24.6, 23.6, 24.5, 25.1, 23.5, 23.5, 26.2]",26.25800000000001,5.829,28.7,59.8,80,40,80,"80,40,80",41
2926,1675,595,595,2021041113,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.7,1,38.0,1,23.135,"[24.0, 22.9, 23.7, 22.8, 23.9, 22.8, 24.3, 23.0, 24.3, 23.7, 23.5, 23.5, 21.9, 24.8, 21.5, 21.8, 21.9, 22.8, 22.6, 23.0]",29.043000000000006,2.2840000000000003,28.0,60.2,60,30,80,"60,30,80",71
2927,2526,42,42,2021032910,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.1,0,0.0,1,23.75555555555556,"[21.6, 22.5, 24.8, 23.3, 25.6, 24.6, 24.3, 23.1, 24.0]",17.197000000000006,0.32,25.4,74.5,0,0,0,"0,0,0",274
2928,1093,13,13,2021040901,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,43.0,1,20.545,"[20.5, 21.3, 21.0, 19.8, 19.3, 19.6, 19.8, 19.7, 19.8, 21.5, 21.8, 21.1, 20.8, 20.3, 20.9, 21.4, 21.6, 21.0, 19.9, 19.8]",32.755,2.114,20.8,70.6,60,30,80,"60,30,80",64
2929,609,609,609,2021041119,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.75555555555556,"[28.1, 28.7, 27.5, 27.0, 26.0, 24.9, 25.8, 27.1, 27.7, 27.0, 24.8, 23.9, 23.8, 24.3, 23.7, 24.0, 24.6, 24.7]",17.06,4.816,25.3,76.1,80,40,80,"80,40,80",44
2930,805,157,157,2021041011,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.158666666666665,"[24.09, 23.1, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 25.9, 26.2, 26.0, 26.0, 24.5, 24.9, 24.0]",14.188,2.046,25.2,36.9,60,30,80,"60,30,80",48
2931,1103,23,23,2021040902,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,38.0,1,20.419500000000006,"[20.3, 21.3, 20.9, 19.8, 19.5, 19.6, 19.8, 19.8, 19.8, 24.09, 21.1, 20.5, 20.3, 20.1, 20.1, 20.7, 20.8, 20.5, 19.6, 19.8]",32.672000000000004,2.0380000000000003,21.1,69.6,60,30,80,"60,30,80",64
2932,1180,100,100,2021040911,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.52272727272728,"[19.3, 19.3, 19.4, 24.2, 25.6, 26.0, 20.4, 20.1, 20.7, 24.4, 20.0, 19.5, 19.3, 19.1, 19.0, 18.6, 18.8, 20.0, 20.1, 19.3, 19.3, 19.1]",41.81800000000001,7.282999999999999,24.6,58.3,100,50,80,"100,50,80",72
2933,4090,1606,1606,2021041215,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,25.000000000000004,"[23.3, 23.6, 24.5, 24.3, 26.7, 26.4, 26.0, 24.8, 25.4]",17.357999999999997,0.329,30.2,65.3,0,0,0,"0,0,0",274
2934,2668,184,184,2021033009,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.855555555555554,"[21.6, 22.5, 25.2, 23.4, 25.7, 24.6, 24.6, 23.1, 24.0]",17.25,0.328,27.1,80.3,0,0,0,"0,0,0",274
2935,1938,156,156,2021040916,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.911111111111122,"[25.0, 24.9, 25.0, 24.8, 24.5, 24.5, 24.6, 25.9, 25.0, 24.9, 25.0, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.486,0.345,25.0,50.1,0,0,0,"0,0,0",55
2936,1028,380,380,2021041117,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.2,"[24.1, 24.5, 24.5, 24.9, 24.6, 26.0, 24.8, 24.2, 23.3, 23.3, 23.3, 23.4, 23.5, 23.6, 25.0, 24.2]",3.2310000000000003,0.022,27.4,67.7,0,0,0,"0,0,0",48
2937,859,211,211,2021041018,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.174375,"[23.7, 23.6, 23.9, 24.3, 24.3, 24.8, 25.5, 24.1, 24.8, 24.3, 25.0, 23.3, 23.8, 23.5, 23.8, 24.09]",16.482999999999997,0.0,25.1,53.7,0,0,0,"0,0,0",48
2938,3372,888,888,2021040517,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.670000000000005,"[25.1, 25.1, 25.8, 25.5, 25.7, 25.7, 25.8, 25.9, 26.0, 26.1]",0.324,0.217,24.3,63.5,0,0,0,"0,0,0",274
2939,1764,684,684,2021041122,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,22.435,"[25.3, 21.5, 21.9, 21.7, 21.8, 21.5, 20.8, 20.8, 20.6, 22.4, 22.5, 22.8, 22.9, 22.6, 22.8, 22.9, 23.3, 23.0, 24.0, 23.6]",41.07400000000001,1.6030000000000002,24.4,78.7,80,40,80,"80,40,80",25
2940,1050,402,402,2021041120,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.374375,"[24.1, 24.0, 24.1, 24.0, 24.5, 25.3, 26.0, 24.4, 25.1, 24.6, 24.9, 23.5, 24.0, 23.6, 23.8, 24.09]",16.244,0.0,24.7,78.5,0,0,0,"0,0,0",48
2941,3859,1375,1375,2021041015,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.393750000000004,"[21.4, 20.6, 21.0, 21.5, 21.5, 21.6, 21.6, 21.0, 21.5, 20.5, 20.8, 21.2, 21.3, 21.1, 21.1, 21.5, 22.6, 22.0, 21.6, 23.3, 22.5, 21.2, 25.0, 25.8, 26.2, 27.7, 28.5, 28.4, 28.1, 28.5, 29.1, 28.9]",36.24000000000001,1.194,28.1,45.8,60,30,80,"60,30,80",273
2942,789,141,141,2021041009,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.35,"[25.7, 24.3, 25.5, 26.1, 26.5, 24.8, 24.0, 25.6, 25.1, 25.5, 25.8, 25.3]",4.141,1.548,24.0,40.8,60,30,80,"60,30,80",48
2943,539,539,539,2021041111,HXXID2,艾特网能空调1729,25.0,50.0,1,50.0,25.8,1,22.0,1,25.24444444444445,"[28.5, 28.5, 28.5, 26.8, 23.0, 22.7, 23.3, 25.8, 25.5, 26.3, 26.0, 26.0, 26.3, 25.9, 24.3, 23.6, 22.1, 21.3]",28.009,2.6180000000000003,26.1,62.6,60,30,80,"60,30,80",55
2944,1143,63,63,2021040907,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.35,"[22.6, 22.3, 24.1, 23.0, 22.4, 22.2, 22.4, 23.3, 22.3, 22.7, 22.5, 22.8, 21.2, 24.2, 21.1, 21.2, 21.5, 21.8, 21.6, 21.8]",28.666999999999998,2.11,21.1,69.0,60,30,80,"60,30,80",71
2945,143,143,143,2021040915,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.5,"[24.3, 24.6, 23.4, 27.6, 27.3, 26.0, 23.0, 24.0, 24.5, 24.5, 25.4, 24.5, 23.6, 23.3, 23.3, 23.8, 24.4, 24.6, 24.0, 24.6, 23.8]",26.405,0.345,25.0,53.4,60,30,80,"60,30,80",55
2946,3909,1425,1425,2021041023,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,54.0,1,22.57187500000001,"[19.8, 20.0, 20.4, 20.3, 20.4, 20.3, 21.1, 20.1, 19.7, 19.3, 20.0, 20.3, 20.5, 20.3, 20.2, 20.8, 22.4, 22.0, 20.6, 23.2, 23.0, 20.6, 24.0, 25.1, 25.4, 26.9, 27.4, 27.5, 27.1, 27.7, 28.2, 27.7]",37.12800000000001,1.682,23.7,58.1,60,30,80,"60,30,80",273
2947,1051,403,403,2021041120,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.67,"[26.9, 23.8, 24.0, 24.4, 26.1, 24.09, 23.5, 23.5, 23.9, 25.2, 24.6, 24.7, 25.3, 25.5, 24.3, 25.6, 24.0]",10.284,2.837,24.7,78.5,60,30,80,"60,30,80",48
2948,1537,457,457,2021041023,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.6,1,58.0,1,21.878571428571433,"[25.8, 20.8, 21.1, 24.2, 21.6, 20.5, 20.6, 20.9, 21.4, 21.3, 21.5, 21.0, 20.6, 25.0]",32.386,6.854,23.7,58.1,80,40,80,"80,40,80",69
