,Unnamed: 0,Unnamed: 0.1,Unnamed: 0.1.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set,pre_y,count
2949,3855,1371,1371,2021041014,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,23.175000000000004,"[20.6, 20.8, 20.9, 20.7, 20.9, 20.8, 21.8, 20.7, 20.5, 20.1, 20.9, 21.3, 21.3, 21.1, 21.1, 21.6, 23.0, 22.5, 20.8, 24.0, 23.3, 21.3, 24.5, 25.5, 25.6, 27.3, 28.0, 27.9, 27.7, 28.1, 28.6, 28.4]",36.19100000000001,1.194,27.5,43.1,60,30,80,"60,30,80",273
2950,3947,1463,1463,2021041107,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,21.96875,"[19.2, 19.0, 19.6, 19.5, 19.5, 19.5, 20.0, 19.4, 19.4, 18.6, 19.1, 20.0, 20.0, 20.0, 19.6, 19.7, 21.4, 20.8, 19.5, 22.9, 22.1, 19.5, 24.0, 24.8, 25.1, 26.6, 27.3, 27.1, 27.0, 27.3, 28.0, 27.5]",36.267,1.147,23.2,63.3,60,30,80,"60,30,80",273
2951,3841,1357,1357,2021041012,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.05,"[24.5, 24.6, 25.1, 24.8, 25.0, 25.0, 25.2, 25.3, 25.5, 25.5]",0.18899999999999997,0.227,26.1,38.0,0,0,0,"0,0,0",274
2952,4217,1733,1733,2021041318,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.65,"[25.0, 25.1, 25.8, 25.6, 25.7, 25.7, 25.8, 25.8, 26.0, 26.0]",0.297,0.224,27.3,74.3,0,0,0,"0,0,0",274
2953,964,316,316,2021041109,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.784615384615392,"[23.6, 24.6, 26.1, 23.8, 25.0, 25.1, 24.6, 27.0, 24.4, 23.7, 24.1, 25.6, 24.6]",17.155,5.4570000000000025,25.1,59.5,80,40,80,"80,40,80",48
2954,350,350,350,2021041014,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.9,1,50.0,1,24.80869565217392,"[22.5, 26.5, 25.5, 25.9, 27.3, 27.6, 28.0, 28.3, 27.5, 26.3, 24.1, 23.1, 23.2, 23.9, 22.8, 22.8, 23.5, 22.8, 23.5, 24.2, 22.7, 22.6, 26.0]",25.827,5.715,27.5,43.1,80,40,80,"80,40,80",41
2955,2681,197,197,2021033011,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,37.0,1,25.05454545454546,"[24.6, 24.6, 24.6, 24.7, 25.7, 25.0, 25.1, 25.3, 25.4, 25.3, 25.3]",0.27,0.0,28.6,77.4,0,0,0,"0,0,0",274
2956,1205,125,125,2021040913,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,22.03571428571429,"[25.8, 21.1, 21.6, 24.2, 21.1, 20.9, 21.1, 21.3, 21.8, 21.6, 21.5, 20.9, 20.6, 25.0]",31.715999999999998,6.9220000000000015,25.5,55.3,80,40,80,"80,40,80",69
2957,540,540,540,2021041112,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.37894736842105,"[22.0, 24.7, 25.5, 23.3, 24.1, 23.8, 23.2, 22.5, 22.5, 21.6, 22.2, 22.1, 20.3, 20.6, 21.9, 21.1, 20.9, 20.9, 22.0]",21.067,4.511,27.0,60.1,60,30,80,"60,30,80",54
2958,826,178,178,2021041014,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.73866666666667,"[24.09, 23.6, 23.6, 23.8, 24.1, 23.8, 23.9, 24.09, 26.3, 26.6, 26.3, 26.5, 25.0, 25.1, 24.3]",14.188,2.046,27.5,43.1,60,30,80,"60,30,80",48
2959,4006,1522,1522,2021041117,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.61578947368421,"[23.9, 21.6, 23.0, 22.3, 23.1, 22.2, 22.7, 22.1, 21.1, 21.3, 21.8, 21.6, 21.7, 22.5, 23.1, 23.8, 23.6, 23.7, 24.6]",37.83200000000001,2.103,27.4,67.7,60,30,80,"60,30,80",257
2960,2185,403,403,2021041017,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.2,1,29.0,1,25.63684210526317,"[25.9, 26.1, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.5, 25.7, 25.6, 25.6, 25.7, 25.6, 25.7, 25.1, 25.3, 26.0, 25.1]",0.7820000000000001,1.017,25.6,57.1,0,0,0,"0,0,0",55
2961,3895,1411,1411,2021041021,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.2,0,0.0,1,26.07,"[25.5, 25.4, 26.2, 26.0, 26.1, 26.0, 26.1, 26.3, 26.5, 26.6]",0.324,0.226,24.2,55.9,0,0,0,"0,0,0",274
2962,1293,213,213,2021040922,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.7,1,46.0,1,22.66666666666667,"[22.3, 22.8, 28.6, 22.8, 23.1, 23.1, 23.3, 22.8, 21.9, 21.1, 21.6, 21.3, 21.5, 21.6, 21.7, 22.1, 22.0, 26.6, 22.1, 21.3, 22.4]",32.742999999999995,2.499,22.3,43.3,60,30,80,"60,30,80",37
2963,835,187,187,2021041015,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.707692307692305,"[25.9, 24.5, 25.0, 24.5, 24.4, 24.6, 24.4, 25.5, 25.3, 25.9, 29.8, 29.4, 25.0]",4.335,2.2030000000000003,28.1,45.8,60,30,80,"60,30,80",48
2964,133,133,133,2021040914,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,54.0,1,24.69090909090909,"[25.1, 23.8, 24.8, 23.5, 24.8, 25.2, 23.7, 22.5, 26.6, 27.8, 23.8]",11.825999999999999,2.0380000000000003,25.5,54.7,60,30,80,"60,30,80",55
2965,70,70,70,2021040907,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,25.01666666666668,"[28.9, 28.8, 29.0, 27.6, 23.0, 23.1, 23.5, 24.8, 24.3, 25.3, 25.0, 24.8, 25.1, 25.1, 24.0, 23.8, 22.6, 21.6]",26.033,2.326,21.1,69.0,60,30,80,"60,30,80",55
2966,308,308,308,2021041010,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,25.555555555555557,"[27.6, 28.3, 27.3, 26.6, 25.9, 24.7, 25.5, 26.6, 28.1, 27.0, 24.9, 23.8, 23.6, 23.9, 23.2, 23.6, 24.3, 25.1]",14.997,3.839,24.5,35.4,80,40,80,"80,40,80",44
2967,2457,675,675,2021041121,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.723809523809525,"[25.0, 24.7, 24.1, 23.8, 25.1, 24.4, 24.6, 24.8, 24.8, 24.8, 25.3, 25.0, 24.6, 24.6, 24.4, 25.5, 24.6, 24.8, 24.5, 24.8, 25.0]",1.128,0.222,24.6,78.2,0,0,0,"0,0,0",55
2968,2366,584,584,2021041112,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.4608695652174,"[25.6, 25.6, 26.2, 25.5, 26.3, 25.4, 25.3, 25.3, 25.7, 25.1, 25.0, 25.5, 26.2, 26.1, 25.4, 25.3, 26.0, 25.0, 25.0, 25.1, 24.9, 25.0, 25.1]",0.6730000000000002,0.34700000000000003,27.0,60.1,0,0,0,"0,0,0",55
2969,1447,367,367,2021041014,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,22.875,"[23.1, 23.3, 24.0, 23.4, 23.0, 23.1, 23.3, 23.1, 23.2, 23.1, 22.8, 23.0, 21.6, 25.0, 22.1, 21.6, 21.9, 22.4, 22.2, 22.3]",29.391,3.039,27.5,43.1,60,30,80,"60,30,80",71
2970,744,96,96,2021040922,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,25.670588235294108,"[30.0, 27.7, 27.8, 29.9, 23.8, 24.1, 23.7, 24.0, 25.0, 27.3, 26.5, 26.0, 23.9, 23.7, 25.0, 24.8, 23.2]",14.121000000000002,0.0,22.3,43.3,0,0,0,"0,0,0",48
2971,2101,319,319,2021041009,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.966666666666665,"[25.8, 25.7, 25.8, 25.9, 26.8, 26.0, 26.0, 26.1, 26.0, 25.3, 26.1, 25.6, 25.7, 25.8, 25.8, 25.8, 26.0, 25.9, 26.9, 26.5, 25.8]",0.7260000000000001,0.34600000000000003,24.0,40.8,0,0,0,"0,0,0",55
2972,2341,559,559,2021041109,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.800000000000004,"[26.4, 24.9, 24.8, 24.6, 24.5, 24.5, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.2, 24.3, 24.3, 24.3, 24.6]",1.6160000000000003,0.314,25.1,59.5,0,0,0,"0,0,0",55
2973,1887,105,105,2021040911,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.53157894736843,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.3, 24.5, 24.3, 24.1, 24.1, 25.0, 24.1, 24.1, 24.0, 24.4]",1.992,0.318,24.6,58.3,0,0,0,"0,0,0",55
2974,2714,230,230,2021033017,HXXID3,艾特网能空调1721,25.0,50.0,1,65.0,26.7,1,56.0,1,25.85454545454546,"[25.5, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 25.9, 26.0]",0.27,0.0,29.3,77.5,0,0,0,"0,0,0",274
2975,947,299,299,2021041107,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.12307692307692,"[26.1, 25.6, 25.8, 25.5, 25.1, 25.0, 24.2, 25.5, 25.7, 26.3, 29.6, 30.0, 25.2]",4.312,2.158,23.2,63.3,60,30,80,"60,30,80",48
2976,1123,43,43,2021040904,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,35.0,1,20.865,"[21.3, 21.9, 21.1, 19.9, 19.5, 19.6, 19.9, 19.8, 19.8, 22.4, 21.5, 21.2, 21.3, 21.1, 21.2, 22.0, 22.3, 21.6, 20.0, 19.9]",32.46,1.982,21.3,70.6,60,30,80,"60,30,80",64
2977,3518,1034,1034,2021040711,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,22.015625,"[19.1, 19.0, 19.8, 19.8, 19.8, 20.0, 20.4, 19.5, 19.1, 17.8, 18.4, 19.8, 20.1, 19.8, 19.7, 20.0, 21.7, 21.3, 20.2, 22.8, 22.5, 19.9, 23.8, 24.5, 25.0, 26.6, 27.1, 27.1, 26.9, 27.8, 28.0, 27.2]",35.89000000000001,1.151,26.5,38.8,60,30,80,"60,30,80",273
2978,1433,353,353,2021041012,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.60909090909091,"[20.1, 20.5, 20.5, 24.4, 25.6, 26.0, 21.1, 21.0, 21.7, 22.0, 30.1, 20.5, 20.2, 20.1, 20.0, 19.6, 19.8, 21.0, 21.0, 20.3, 19.9, 20.0]",41.04100000000001,7.28,26.1,38.0,100,50,80,"100,50,80",72
2979,4153,1669,1669,2021041308,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.91578947368421,"[22.1, 19.6, 22.2, 20.3, 22.4, 20.2, 21.4, 20.3, 19.0, 19.5, 19.6, 19.5, 19.7, 20.6, 22.0, 22.0, 22.2, 22.0, 22.8]",37.40000000000001,1.327,27.1,79.4,60,30,80,"60,30,80",257
2980,67,67,67,2021040907,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.43684210526316,"[23.0, 25.8, 27.6, 26.6, 24.3, 25.1, 24.5, 25.3, 25.7, 23.3, 24.8, 25.5, 25.8, 25.9, 27.0, 27.5, 27.0, 25.5, 23.1]",10.965000000000002,1.467,21.1,69.0,60,30,80,"60,30,80",55
2981,3647,1163,1163,2021040811,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.04545454545455,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.1, 25.2, 25.4, 25.2, 25.3]",0.37799999999999995,0.0,25.1,50.4,0,0,0,"0,0,0",274
2982,1874,92,92,2021040910,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.800000000000004,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.486,0.355,23.7,61.6,0,0,0,"0,0,0",55
2983,4363,1879,1879,2021041421,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,20.96315789473684,"[22.9, 20.9, 21.7, 20.3, 21.6, 20.0, 20.7, 20.0, 18.9, 19.5, 19.8, 19.6, 19.8, 20.8, 22.1, 22.3, 22.1, 22.2, 23.1]",37.13399999999999,2.585,22.4,66.5,60,30,80,"60,30,80",257
2984,867,219,219,2021041019,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,26.00769230769231,"[26.0, 24.7, 25.7, 24.8, 24.7, 24.8, 25.1, 26.0, 25.8, 26.1, 30.0, 29.0, 25.4]",4.356999999999998,2.617,24.3,55.1,60,30,80,"60,30,80",48
2985,679,31,31,2021040913,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.12352941176471,"[29.0, 27.1, 27.8, 33.9, 24.0, 24.4, 24.0, 24.3, 26.0, 28.0, 26.3, 26.1, 24.3, 23.6, 25.7, 25.3, 24.3]",13.939,0.0,25.5,55.3,0,0,0,"0,0,0",48
2986,811,163,163,2021041012,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.272,"[24.09, 23.3, 22.6, 23.1, 23.4, 23.1, 22.7, 24.09, 26.0, 26.3, 26.0, 25.9, 24.5, 25.0, 24.0]",14.188,2.046,26.1,38.0,60,30,80,"60,30,80",48
2987,1856,74,74,2021040908,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.57619047619048,"[24.7, 24.5, 24.1, 23.6, 24.8, 24.4, 24.6, 24.6, 24.8, 24.8, 24.8, 24.7, 24.5, 24.5, 24.3, 25.5, 24.5, 24.6, 24.3, 24.8, 24.7]",1.02,0.221,21.9,67.8,0,0,0,"0,0,0",55
2988,1559,479,479,2021041101,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,22.504545454545454,"[20.4, 21.3, 22.0, 21.8, 21.6, 22.5, 23.5, 24.1, 24.3, 24.6, 25.5, 26.0, 26.1, 24.8, 20.5, 20.4, 20.1, 20.3, 20.6, 20.8, 21.2, 22.7]",27.91800000000001,2.803,22.2,64.5,60,30,80,"60,30,80",60
2989,852,204,204,2021041017,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.724375,"[23.3, 23.1, 23.3, 23.6, 23.7, 24.3, 25.1, 23.8, 24.5, 24.0, 24.2, 22.9, 23.4, 23.0, 23.3, 24.09]",16.482999999999997,0.0,25.6,57.1,0,0,0,"0,0,0",48
2990,3759,1275,1275,2021040916,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.86,"[25.2, 25.2, 25.9, 25.7, 26.0, 25.9, 26.0, 26.1, 26.2, 26.4]",0.21600000000000005,0.21600000000000005,25.0,50.1,0,0,0,"0,0,0",274
2991,695,47,47,2021040915,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,25.015384615384626,"[23.6, 24.8, 26.5, 24.2, 25.2, 25.4, 25.1, 26.3, 24.8, 24.2, 24.5, 25.8, 24.8]",17.144000000000002,5.096,25.0,53.4,80,40,80,"80,40,80",48
2992,3839,1355,1355,2021041011,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.05454545454545,"[24.6, 24.8, 24.8, 24.8, 25.7, 25.0, 25.0, 25.2, 25.3, 25.2, 25.2]",0.27,0.0,25.2,36.9,0,0,0,"0,0,0",274
2993,2181,399,399,2021041017,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.10526315789474,"[26.5, 25.1, 25.1, 24.9, 24.8, 25.0, 25.8, 24.8, 25.3, 25.9, 24.9, 25.0, 24.7, 24.8, 25.7, 24.7, 24.6, 24.6, 24.8]",1.643,0.326,25.6,57.1,0,0,0,"0,0,0",55
2994,862,214,214,2021041018,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,51.0,1,25.238461538461536,"[24.1, 24.9, 26.2, 24.5, 25.5, 25.6, 25.4, 26.0, 25.1, 24.4, 24.8, 26.3, 25.3]",17.006,5.733,25.1,53.7,80,40,80,"80,40,80",48
2995,3146,662,662,2021040317,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.910000000000004,"[25.4, 25.3, 26.0, 25.6, 25.9, 25.9, 26.0, 26.2, 26.3, 26.5]",0.27,0.227,27.1,81.2,0,0,0,"0,0,0",274
2996,2573,89,89,2021032917,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.94545454545455,"[25.6, 25.7, 25.7, 25.6, 26.5, 25.8, 26.0, 26.1, 26.2, 26.1, 26.1]",0.37799999999999995,0.0,27.1,74.3,0,0,0,"0,0,0",274
2997,1135,55,55,2021040906,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,21.765,"[24.6, 21.2, 21.1, 21.0, 21.7, 20.8, 20.6, 20.5, 20.5, 22.1, 21.8, 21.8, 22.0, 21.6, 22.1, 22.0, 22.2, 21.9, 23.1, 22.7]",37.995,1.4169999999999998,21.3,68.4,60,30,80,"60,30,80",46
2998,1536,456,456,2021041023,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.6,1,43.0,1,22.805,"[23.1, 23.5, 24.1, 22.5, 23.7, 22.5, 22.6, 22.6, 22.6, 23.3, 23.4, 23.7, 22.0, 24.3, 21.5, 21.5, 21.9, 22.3, 22.3, 22.7]",28.435,2.423,23.7,58.1,60,30,80,"60,30,80",71
2999,2631,147,147,2021033003,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.14,"[24.6, 24.6, 25.3, 24.8, 25.0, 25.3, 25.3, 25.5, 25.5, 25.5]",0.215,0.223,25.2,83.8,0,0,0,"0,0,0",274
3000,2658,174,174,2021033008,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,54.0,1,20.91052631578948,"[22.1, 19.5, 23.3, 20.5, 22.8, 20.1, 21.1, 20.2, 19.0, 19.6, 19.6, 19.4, 19.6, 20.5, 21.6, 21.8, 22.1, 21.9, 22.6]",39.766,1.812,26.3,82.3,60,30,80,"60,30,80",257
3001,4000,1516,1516,2021041116,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.144444444444442,"[22.6, 22.7, 23.8, 23.6, 25.6, 25.4, 25.0, 24.0, 24.6]",17.25,0.329,28.1,63.6,0,0,0,"0,0,0",274
3002,2627,143,143,2021033002,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.75161290322581,"[19.1, 24.9, 26.0, 26.3, 30.3, 25.8, 28.9, 29.3, 29.1, 29.5, 18.2, 19.0, 19.7, 20.0, 19.5, 20.5, 20.6, 21.8, 20.7, 22.6, 20.0, 19.5, 20.3, 26.7, 21.0, 22.2, 20.0, 20.3, 19.2, 22.0, 22.3]",69.109,1.1909999999999998,25.2,84.1,80,40,80,"80,40,80",274
3003,3539,1055,1055,2021040714,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,24.74444444444445,"[23.0, 23.3, 24.7, 23.9, 26.5, 26.0, 25.7, 24.5, 25.1]",17.197,0.325,28.4,37.3,0,0,0,"0,0,0",274
3004,1884,102,102,2021040911,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.95454545454545,"[26.3, 25.4, 25.6, 25.3, 25.4, 25.6, 25.8, 25.6, 24.8, 24.5, 25.0, 25.2, 26.1, 25.3, 26.0, 25.4, 25.6, 25.6, 25.8, 26.7, 30.0, 30.0]",5.835000000000001,0.342,24.6,58.3,0,0,0,"0,0,0",55
3005,2106,324,324,2021041010,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.42,"[25.5, 27.3, 29.3, 27.2, 25.8, 27.0, 25.6, 25.5, 25.5, 25.5]",17.429000000000002,1.271,24.5,35.4,60,30,80,"60,30,80",47
3006,2617,133,133,2021033001,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.55454545454546,"[25.1, 25.3, 25.3, 25.3, 26.3, 25.5, 25.6, 25.7, 25.8, 25.6, 25.6]",0.27,0.0,25.2,84.6,0,0,0,"0,0,0",274
3007,1336,256,256,2021041002,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.42142857142857,"[24.6, 20.5, 21.0, 24.1, 20.8, 19.5, 20.2, 20.6, 21.1, 21.1, 21.0, 20.5, 20.3, 24.6]",31.048,5.841,21.6,45.6,80,40,80,"80,40,80",69
3008,4287,1803,1803,2021041408,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.08421052631579,"[22.1, 19.7, 23.1, 20.7, 23.0, 20.5, 22.0, 20.5, 19.1, 19.7, 19.8, 19.6, 19.8, 20.9, 21.9, 21.8, 22.1, 21.8, 22.5]",37.618,1.285,24.2,71.1,60,30,80,"60,30,80",257
3009,4003,1519,1519,2021041117,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.75,"[25.3, 25.2, 25.8, 25.6, 25.7, 25.7, 25.8, 26.0, 26.1, 26.3]",0.24200000000000005,0.224,27.4,67.7,0,0,0,"0,0,0",274
3010,2555,71,71,2021032914,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.74,"[24.9, 25.1, 26.0, 25.7, 25.9, 25.6, 25.9, 26.0, 26.1, 26.2]",0.32299999999999995,0.218,28.4,67.8,0,0,0,"0,0,0",274
3011,1819,37,37,2021040904,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.35454545454546,"[22.1, 24.3, 24.8, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.0710000000000002,0.197,21.3,70.6,0,0,0,"0,0,0",55
3012,104,104,104,2021040911,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.909523809523808,"[25.4, 25.6, 24.5, 28.3, 27.8, 26.8, 22.0, 23.3, 25.6, 25.6, 24.6, 23.6, 22.9, 23.4, 23.5, 23.6, 23.4, 25.3, 25.7, 26.7, 25.5]",26.445,0.355,24.6,58.3,60,30,80,"60,30,80",55
3013,613,613,613,2021041120,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.86842105263159,"[23.0, 25.5, 27.2, 25.6, 24.3, 24.8, 24.7, 25.3, 25.4, 23.5, 25.1, 24.8, 24.5, 24.9, 25.2, 24.9, 25.1, 25.1, 23.6]",11.127000000000002,1.449,24.7,78.5,60,30,80,"60,30,80",55
3014,366,366,366,2021041016,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,50.0,1,24.843478260869563,"[22.6, 26.3, 25.3, 25.6, 27.0, 27.3, 27.8, 28.0, 27.2, 26.2, 24.1, 23.2, 23.4, 24.0, 22.9, 23.0, 24.0, 23.6, 23.8, 24.3, 23.0, 22.9, 25.9]",27.336,5.715,26.8,51.9,80,40,80,"60,30,80",14
3015,759,111,111,2021040923,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.458235294117646,"[24.7, 23.6, 23.6, 24.3, 26.9, 24.09, 23.3, 23.5, 23.9, 25.2, 24.6, 24.5, 25.0, 25.1, 24.1, 25.4, 24.0]",9.69,2.299,22.0,46.2,60,30,80,"60,30,80",48
3016,2875,391,391,2021040104,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.055555555555557,"[22.0, 22.6, 24.9, 23.6, 26.0, 24.8, 24.9, 23.5, 24.2]",17.143,0.329,25.2,88.5,0,0,0,"0,0,0",274
3017,665,17,17,2021040912,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.7,1,43.0,1,24.638461538461538,"[23.3, 24.6, 26.0, 23.8, 24.9, 25.0, 24.8, 26.8, 24.5, 23.8, 24.0, 25.0, 23.8]",17.144000000000002,5.075,24.9,57.6,80,40,80,"80,40,80",48
3018,949,301,301,2021041107,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.112,"[24.09, 23.0, 22.3, 22.8, 23.1, 22.8, 22.5, 24.09, 25.9, 26.2, 26.0, 26.0, 24.4, 24.7, 23.8]",14.469,2.07,23.2,63.3,60,30,80,"60,30,80",48
3019,1636,556,556,2021041109,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,51.0,1,21.542857142857148,"[25.6, 20.5, 20.9, 24.3, 21.1, 20.0, 20.3, 20.4, 21.1, 21.0, 20.8, 20.5, 20.3, 24.8]",31.820000000000004,6.2410000000000005,25.1,59.5,80,40,80,"80,40,80",69
3020,3848,1364,1364,2021041013,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,39.0,1,25.06363636363637,"[24.7, 24.8, 24.6, 24.6, 25.6, 24.9, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,26.9,41.7,0,0,0,"0,0,0",274
3021,3212,728,728,2021040411,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.0,"[19.1, 19.1, 19.8, 19.7, 19.7, 19.9, 20.5, 19.6, 19.1, 18.1, 18.6, 19.8, 20.2, 19.8, 19.7, 19.9, 21.7, 21.1, 20.1, 22.6, 22.3, 20.1, 23.8, 24.7, 25.0, 26.6, 27.0, 27.0, 26.7, 27.6, 27.8, 27.3]",36.13500000000001,1.158,26.3,73.4,60,30,80,"60,30,80",273
3022,1638,558,558,2021041109,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,23.119047619047624,"[23.0, 23.1, 28.6, 22.6, 22.8, 22.6, 22.9, 22.4, 21.7, 21.2, 23.0, 22.8, 22.8, 23.0, 23.1, 23.2, 22.9, 27.2, 22.8, 21.5, 22.3]",32.830999999999996,2.289,25.1,59.5,60,30,80,"60,30,80",37
3023,1918,136,136,2021040914,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.622222222222234,"[25.0, 24.7, 24.6, 24.5, 24.4, 24.5, 24.5, 25.8, 24.6, 24.6, 24.6, 24.5, 25.0, 24.3, 24.3, 24.8, 24.0, 24.5]",0.512,0.345,25.5,54.7,0,0,0,"0,0,0",55
3024,741,93,93,2021040921,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,24.52307692307693,"[23.3, 24.5, 25.4, 23.7, 24.8, 24.8, 24.5, 26.3, 24.3, 23.8, 23.8, 25.3, 24.3]",17.176,5.096,22.2,40.4,80,40,80,"80,40,80",48
3025,3353,869,869,2021040513,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.61818181818182,"[25.2, 25.3, 25.1, 25.3, 26.3, 25.6, 25.6, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,26.3,61.8,0,0,0,"0,0,0",274
3026,2986,502,502,2021040122,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.8,1,38.0,1,25.83636363636364,"[25.5, 25.5, 25.6, 25.5, 26.6, 25.7, 25.8, 26.0, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,27.2,88.1,0,0,0,"0,0,0",274
3027,3645,1161,1161,2021040811,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,21.98387096774193,"[17.8, 24.5, 25.4, 25.7, 29.0, 25.1, 28.2, 28.6, 28.5, 28.8, 18.4, 18.8, 19.3, 18.9, 18.8, 19.0, 19.1, 19.8, 19.0, 20.4, 18.5, 20.0, 20.4, 24.1, 20.7, 21.0, 20.1, 20.3, 19.3, 21.8, 22.2]",66.19099999999999,1.354,25.1,50.4,80,40,80,"80,40,80",274
3028,1562,482,482,2021041102,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,23.04545454545455,"[24.0, 21.9, 21.4, 21.5, 21.8, 21.5, 26.3, 26.1, 26.6, 23.4, 22.9, 24.5, 24.5, 23.1, 22.0, 22.8, 21.6, 21.6, 21.7, 22.5, 22.1, 23.2]",24.422000000000004,3.345,22.1,63.4,60,30,80,"60,30,80",70
3029,2642,158,158,2021033005,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.899999999999995,"[21.9, 22.5, 24.6, 23.5, 25.8, 24.8, 24.7, 23.2, 24.1]",17.131,0.328,25.1,85.2,0,0,0,"0,0,0",274
3030,4087,1603,1603,2021041215,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,23.053124999999994,"[20.6, 20.3, 21.0, 21.0, 21.0, 21.1, 21.3, 20.5, 20.6, 19.7, 20.2, 21.5, 20.8, 20.4, 20.4, 21.5, 22.5, 22.1, 21.0, 24.0, 22.4, 21.0, 24.5, 25.6, 25.8, 27.5, 28.0, 28.1, 27.6, 28.4, 28.8, 28.5]",36.50700000000001,1.151,30.2,65.3,60,30,80,"60,30,80",273
3031,381,381,381,2021041018,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,26.11111111111111,"[28.0, 28.9, 28.0, 27.3, 26.5, 25.3, 26.1, 27.6, 27.8, 27.3, 25.3, 24.3, 24.3, 24.7, 24.1, 24.4, 25.1, 25.0]",14.970999999999998,3.839,25.1,53.7,80,40,80,"80,40,80",44
3032,2894,410,410,2021040107,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.85312500000001,"[18.6, 18.8, 19.6, 19.6, 19.6, 19.9, 20.3, 19.1, 18.5, 17.4, 17.8, 19.5, 20.0, 19.6, 19.5, 19.8, 21.6, 21.1, 20.1, 22.9, 22.5, 19.7, 23.8, 24.4, 24.8, 26.6, 27.1, 27.1, 27.0, 27.8, 28.0, 27.2]",35.83600000000001,1.139,25.4,88.4,60,30,80,"60,30,80",273
3033,1244,164,164,2021040917,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,46.0,1,22.87,"[25.3, 22.6, 22.5, 22.5, 23.1, 22.1, 22.1, 22.0, 22.0, 22.8, 23.0, 23.0, 23.0, 22.6, 22.7, 22.6, 23.2, 22.8, 24.0, 23.5]",39.166,2.14,23.4,48.0,60,30,80,"60,30,80",46
3034,3493,1009,1009,2021040707,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.95000000000001,"[24.3, 24.5, 25.0, 24.7, 25.0, 25.0, 25.1, 25.3, 25.3, 25.3]",0.29700000000000004,0.223,23.9,49.6,0,0,0,"0,0,0",274
3035,724,76,76,2021040919,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,52.0,1,24.98461538461537,"[23.8, 24.8, 26.1, 24.2, 25.2, 25.3, 25.0, 26.0, 24.7, 24.2, 24.5, 26.0, 25.0]",17.144000000000002,5.096,23.1,43.7,80,40,80,"80,40,80",48
3036,2806,322,322,2021033114,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.766666666666666,"[23.5, 23.5, 24.4, 23.9, 25.6, 26.6, 25.8, 24.6, 25.0]",17.158,0.325,29.0,73.7,0,0,0,"0,0,0",274
3037,2421,639,639,2021041117,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.694736842105264,"[26.1, 26.2, 26.1, 26.0, 26.0, 25.6, 25.5, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.6, 25.5, 25.3, 25.3, 26.0, 25.1]",0.8900000000000002,1.131,27.4,67.7,0,0,0,"0,0,0",55
3038,3577,1093,1093,2021040721,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,92.0,1,22.326315789473686,"[23.8, 21.2, 22.8, 22.3, 22.6, 22.0, 22.1, 21.7, 20.7, 21.1, 21.3, 21.3, 21.1, 22.1, 23.3, 23.6, 23.3, 23.5, 24.4]",37.836,2.363,24.2,48.1,60,30,80,"60,30,80",257
3039,1452,372,372,2021041014,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.65,"[23.9, 24.4, 24.4, 24.3, 24.5, 24.5, 24.3, 25.2, 25.1, 25.3, 25.0, 27.2, 27.1, 26.2, 23.9, 24.0, 23.6, 23.9, 23.8, 23.7, 24.0, 24.0]",27.894,2.924,27.5,43.1,60,30,80,"60,30,80",60
3040,2216,434,434,2021041021,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.86666666666667,"[25.0, 25.0, 24.9, 24.6, 24.6, 24.5, 24.6, 25.9, 24.8, 24.8, 24.8, 24.7, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.5930000000000001,0.363,24.2,55.9,0,0,0,"0,0,0",55
3041,183,183,183,2021040920,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,55.0,1,23.42631578947369,"[23.5, 25.2, 25.5, 24.0, 24.1, 23.9, 23.6, 22.9, 22.9, 22.9, 23.1, 22.9, 22.5, 22.5, 24.0, 22.9, 22.8, 22.8, 23.1]",21.391,4.551,22.3,44.9,60,30,80,"60,30,80",54
3042,485,485,485,2021041105,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.438095238095244,"[23.3, 26.4, 23.1, 23.6, 22.9, 24.3, 22.1, 23.3, 23.0, 22.4, 23.7, 22.8, 22.5, 25.3, 26.5, 23.5, 22.3, 23.1, 23.1, 22.5, 22.5]",33.995,4.604,22.2,63.6,80,40,80,"80,40,80",45
3043,937,289,289,2021041106,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.46411764705883,"[29.4, 26.8, 27.7, 34.3, 23.3, 24.09, 23.3, 23.4, 25.0, 24.8, 26.3, 25.8, 23.3, 23.3, 24.6, 24.7, 22.8]",14.362,0.0,22.6,64.5,0,0,0,"0,0,0",48
3044,930,282,282,2021041105,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.26941176470588,"[25.1, 23.5, 23.5, 24.4, 26.0, 24.09, 23.4, 23.5, 23.5, 24.8, 24.3, 24.2, 24.9, 25.0, 24.09, 25.0, 23.3]",9.473,2.326,22.2,63.6,60,30,80,"60,30,80",48
3045,2325,543,543,2021041108,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.66666666666667,"[25.0, 24.8, 24.2, 23.8, 24.9, 24.3, 24.8, 24.8, 24.8, 24.8, 25.0, 24.8, 24.6, 24.5, 24.4, 25.5, 24.5, 24.7, 24.4, 24.6, 24.8]",1.024,0.219,24.0,61.1,0,0,0,"0,0,0",55
3046,3433,949,949,2021040614,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.01999999999999,"[25.5, 25.5, 26.1, 25.8, 26.0, 26.0, 26.1, 26.2, 26.5, 26.5]",0.324,0.221,27.7,46.7,0,0,0,"0,0,0",274
3047,416,416,416,2021041022,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.43333333333334,"[25.6, 25.4, 25.1, 27.5, 27.4, 26.3, 22.0, 23.6, 24.4, 24.4, 23.9, 23.3, 23.0, 23.5, 23.8, 23.6, 23.7, 25.1, 23.9, 24.1, 23.5]",26.565000000000005,0.362,24.0,57.3,60,30,80,"60,30,80",55
3048,3286,802,802,2021040423,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.42222222222223,"[22.8, 23.0, 24.1, 23.8, 26.2, 25.6, 25.3, 24.2, 24.8]",17.064,0.326,23.0,74.0,0,0,0,"0,0,0",274
3049,2115,333,333,2021041010,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.995454545454546,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.6, 25.8, 25.6, 25.0, 24.6, 25.0, 25.4, 26.2, 25.4, 26.0, 25.5, 25.6, 25.7, 25.8, 26.8, 30.0, 30.0]",6.153000000000001,0.35200000000000004,24.5,35.4,0,0,0,"0,0,0",55
3050,2636,152,152,2021033004,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.96562500000001,"[18.6, 18.9, 19.7, 19.7, 19.8, 19.9, 20.5, 19.3, 18.9, 17.6, 18.1, 19.7, 20.1, 19.6, 19.7, 19.8, 21.6, 21.2, 20.1, 22.9, 22.6, 19.7, 23.9, 24.5, 25.2, 26.7, 27.2, 27.1, 27.1, 28.0, 28.0, 27.2]",35.49200000000001,1.208,25.1,85.2,60,30,80,"60,30,80",273
3051,2594,110,110,2021032921,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.28064516129032,"[21.5, 26.3, 27.1, 27.5, 32.4, 26.1, 29.5, 26.0, 28.2, 30.4, 21.3, 22.0, 22.5, 23.5, 22.0, 23.5, 22.4, 22.7, 22.5, 24.0, 22.3, 21.6, 22.1, 23.4, 25.6, 25.0, 22.5, 21.8, 21.4, 23.0, 22.6]",68.703,1.1740000000000002,25.4,83.3,80,40,80,"80,40,80",274
3052,1295,215,215,2021040922,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.11818181818182,"[22.3, 21.6, 22.0, 22.0, 22.3, 22.4, 26.5, 26.3, 26.8, 24.0, 23.2, 23.5, 23.2, 21.8, 21.9, 23.2, 22.3, 22.3, 22.1, 23.1, 22.5, 23.3]",25.3,3.188,22.3,43.3,60,30,80,"60,30,80",70
3053,1550,470,470,2021041100,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.147619047619052,"[22.6, 23.3, 28.8, 22.8, 23.0, 22.8, 23.1, 22.6, 21.9, 21.1, 22.7, 22.6, 22.6, 23.0, 23.0, 23.2, 23.0, 27.4, 22.8, 21.5, 22.3]",33.364000000000004,2.214,23.4,59.6,60,30,80,"60,30,80",37
3054,3567,1083,1083,2021040719,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,78.0,1,23.70625,"[21.8, 21.3, 21.3, 21.6, 21.6, 21.6, 22.4, 21.3, 21.8, 21.1, 21.6, 22.1, 22.1, 22.0, 21.9, 22.3, 23.0, 22.9, 22.0, 23.6, 23.5, 21.9, 25.0, 25.8, 26.0, 27.5, 28.1, 28.1, 27.8, 28.3, 28.8, 28.5]",36.69500000000001,1.151,24.5,58.9,60,30,80,"60,30,80",273
3055,2941,457,457,2021040115,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.344444444444445,"[22.8, 22.9, 24.0, 23.7, 25.8, 25.8, 25.1, 24.2, 24.8]",17.197000000000006,0.32299999999999995,30.2,76.0,0,0,0,"0,0,0",274
3056,1161,81,81,2021040909,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.71,"[22.6, 22.3, 23.0, 24.0, 22.4, 24.0, 24.1, 24.2, 23.9, 22.8, 22.6, 22.8, 21.3, 24.3, 21.5, 21.2, 21.5, 22.0, 21.8, 21.9]",28.854,2.14,22.5,63.2,60,30,80,"60,30,80",71
3057,3659,1175,1175,2021040813,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.965625,"[18.9, 18.9, 19.8, 19.7, 19.8, 19.8, 20.3, 19.3, 19.4, 17.5, 18.0, 19.7, 20.0, 19.7, 19.6, 19.8, 21.5, 21.1, 20.5, 22.9, 22.3, 20.0, 23.9, 24.6, 25.0, 26.6, 27.1, 27.1, 27.0, 27.8, 28.0, 27.3]",36.054,1.147,25.7,57.4,60,30,80,"60,30,80",273
3058,2374,592,592,2021041113,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.65454545454545,"[23.5, 24.5, 25.1, 25.1, 22.8, 24.9, 25.0, 25.1, 25.1, 25.0, 25.1]",1.045,0.195,28.0,60.2,0,0,0,"0,0,0",55
3059,1124,44,44,2021040904,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,24.24761904761905,"[24.8, 24.8, 29.9, 24.2, 24.3, 24.0, 24.3, 23.5, 22.3, 21.3, 24.3, 23.9, 24.0, 24.3, 24.1, 24.6, 24.1, 28.5, 23.4, 21.8, 22.8]",33.66400000000001,2.087,21.3,70.6,60,30,80,"80,40,80",35
3060,1416,336,336,2021041011,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,33.0,1,25.465,"[26.3, 25.3, 24.5, 24.1, 24.2, 23.1, 23.7, 23.3, 22.1, 25.6, 26.6, 26.7, 26.6, 26.7, 26.5, 27.3, 27.1, 28.3, 27.9, 23.4]",26.83,1.741,25.2,36.9,60,30,80,"60,30,80",52
3061,3437,953,953,2021040614,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.38888888888889,"[22.9, 23.1, 23.8, 23.7, 25.6, 25.8, 25.1, 24.5, 25.0]",17.157,0.326,27.7,46.7,0,0,0,"0,0,0",274
3062,557,557,557,2021041113,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,26.9,1,52.0,1,24.92173913043478,"[22.7, 26.7, 25.8, 26.2, 27.5, 27.5, 28.1, 28.6, 27.7, 26.2, 24.5, 23.0, 23.3, 23.7, 22.8, 22.9, 23.3, 23.1, 23.5, 24.2, 23.0, 22.9, 26.0]",26.233,5.829,28.0,60.2,80,40,80,"80,40,80",41
3063,530,530,530,2021041110,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.71666666666667,"[27.6, 28.2, 27.5, 26.8, 26.0, 24.9, 25.5, 26.1, 28.4, 27.5, 25.2, 24.1, 23.7, 23.9, 23.5, 23.8, 24.6, 25.6]",15.712,3.359,25.6,61.6,80,40,80,"80,40,80",44
3064,1217,137,137,2021040914,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.7,1,46.0,1,22.765,"[23.1, 22.6, 23.1, 23.2, 22.5, 22.4, 22.7, 22.9, 22.4, 23.1, 22.8, 23.2, 22.0, 25.1, 22.5, 22.1, 22.3, 22.7, 22.2, 22.4]",29.228,3.042,25.5,54.7,60,30,80,"60,30,80",71
3065,2679,195,195,2021033011,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,23.40312500000001,"[21.8, 21.0, 22.1, 21.5, 21.6, 22.3, 22.3, 21.5, 21.8, 21.3, 21.9, 21.8, 20.6, 19.6, 20.8, 22.0, 23.8, 23.2, 22.1, 24.5, 24.8, 22.0, 23.9, 24.6, 25.2, 26.6, 27.1, 27.1, 27.0, 27.8, 28.0, 27.3]",35.94800000000001,1.168,28.6,77.4,60,30,80,"60,30,80",273
3066,4123,1639,1639,2021041221,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.96875,"[19.3, 19.1, 19.7, 19.4, 19.6, 19.7, 20.2, 19.3, 19.3, 18.3, 18.9, 20.0, 20.1, 19.8, 19.7, 19.8, 21.5, 20.8, 19.8, 22.4, 21.6, 19.4, 24.1, 24.9, 25.2, 26.7, 27.3, 27.1, 27.0, 27.5, 28.0, 27.5]",36.727,1.179,27.5,76.1,60,30,80,"60,30,80",273
3067,2818,334,334,2021033116,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.73,"[25.1, 25.1, 25.8, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.1]",0.26899999999999996,0.218,27.0,81.3,0,0,0,"0,0,0",274
3068,2804,320,320,2021033114,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,74.0,1,23.415625,"[21.0, 21.0, 21.1, 21.5, 21.3, 21.4, 21.9, 21.1, 21.0, 21.2, 21.3, 21.7, 21.6, 20.8, 21.5, 21.5, 22.5, 22.5, 21.7, 23.5, 22.8, 21.0, 25.0, 25.7, 26.1, 27.5, 28.1, 28.3, 27.7, 28.4, 28.9, 28.7]",36.110000000000014,1.123,29.0,73.7,60,30,80,"60,30,80",273
3069,1886,104,104,2021040911,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.36521739130435,"[25.7, 25.6, 26.2, 25.5, 26.3, 25.4, 25.1, 25.2, 25.5, 24.8, 24.7, 25.3, 26.1, 26.1, 25.4, 25.3, 25.7, 24.9, 24.8, 25.0, 25.0, 24.8, 25.0]",0.8100000000000002,0.35,24.6,58.3,0,0,0,"0,0,0",55
3070,4345,1861,1861,2021041418,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.61111111111111,"[23.1, 23.6, 24.0, 24.0, 25.7, 25.8, 25.2, 24.8, 25.3]",17.264,0.334,23.7,66.0,0,0,0,"0,0,0",274
3071,4355,1871,1871,2021041419,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.11612903225806,"[21.8, 26.1, 26.1, 22.3, 31.4, 26.8, 29.6, 26.5, 27.9, 30.6, 21.9, 22.0, 22.5, 23.6, 22.4, 23.3, 22.8, 23.0, 22.9, 24.0, 22.9, 21.8, 22.2, 23.8, 23.9, 23.0, 22.8, 21.8, 21.8, 23.2, 22.9]",69.778,1.413,22.9,67.5,80,40,80,"80,40,80",274
3072,1247,167,167,2021040917,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,23.4,"[22.6, 22.3, 22.5, 22.3, 22.3, 22.6, 27.0, 26.7, 27.1, 24.2, 23.5, 23.5, 23.1, 22.3, 22.5, 23.6, 22.6, 22.5, 22.3, 23.1, 22.7, 23.5]",24.97900000000001,4.134,23.4,48.0,60,30,80,"60,30,80",70
3073,3489,1005,1005,2021040623,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.625000000000004,"[20.2, 20.3, 20.3, 20.6, 20.4, 20.6, 21.3, 20.1, 20.4, 19.6, 20.2, 21.0, 21.0, 20.9, 20.8, 21.1, 22.1, 21.7, 21.0, 22.6, 22.4, 20.6, 24.0, 24.8, 25.2, 26.7, 27.2, 27.1, 27.0, 27.5, 27.9, 27.4]",36.24000000000001,1.526,24.2,62.6,60,30,80,"60,30,80",273
3074,2803,319,319,2021033114,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,57.0,1,25.85454545454546,"[25.5, 25.7, 25.3, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 26.0, 26.1]",0.3240000000000001,0.0,29.0,73.7,0,0,0,"0,0,0",274
3075,46,46,46,2021040905,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.41578947368421,"[23.2, 25.8, 27.5, 26.6, 24.3, 25.1, 24.3, 25.1, 25.8, 23.1, 24.8, 25.5, 25.8, 25.9, 27.0, 27.5, 27.0, 25.6, 23.0]",10.884000000000002,1.467,21.2,70.1,60,30,80,"60,30,80",55
3076,1859,77,77,2021040908,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.84761904761905,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.9, 25.9, 26.0, 25.9, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 26.8, 26.3, 25.8]",0.807,0.336,21.9,67.8,0,0,0,"0,0,0",55
3077,302,302,302,2021041009,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.428571428571434,"[23.0, 26.0, 22.9, 23.2, 22.7, 24.2, 22.6, 23.1, 22.5, 22.1, 23.4, 23.2, 23.1, 25.3, 26.3, 23.8, 22.8, 23.3, 23.3, 22.6, 22.6]",34.93600000000001,4.35,24.0,40.8,80,40,80,"80,40,80",45
3078,3385,901,901,2021040519,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.94193548387096,"[21.8, 26.2, 27.1, 27.3, 31.1, 25.2, 28.6, 26.1, 27.6, 30.3, 21.4, 21.8, 22.5, 23.5, 21.8, 23.3, 22.6, 22.6, 22.9, 23.7, 22.1, 21.4, 21.5, 23.8, 23.2, 22.8, 22.3, 21.3, 21.3, 22.6, 22.5]",67.10300000000001,1.321,24.0,59.0,80,40,80,"80,40,80",274
3079,757,109,109,2021040923,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,25.861538461538462,"[26.0, 24.3, 25.9, 24.5, 24.7, 24.8, 24.7, 25.8, 25.3, 26.0, 29.3, 29.5, 25.4]",4.337,2.517,22.0,46.2,60,30,80,"60,30,80",48
3080,1556,476,476,2021041101,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,22.90909090909091,"[22.6, 21.4, 21.6, 21.5, 21.6, 21.9, 26.5, 26.3, 26.8, 23.6, 23.0, 24.3, 23.8, 22.1, 21.8, 22.9, 21.8, 21.8, 21.5, 22.4, 22.0, 22.8]",24.619,3.297,22.2,64.5,60,30,80,"60,30,80",70
3081,181,181,181,2021040920,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.53333333333333,"[24.8, 24.8, 23.9, 27.9, 27.4, 26.0, 23.1, 23.9, 24.7, 24.7, 25.2, 24.3, 23.5, 23.3, 23.4, 23.7, 24.3, 24.4, 23.7, 24.5, 23.7]",26.109,0.345,22.3,44.9,60,30,80,"60,30,80",55
3082,967,319,319,2021041109,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,25.81538461538461,"[25.9, 24.8, 25.5, 25.0, 24.3, 24.8, 24.6, 25.6, 25.6, 25.8, 29.1, 29.4, 25.2]",4.312,2.158,25.1,59.5,60,30,80,"60,30,80",48
3083,199,199,199,2021040922,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.7,0,0.0,1,26.019047619047623,"[28.2, 28.0, 25.9, 27.7, 25.8, 26.5, 28.1, 28.0, 26.3, 26.0, 27.1, 25.6, 24.9, 25.0, 24.5, 24.6, 24.9, 24.7, 25.0, 25.0, 24.6]",0.94,0.341,22.3,43.3,0,0,0,"0,0,0",55
3084,3863,1379,1379,2021041015,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.7,1,88.0,1,22.47368421052632,"[23.9, 21.2, 22.8, 22.1, 22.8, 21.8, 22.5, 21.7, 20.7, 21.0, 21.5, 21.3, 21.3, 22.3, 23.3, 24.2, 24.1, 23.5, 25.0]",37.346,1.455,28.1,45.8,60,30,80,"60,30,80",257
3085,842,194,194,2021041016,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.451764705882354,"[26.8, 23.6, 23.5, 24.2, 26.0, 24.09, 23.5, 23.5, 23.5, 24.9, 24.4, 24.4, 25.0, 25.1, 24.09, 25.3, 23.8]",9.943999999999997,2.556,26.8,51.9,60,30,80,"60,30,80",48
3086,359,359,359,2021041015,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.04347826086957,"[22.9, 26.6, 25.6, 25.8, 27.3, 27.5, 28.0, 28.1, 27.5, 26.1, 24.3, 23.4, 23.5, 24.2, 23.0, 23.1, 24.2, 23.7, 24.1, 24.6, 23.3, 23.2, 26.0]",26.475,5.715,28.1,45.8,80,40,80,"80,40,80",41
3087,2241,459,459,2021041023,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.74761904761905,"[25.6, 25.5, 25.6, 25.6, 26.5, 25.8, 25.8, 25.9, 25.7, 25.2, 26.0, 25.3, 25.5, 25.5, 25.6, 25.6, 25.8, 25.6, 26.6, 26.3, 25.7]",0.8340000000000001,0.344,23.7,58.1,0,0,0,"0,0,0",55
3088,1266,186,186,2021040919,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,21.99,"[22.0, 22.9, 22.6, 21.7, 21.4, 21.6, 21.8, 21.6, 21.7, 22.5, 22.4, 22.1, 22.2, 22.1, 22.1, 22.1, 22.2, 21.9, 21.3, 21.6]",33.091,2.643,23.1,43.7,60,30,80,"60,30,80",64
3089,4139,1655,1655,2021041223,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,25.9,1,39.0,1,25.645454545454548,"[25.1, 25.3, 25.4, 25.4, 26.3, 25.6, 25.6, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,26.8,78.6,0,0,0,"0,0,0",274
3090,2660,176,176,2021033008,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.018181818181816,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.2, 25.4, 25.3, 25.2]",0.27,0.0,26.3,82.3,0,0,0,"0,0,0",274
3091,149,149,149,2021040916,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,47.0,1,24.481818181818184,"[25.5, 23.5, 24.6, 23.2, 24.3, 24.6, 23.4, 22.6, 26.4, 27.6, 23.6]",11.765,2.0380000000000003,25.0,50.1,60,30,80,"60,30,80",55
3092,134,134,134,2021040914,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.86111111111111,"[29.1, 29.1, 28.7, 28.0, 23.6, 24.0, 24.1, 23.7, 23.2, 24.3, 24.0, 23.8, 24.1, 24.3, 23.5, 23.9, 23.3, 22.8]",26.747999999999994,2.545,25.5,54.7,60,30,80,"60,30,80",55
3093,3831,1347,1347,2021041010,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.5,0,0.0,1,25.1,"[24.5, 24.6, 25.1, 24.9, 25.1, 25.1, 25.3, 25.4, 25.5, 25.5]",0.21600000000000005,0.227,24.5,35.4,0,0,0,"0,0,0",274
3094,1721,641,641,2021041117,HXXID4,艾特网能空调1711,25.0,50.0,1,61.0,27.1,1,54.0,1,24.65454545454545,"[24.3, 24.0, 24.0, 24.3, 24.6, 24.5, 25.0, 25.1, 25.0, 25.1, 24.7, 27.1, 27.0, 26.1, 24.1, 23.8, 23.9, 24.0, 24.0, 23.5, 23.8, 24.5]",28.051,2.829,27.4,67.7,60,30,80,"80,40,80",12
3095,1258,178,178,2021040918,HXXID4,艾特网能空调1716,24.0,50.0,1,91.0,26.3,1,78.0,1,22.814285714285717,"[24.9, 21.9, 22.1, 24.9, 22.7, 21.8, 21.9, 22.3, 22.5, 22.5, 22.3, 22.1, 22.0, 25.5]",31.909000000000002,8.991,23.1,44.4,80,40,80,"80,40,80",69
3096,985,337,337,2021041112,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.49230769230769,"[23.5, 24.4, 25.8, 23.6, 24.6, 24.9, 25.0, 26.5, 24.2, 23.2, 23.6, 25.1, 24.0]",17.316999999999997,5.4570000000000025,27.0,60.1,80,40,80,"80,40,80",48
3097,3506,1022,1022,2021040709,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.99375,"[19.0, 19.0, 19.6, 19.7, 19.8, 20.0, 20.3, 19.5, 19.0, 17.7, 18.3, 19.8, 20.1, 19.7, 19.7, 19.9, 21.8, 21.3, 20.1, 23.0, 22.6, 19.8, 23.8, 24.5, 25.0, 26.7, 27.1, 27.1, 27.1, 27.8, 27.8, 27.2]",35.946999999999996,1.164,25.0,43.7,60,30,80,"60,30,80",273
3098,3576,1092,1092,2021040721,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.633333333333336,"[23.4, 23.3, 23.9, 23.9, 25.8, 26.1, 25.4, 24.8, 25.1]",17.145,0.315,24.2,48.1,0,0,0,"0,0,0",274
3099,4171,1687,1687,2021041311,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,23.05625,"[21.0, 20.7, 20.8, 21.0, 21.0, 20.8, 20.5, 20.9, 20.9, 20.0, 21.0, 21.2, 20.7, 20.9, 20.9, 21.4, 22.8, 21.4, 20.8, 22.6, 23.6, 20.5, 24.6, 25.6, 25.8, 27.5, 28.1, 28.1, 27.6, 28.1, 28.6, 28.4]",36.45,1.083,29.0,73.2,60,30,80,"60,30,80",273
3100,1378,298,298,2021041007,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.331818181818182,"[19.6, 20.0, 20.1, 24.0, 25.5, 25.8, 20.5, 20.6, 20.9, 21.6, 30.0, 20.3, 20.1, 20.0, 19.8, 19.5, 19.6, 20.8, 20.8, 20.0, 19.8, 20.0]",40.853,7.237,22.3,38.9,100,50,80,"100,50,80",72
3101,2873,389,389,2021040103,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.07,"[24.5, 24.5, 25.0, 24.8, 25.0, 25.2, 25.3, 25.5, 25.5, 25.4]",0.21600000000000005,0.223,25.2,89.0,0,0,0,"0,0,0",274
3102,1623,543,543,2021041108,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.10454545454546,"[23.0, 21.8, 21.8, 21.7, 21.8, 22.0, 26.4, 26.2, 26.6, 23.7, 23.0, 24.6, 24.3, 22.5, 22.1, 23.2, 22.1, 22.0, 21.7, 22.5, 22.2, 23.1]",24.916,3.145,24.0,61.1,60,30,80,"60,30,80",70
3103,2134,352,352,2021041012,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.552380952380954,"[24.8, 24.5, 24.0, 23.5, 24.8, 24.3, 24.7, 24.6, 24.7, 24.8, 25.0, 24.6, 24.5, 24.3, 24.2, 25.4, 24.6, 24.7, 24.3, 24.7, 24.6]",1.048,0.226,26.1,38.0,0,0,0,"0,0,0",55
3104,4120,1636,1636,2021041220,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,82.0,1,22.48125,"[20.3, 20.1, 20.3, 20.8, 20.0, 20.1, 20.9, 20.3, 20.3, 19.1, 19.3, 20.3, 20.4, 20.2, 20.1, 20.4, 21.7, 21.0, 19.8, 22.7, 21.4, 19.8, 24.6, 25.5, 25.8, 27.1, 28.0, 27.8, 27.3, 27.5, 28.5, 28.0]",36.617,1.179,27.8,74.9,60,30,80,"60,30,80",273
3105,1498,418,418,2021041019,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,22.485714285714288,"[24.9, 21.8, 21.9, 25.1, 22.5, 21.2, 21.7, 21.6, 22.0, 22.0, 21.8, 21.5, 21.3, 25.5]",32.57299999999999,8.945,24.3,55.1,80,40,80,"80,40,80",69
3106,2570,86,86,2021032917,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,23.703225806451613,"[21.0, 25.9, 26.7, 27.0, 31.2, 26.0, 29.5, 26.5, 28.6, 30.0, 20.3, 21.0, 21.5, 21.8, 21.3, 22.6, 22.1, 22.5, 22.7, 23.6, 22.3, 20.6, 21.0, 24.8, 23.9, 22.2, 21.7, 21.1, 20.6, 22.3, 22.5]",67.95599999999999,1.276,27.1,74.3,80,40,80,"80,40,80",274
3107,2980,496,496,2021040121,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.2,1,75.0,1,20.9,"[22.6, 20.2, 22.0, 20.6, 21.3, 20.3, 20.1, 20.1, 19.0, 19.3, 20.0, 19.8, 19.8, 20.8, 21.9, 22.3, 22.0, 22.0, 23.0]",38.42000000000001,1.77,27.3,88.0,60,30,80,"60,30,80",257
3108,725,77,77,2021040919,HXXID5,艾特网能空调1706,25.0,50.0,1,57.0,26.7,1,46.0,1,25.76923076923077,"[25.8, 24.8, 25.6, 24.9, 24.5, 24.6, 24.5, 25.5, 25.7, 25.8, 29.7, 28.6, 25.0]",4.401,2.23,23.1,43.7,60,30,80,"60,30,80",48
3109,1863,81,81,2021040909,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.842857142857145,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.6, 26.7, 26.3, 25.8]",0.8640000000000001,0.336,22.5,63.2,0,0,0,"0,0,0",55
3110,4192,1708,1708,2021041314,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.315625,"[21.1, 20.9, 21.1, 21.2, 21.1, 21.1, 21.4, 21.0, 21.0, 20.8, 21.0, 21.4, 21.1, 21.2, 21.1, 21.6, 22.9, 22.0, 21.1, 24.0, 23.2, 20.8, 24.7, 25.8, 25.9, 27.5, 28.1, 28.1, 27.8, 28.4, 29.0, 28.7]",36.51100000000001,1.083,30.3,68.3,60,30,80,"60,30,80",273
3111,2243,461,461,2021041023,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.62105263157895,"[26.4, 24.8, 24.3, 24.6, 24.0, 24.3, 25.1, 24.1, 25.2, 25.6, 24.7, 24.5, 24.1, 24.1, 25.1, 24.1, 24.2, 24.1, 24.5]",1.725,0.325,23.7,58.1,0,0,0,"0,0,0",55
3112,4016,1532,1532,2021041119,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.47368421052632,"[23.9, 21.5, 23.0, 22.2, 22.7, 22.0, 22.7, 21.9, 20.8, 21.0, 21.7, 21.5, 21.5, 22.4, 23.0, 23.6, 23.5, 23.6, 24.5]",37.564,2.103,25.3,76.1,60,30,80,"60,30,80",257
3113,4197,1713,1713,2021041315,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.94,"[25.2, 25.3, 26.0, 25.8, 26.0, 26.0, 26.1, 26.2, 26.3, 26.5]",0.29600000000000004,0.215,29.6,71.3,0,0,0,"0,0,0",274
3114,3845,1361,1361,2021041012,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,37.0,1,25.05454545454545,"[24.7, 24.7, 24.7, 24.6, 25.6, 25.0, 25.1, 25.3, 25.4, 25.2, 25.3]",0.27,0.0,26.1,38.0,0,0,0,"0,0,0",274
3115,3401,917,917,2021040521,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.42727272727273,"[25.1, 25.2, 25.1, 25.2, 26.1, 25.3, 25.5, 25.5, 25.7, 25.5, 25.5]",0.3240000000000001,0.0,23.8,55.5,0,0,0,"0,0,0",274
3116,4194,1710,1710,2021041315,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,96.0,1,22.294736842105266,"[23.2, 21.5, 22.1, 22.3, 23.3, 22.2, 21.8, 20.7, 21.0, 21.2, 21.8, 21.6, 20.5, 21.6, 23.0, 23.6, 23.7, 23.7, 24.8]",37.404,1.327,29.6,71.3,60,30,80,"60,30,80",257
3117,1693,613,613,2021041115,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.4,1,78.0,1,22.42142857142857,"[25.3, 21.5, 21.7, 25.0, 22.0, 21.1, 21.3, 21.5, 22.2, 22.3, 22.0, 21.3, 21.3, 25.4]",32.155,8.016,28.8,58.7,80,40,80,"80,40,80",69
3118,4312,1828,1828,2021041412,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.54444444444445,"[23.0, 22.8, 24.9, 23.8, 26.2, 25.9, 25.6, 24.3, 24.4]",17.262999999999998,0.334,26.2,63.5,0,0,0,"0,0,0",274
3119,1359,279,279,2021041005,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,44.0,1,20.56,"[20.0, 22.0, 20.6, 19.6, 19.1, 19.4, 19.6, 19.5, 19.6, 22.7, 21.9, 21.6, 20.3, 20.0, 21.5, 21.6, 22.4, 20.9, 19.3, 19.6]",32.419999999999995,1.966,21.5,49.4,60,30,80,"60,30,80",64
3120,596,596,596,2021041118,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.955555555555573,"[28.1, 28.8, 27.8, 27.2, 26.3, 25.1, 25.9, 27.5, 28.0, 27.3, 25.1, 24.3, 24.0, 24.1, 24.1, 24.4, 24.6, 24.6]",15.911,4.816,25.6,74.4,80,40,80,"80,40,80",44
3121,2475,693,693,2021041123,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.805555555555557,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.536,0.358,24.1,79.6,0,0,0,"0,0,0",55
3122,1117,37,37,2021040904,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.4,1,44.0,1,23.236363636363638,"[24.2, 22.3, 21.7, 21.6, 21.7, 22.0, 26.3, 26.1, 26.6, 23.6, 23.1, 24.5, 24.7, 23.4, 22.4, 23.1, 22.1, 22.0, 21.6, 22.6, 22.3, 23.3]",24.386999999999997,3.172,21.3,70.6,60,30,80,"60,30,80",70
3123,333,333,333,2021041013,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,25.26666666666667,"[29.0, 28.8, 28.6, 27.5, 23.3, 24.0, 24.0, 25.2, 24.8, 25.8, 25.3, 25.1, 25.5, 25.5, 24.1, 23.8, 22.7, 21.8]",27.500000000000004,2.458,26.9,41.7,60,30,80,"60,30,80",55
3124,2794,310,310,2021033112,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.12,"[24.4, 24.6, 25.1, 25.0, 25.1, 25.1, 25.3, 25.5, 25.6, 25.5]",0.24200000000000005,0.221,28.6,75.5,0,0,0,"0,0,0",274
3125,2446,664,664,2021041120,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.66521739130435,"[25.9, 25.8, 26.5, 25.7, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.2, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.0, 25.2, 25.3]",0.8080000000000002,0.35200000000000004,24.7,78.5,0,0,0,"0,0,0",55
3126,3364,880,880,2021040515,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,21.8,"[23.2, 21.0, 22.8, 21.6, 22.7, 21.3, 21.1, 21.1, 20.1, 20.4, 20.9, 20.7, 20.8, 21.6, 22.8, 23.0, 22.8, 22.7, 23.6]",37.13600000000001,1.364,26.4,57.8,60,30,80,"60,30,80",257
3127,48,48,48,2021040905,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.64210526315789,"[22.6, 24.8, 25.8, 23.6, 24.4, 24.1, 22.8, 22.0, 22.0, 22.0, 22.3, 21.8, 21.6, 21.3, 22.6, 21.5, 21.5, 21.5, 22.0]",20.473,4.3580000000000005,21.2,70.1,60,30,80,"60,30,80",54
3128,3356,872,872,2021040514,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,22.52631578947368,"[23.9, 21.6, 22.8, 22.3, 23.1, 22.1, 22.0, 22.0, 21.0, 21.1, 21.8, 21.6, 21.7, 22.7, 23.2, 23.5, 23.3, 23.7, 24.6]",37.13400000000001,1.364,27.3,60.0,60,30,80,"60,30,80",257
3129,3618,1134,1134,2021040807,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.178947368421053,"[22.7, 20.4, 23.5, 20.7, 22.6, 20.4, 21.2, 20.4, 19.3, 19.8, 20.0, 19.8, 19.8, 20.8, 21.8, 22.1, 22.3, 22.0, 22.8]",38.96,1.394,23.5,47.5,60,30,80,"60,30,80",257
3130,2423,641,641,2021041117,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.89090909090909,"[24.1, 24.7, 25.3, 25.4, 23.5, 25.0, 25.1, 25.2, 25.2, 25.1, 25.2]",1.071,0.198,27.4,67.7,0,0,0,"0,0,0",55
3131,1412,332,332,2021041010,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.75454545454545,"[22.5, 23.4, 22.8, 22.8, 23.3, 23.7, 23.6, 25.7, 26.0, 25.9, 25.8, 25.9, 26.0, 24.8, 22.3, 22.5, 22.1, 22.4, 22.5, 22.6, 23.1, 22.9]",27.904,2.371,24.5,35.4,60,30,80,"60,30,80",60
3132,3898,1414,1414,2021041021,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.1,0,0.0,1,23.255555555555553,"[21.7, 21.8, 23.8, 23.6, 23.8, 24.3, 23.7, 23.1, 23.5]",16.986,0.334,24.2,55.9,0,0,0,"0,0,0",274
3133,1733,653,653,2021041119,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,64.0,1,23.66363636363636,"[22.9, 22.7, 22.8, 22.5, 22.6, 22.9, 27.2, 26.9, 27.5, 24.3, 23.8, 23.3, 23.2, 22.7, 22.9, 24.0, 22.9, 22.7, 22.5, 23.5, 23.0, 23.8]",25.061,4.303,25.3,76.1,60,30,80,"60,30,80",70
3134,3882,1398,1398,2021041019,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.6,"[23.2, 23.3, 24.0, 24.1, 25.8, 25.9, 25.3, 24.6, 25.2]",17.144000000000002,0.334,24.3,55.1,0,0,0,"0,0,0",274
3135,1698,618,618,2021041115,HXXID4,艾特网能空调1711,25.0,50.0,1,57.0,26.8,1,46.0,1,24.28181818181817,"[23.6, 23.5, 24.1, 23.8, 23.8, 23.8, 24.6, 25.1, 25.2, 25.1, 25.2, 26.9, 27.0, 26.0, 23.1, 23.2, 22.8, 23.1, 23.5, 23.2, 23.5, 24.1]",27.868,2.647,28.8,58.7,60,30,80,"60,30,80",60
