,Unnamed: 0,Unnamed: 0.1,Unnamed: 0.1.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set,pre_y,count
3136,4350,1866,1866,2021041419,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,77.0,1,23.425000000000004,"[21.3, 20.9, 21.3, 21.3, 21.2, 21.3, 21.6, 21.0, 21.2, 20.6, 21.1, 21.3, 21.6, 21.6, 21.5, 21.5, 22.6, 22.5, 21.0, 23.8, 23.1, 21.3, 25.2, 25.9, 26.1, 27.6, 28.4, 28.3, 27.7, 28.2, 28.9, 28.7]",36.775999999999996,1.887,22.9,67.5,60,30,80,"60,30,80",273
3137,4109,1625,1625,2021041218,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,64.0,1,23.19375,"[20.8, 20.4, 21.1, 21.1, 21.1, 21.1, 21.4, 20.6, 20.8, 20.0, 20.5, 21.5, 21.0, 20.9, 20.8, 21.5, 22.5, 22.3, 21.1, 23.8, 22.7, 21.0, 24.8, 25.8, 26.0, 27.6, 28.2, 28.2, 27.8, 28.4, 28.8, 28.6]",36.509,1.151,28.5,72.5,60,30,80,"60,30,80",273
3138,2947,463,463,2021040116,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.83636363636364,"[25.4, 25.5, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 26.0, 26.0]",0.3240000000000001,0.0,29.2,79.9,0,0,0,"0,0,0",274
3139,1006,358,358,2021041114,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.538461538461537,"[25.7, 24.4, 25.3, 24.3, 24.3, 24.3, 24.3, 25.3, 25.0, 25.6, 29.8, 28.7, 25.0]",4.4,2.158,28.7,59.8,60,30,80,"60,30,80",48
3140,4039,1555,1555,2021041123,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.318181818181817,"[24.9, 25.0, 25.0, 25.0, 26.0, 25.2, 25.3, 25.5, 25.6, 25.5, 25.5]",0.3240000000000001,0.0,24.1,79.6,0,0,0,"0,0,0",274
3141,956,308,308,2021041108,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.9,0,0.0,1,23.361875,"[22.8, 22.6, 22.8, 23.1, 23.3, 24.0, 25.5, 23.5, 24.1, 23.6, 23.6, 22.4, 23.0, 22.5, 22.9, 24.09]",15.72,0.0,24.0,61.1,0,0,0,"0,0,0",48
3142,1548,468,468,2021041100,HXXID4,艾特网能空调1716,24.0,50.0,1,83.0,25.6,1,58.0,1,21.021428571428565,"[25.6, 20.0, 20.4, 20.0, 21.0, 19.5, 20.0, 20.2, 21.1, 20.8, 20.9, 20.1, 19.9, 24.8]",31.289,6.5310000000000015,23.4,59.6,80,40,80,"80,40,80",69
3143,3830,1346,1346,2021041010,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,22.470967741935482,"[18.5, 24.7, 25.5, 25.6, 30.0, 25.6, 28.5, 28.7, 28.6, 29.0, 19.1, 19.5, 20.0, 20.0, 19.3, 19.7, 19.8, 20.3, 19.5, 21.0, 19.2, 20.0, 20.4, 23.5, 22.7, 21.5, 20.6, 20.8, 19.8, 22.8, 22.4]",67.85199999999999,1.202,24.5,35.4,80,40,80,"80,40,80",274
3144,2721,237,237,2021033018,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.72105263157895,"[23.9, 22.4, 23.5, 22.5, 23.2, 22.1, 22.7, 22.1, 21.0, 21.3, 22.0, 21.6, 21.6, 22.4, 23.8, 23.7, 23.6, 23.7, 24.6]",38.262,1.4409999999999998,28.3,80.1,60,30,80,"60,30,80",257
3145,502,502,502,2021041107,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,26.23333333333333,"[27.3, 28.0, 27.9, 27.1, 26.6, 25.7, 25.8, 26.3, 29.0, 28.2, 26.1, 25.1, 24.5, 24.5, 23.8, 24.4, 25.4, 26.5]",17.223,3.359,23.2,63.3,80,40,80,"80,40,80",44
3146,1956,174,174,2021040918,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.831818181818186,"[26.1, 25.1, 25.3, 25.1, 25.3, 25.4, 25.5, 25.5, 25.0, 24.8, 24.9, 25.3, 26.1, 25.2, 25.8, 25.1, 25.3, 25.3, 25.5, 26.4, 30.1, 30.2]",6.098000000000001,0.332,23.1,44.4,0,0,0,"0,0,0",55
3147,1855,73,73,2021040908,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.372727272727275,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.197,21.9,67.8,0,0,0,"0,0,0",55
3148,1491,411,411,2021041018,HXXID4,艾特网能空调1714,24.0,50.0,1,61.0,26.2,1,57.0,1,22.604500000000005,"[22.4, 23.1, 23.2, 22.4, 22.2, 22.3, 22.5, 22.5, 22.5, 24.09, 23.0, 22.3, 22.8, 22.3, 22.2, 22.8, 22.6, 22.5, 22.1, 22.3]",33.595,2.855,25.1,53.7,60,30,80,"60,30,80",64
3149,543,543,543,2021041112,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.490476190476194,"[23.5, 26.3, 23.1, 23.5, 23.1, 24.3, 22.2, 23.3, 23.0, 22.6, 24.0, 23.1, 23.9, 25.1, 26.1, 23.7, 22.8, 23.0, 22.7, 22.0, 22.0]",34.428000000000004,4.604,27.0,60.1,80,40,80,"80,40,80",45
3150,2453,671,671,2021041120,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.872727272727275,"[23.6, 24.9, 25.3, 25.3, 23.3, 25.1, 25.1, 25.3, 25.3, 25.1, 25.3]",1.042,0.198,24.7,78.5,0,0,0,"0,0,0",55
3151,3771,1287,1287,2021040918,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.69687500000001,"[21.4, 21.4, 21.5, 21.8, 21.3, 21.6, 22.0, 21.4, 21.6, 21.5, 21.8, 21.6, 21.6, 21.5, 21.5, 22.0, 23.3, 22.8, 21.5, 24.5, 23.6, 21.3, 25.0, 25.8, 26.2, 27.7, 28.4, 28.3, 28.0, 28.6, 29.1, 28.7]",36.56,1.347,23.1,44.4,60,30,80,"60,30,80",273
3152,2320,538,538,2021041107,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.36500000000001,"[26.1, 27.0, 27.2, 29.6, 25.1, 25.1, 25.8, 26.8, 26.8, 24.0, 27.3, 30.6, 30.6, 31.0, 33.1, 32.1, 31.3, 29.3, 30.4, 28.1]",33.17300000000001,1.93,23.2,63.3,80,40,80,"80,40,80",38
3153,1720,640,640,2021041117,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.2,"[23.9, 23.5, 23.8, 23.4, 23.1, 23.2, 23.2, 23.1, 23.1, 23.6, 23.2, 23.6, 22.2, 25.2, 22.1, 22.3, 22.5, 23.1, 22.9, 23.0]",28.315999999999995,3.179,27.4,67.7,60,30,80,"60,30,80",71
3154,3656,1172,1172,2021040813,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,21.906451612903233,"[18.1, 24.5, 25.4, 25.7, 29.0, 25.3, 28.2, 28.6, 28.5, 28.6, 18.9, 18.6, 19.1, 19.4, 18.7, 19.2, 19.5, 20.3, 18.9, 20.5, 18.6, 19.3, 20.1, 23.8, 20.7, 20.6, 19.8, 19.8, 19.0, 20.8, 21.6]",66.53999999999999,1.354,25.7,57.4,80,40,80,"80,40,80",274
3155,804,156,156,2021041011,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.492941176470584,"[26.1, 23.6, 23.6, 24.3, 27.3, 24.09, 23.6, 23.7, 23.7, 25.1, 24.4, 24.3, 25.0, 25.0, 24.09, 25.1, 23.4]",10.283,2.556,25.2,36.9,60,30,80,"60,30,80",48
3156,2127,345,345,2021041012,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.4,"[25.0, 27.3, 29.0, 27.3, 26.0, 27.2, 25.7, 25.5, 25.5, 25.5]",17.668999999999997,1.271,26.1,38.0,60,30,80,"60,30,80",47
3157,3442,958,958,2021040615,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.816129032258072,"[21.6, 26.0, 26.8, 27.1, 31.1, 26.1, 29.3, 27.1, 29.0, 30.1, 20.8, 21.2, 21.8, 22.8, 22.0, 23.0, 22.4, 22.8, 22.6, 23.8, 22.4, 20.8, 21.0, 23.5, 22.0, 22.6, 21.8, 21.1, 20.9, 22.3, 22.5]",65.87100000000001,1.328,27.8,46.9,80,40,80,"80,40,80",274
3158,415,415,415,2021041022,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,43.0,1,23.147619047619052,"[22.8, 26.6, 22.7, 23.3, 23.0, 23.8, 22.1, 23.0, 22.5, 21.8, 23.1, 22.6, 22.2, 25.5, 26.6, 23.3, 21.9, 22.8, 22.7, 21.9, 21.9]",34.855000000000004,5.742000000000001,24.0,57.3,80,40,80,"80,40,80",45
3159,1362,282,282,2021041005,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.785000000000004,"[22.7, 23.8, 23.7, 23.9, 23.3, 24.1, 24.1, 24.0, 23.8, 22.6, 22.6, 22.8, 21.2, 24.2, 21.2, 21.1, 21.4, 21.8, 21.6, 21.8]",27.942,2.147,21.5,49.4,60,30,80,"60,30,80",71
3160,1814,32,32,2021040903,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.76666666666667,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.8]",0.486,0.355,20.7,70.8,0,0,0,"0,0,0",55
3161,386,386,386,2021041018,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,25.51304347826087,"[23.8, 26.7, 25.8, 25.9, 27.3, 27.5, 28.0, 28.3, 27.5, 26.4, 25.1, 23.9, 24.1, 24.8, 23.8, 24.0, 25.1, 24.5, 24.9, 25.4, 24.0, 23.9, 26.1]",25.073999999999995,5.715,25.1,53.7,80,40,80,"80,40,80",41
3162,2761,277,277,2021033107,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.75555555555556,"[21.7, 22.5, 24.6, 23.2, 25.7, 24.7, 24.4, 23.1, 23.9]",17.250000000000004,0.325,24.6,85.2,0,0,0,"0,0,0",274
3163,1749,669,669,2021041120,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.131818181818186,"[23.1, 23.6, 23.8, 24.0, 23.8, 23.8, 24.4, 24.6, 24.6, 24.5, 24.3, 26.8, 26.6, 25.8, 23.3, 23.5, 23.0, 23.1, 23.3, 23.3, 23.6, 24.1]",27.54300000000001,2.568,24.7,78.5,60,30,80,"60,30,80",60
3164,1685,605,605,2021041114,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,23.395454545454548,"[26.8, 23.5, 22.4, 23.0, 22.7, 22.3, 23.3, 22.8, 22.2, 22.2, 21.5, 23.3, 23.7, 23.7, 23.1, 30.1, 22.8, 22.8, 23.0, 22.8, 23.1, 23.6]",29.213,3.18,28.7,59.8,60,30,80,"60,30,80",70
3165,3897,1413,1413,2021041021,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,20.889473684210525,"[23.0, 19.8, 21.2, 20.5, 21.0, 20.1, 20.1, 20.0, 19.0, 19.3, 20.0, 19.6, 19.6, 21.4, 21.6, 22.6, 22.6, 22.0, 23.5]",37.782,2.359,24.2,55.9,60,30,80,"60,30,80",257
3166,2344,562,562,2021041110,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.805263157894746,"[26.4, 25.0, 24.8, 24.6, 24.5, 24.6, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.3, 24.3, 25.2, 24.3, 24.3, 24.3, 24.6]",1.6160000000000003,0.314,25.6,61.6,0,0,0,"0,0,0",55
3167,3755,1271,1271,2021040915,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,26.02,"[25.5, 25.3, 26.1, 25.8, 26.0, 26.0, 26.1, 26.3, 26.5, 26.6]",0.21600000000000005,0.21600000000000005,25.0,53.4,0,0,0,"0,0,0",274
3168,2139,357,357,2021041013,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.90000000000001,"[25.7, 25.6, 25.8, 25.7, 26.5, 25.8, 25.8, 26.1, 25.9, 25.3, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.8, 26.5, 25.9]",0.7829999999999999,0.34600000000000003,26.9,41.7,0,0,0,"0,0,0",55
3169,3854,1370,1370,2021041014,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.52,"[25.0, 25.0, 25.6, 25.3, 25.5, 25.5, 25.6, 25.8, 26.0, 25.9]",0.242,0.227,27.5,43.1,0,0,0,"0,0,0",274
3170,3425,941,941,2021040612,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.4,1,47.0,1,25.58181818181818,"[25.4, 25.5, 24.9, 25.5, 26.5, 25.7, 25.5, 25.6, 25.7, 25.5, 25.6]",0.27,0.0,26.6,44.1,0,0,0,"0,0,0",274
3171,1531,451,451,2021041022,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.3,1,39.0,1,22.885,"[23.5, 24.0, 24.6, 23.1, 24.0, 23.0, 23.2, 23.2, 23.1, 23.5, 23.7, 23.6, 21.5, 23.5, 20.7, 20.8, 21.3, 22.1, 22.6, 22.7]",29.631999999999994,1.969,24.0,57.3,60,30,80,"60,30,80",71
3172,3666,1182,1182,2021040815,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.2,0,0.0,1,25.54,"[25.0, 25.0, 25.6, 25.3, 25.5, 25.5, 25.6, 25.8, 26.0, 26.1]",0.37799999999999995,0.221,24.7,61.3,0,0,0,"0,0,0",274
3173,2373,591,591,2021041112,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,41.0,1,26.32,"[25.4, 27.6, 29.4, 27.6, 24.1, 26.6, 25.7, 25.6, 25.6, 25.6]",18.907,1.199,27.0,60.1,60,30,80,"60,30,80",47
3174,1454,374,374,2021041015,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,47.0,1,23.055,"[25.8, 23.0, 22.9, 22.8, 23.3, 22.6, 22.6, 22.6, 22.8, 23.1, 23.1, 23.0, 23.0, 22.5, 22.5, 22.6, 23.1, 22.5, 23.9, 23.4]",39.058,1.899,28.1,45.8,60,30,80,"60,30,80",46
3175,2808,324,324,2021033115,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.8,"[25.2, 25.2, 25.9, 25.7, 25.9, 25.9, 26.0, 26.0, 26.0, 26.2]",0.24200000000000005,0.221,27.9,77.2,0,0,0,"0,0,0",274
3176,1844,62,62,2021040906,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.526315789473692,"[26.3, 24.6, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 24.9, 25.4, 24.5, 24.3, 24.2, 24.1, 25.0, 24.1, 24.1, 24.0, 24.3]",1.804,0.318,21.3,68.4,0,0,0,"0,0,0",55
3177,487,487,487,2021041106,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.87272727272727,"[25.3, 24.9, 26.5, 26.4, 26.0, 26.6, 23.1, 24.5, 26.6, 27.9, 26.8]",12.015999999999998,1.665,22.6,64.5,60,30,80,"60,30,80",55
3178,702,54,54,2021040916,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,43.0,1,25.75833333333333,"[25.9, 24.7, 25.8, 26.4, 26.9, 25.1, 24.4, 26.0, 25.7, 25.9, 26.4, 25.9]",4.167,1.839,25.0,50.1,60,30,80,"60,30,80",48
3179,513,513,513,2021041109,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.13333333333333,"[28.5, 28.1, 26.3, 28.0, 25.8, 26.5, 28.3, 28.3, 26.3, 26.8, 27.0, 25.8, 24.9, 24.9, 24.8, 24.7, 24.7, 24.8, 24.9, 24.9, 24.5]",0.8610000000000001,0.34700000000000003,25.1,59.5,0,0,0,"0,0,0",55
3180,2921,437,437,2021040111,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.09090909090909,"[24.7, 24.6, 24.7, 24.6, 25.7, 25.0, 25.3, 25.5, 25.5, 25.2, 25.2]",0.3240000000000001,0.0,28.0,82.2,0,0,0,"0,0,0",274
3181,2454,672,672,2021041121,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.03157894736843,"[26.2, 24.9, 25.0, 24.9, 25.0, 25.0, 25.9, 24.8, 25.2, 25.6, 24.7, 24.8, 24.6, 24.6, 25.8, 24.8, 24.7, 24.5, 24.6]",1.6160000000000003,0.32,24.6,78.2,0,0,0,"0,0,0",55
3182,3828,1344,1344,2021041010,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.24444444444445,"[21.3, 22.1, 23.5, 22.8, 24.9, 24.3, 23.9, 22.7, 23.7]",17.118,0.335,24.5,35.4,0,0,0,"0,0,0",274
3183,2312,530,530,2021041106,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.684210526315788,"[26.5, 24.9, 24.7, 24.5, 24.3, 24.3, 25.1, 24.1, 25.3, 25.7, 24.8, 24.5, 24.3, 24.1, 25.0, 24.1, 24.1, 24.2, 24.5]",1.6690000000000005,0.314,22.6,64.5,0,0,0,"0,0,0",55
3184,558,558,558,2021041114,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,25.4,0,0.0,1,25.090476190476192,"[25.7, 26.2, 24.5, 29.2, 28.4, 26.7, 23.2, 24.6, 25.1, 25.1, 25.6, 24.6, 23.7, 23.7, 23.7, 24.0, 24.9, 25.0, 24.2, 24.8, 24.0]",26.351999999999997,0.35100000000000003,28.7,59.8,60,30,80,"60,30,80",55
3185,4362,1878,1878,2021041421,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,23.81111111111111,"[22.0, 22.5, 24.0, 23.3, 25.6, 24.9, 24.5, 23.4, 24.1]",17.064,0.324,22.4,66.5,0,0,0,"0,0,0",274
3186,2523,39,39,2021032909,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.84210526315789,"[22.1, 19.4, 23.2, 20.5, 22.2, 20.0, 21.1, 20.1, 19.1, 19.6, 19.6, 19.3, 19.7, 20.4, 21.4, 21.8, 22.0, 21.8, 22.7]",39.286,1.389,25.0,76.0,60,30,80,"60,30,80",257
3187,1169,89,89,2021040909,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,40.0,1,22.17,"[24.8, 21.2, 21.5, 21.5, 22.3, 21.1, 20.8, 20.5, 20.5, 22.1, 22.3, 22.3, 22.5, 22.3, 22.7, 22.7, 22.8, 22.6, 23.7, 23.2]",38.29200000000001,1.695,22.5,63.2,60,30,80,"60,30,80",46
3188,3542,1058,1058,2021040715,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,64.0,1,23.15000000000001,"[21.2, 20.6, 21.0, 21.1, 21.1, 20.9, 21.5, 20.9, 21.1, 20.0, 20.5, 21.3, 21.3, 21.1, 21.1, 21.7, 22.4, 22.5, 21.0, 23.5, 23.6, 20.7, 24.5, 25.5, 25.7, 27.1, 27.7, 27.9, 27.6, 28.1, 28.5, 28.1]",36.374,1.151,28.1,35.1,60,30,80,"60,30,80",273
3189,1403,323,323,2021041009,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,22.66818181818182,"[20.6, 21.4, 22.0, 22.0, 21.8, 22.5, 23.5, 24.6, 25.0, 25.1, 25.6, 26.0, 26.0, 24.9, 20.5, 20.6, 20.2, 20.5, 20.8, 21.0, 21.3, 22.8]",28.596999999999998,2.572,24.0,40.8,60,30,80,"60,30,80",60
3190,1516,436,436,2021041021,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,46.0,1,21.704545454545453,"[27.3, 23.5, 22.1, 20.6, 20.6, 20.5, 20.8, 20.3, 20.1, 19.8, 19.4, 22.1, 22.3, 22.0, 21.3, 30.0, 21.0, 19.0, 21.0, 20.8, 21.3, 21.7]",29.551,2.296,24.2,55.9,60,30,80,"60,30,80",70
3191,320,320,320,2021041011,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.552380952380954,"[25.5, 25.8, 24.7, 28.5, 27.7, 26.5, 22.2, 23.6, 24.6, 24.6, 24.7, 23.8, 23.0, 23.3, 23.8, 23.5, 23.8, 24.8, 23.7, 24.2, 23.3]",26.75,0.364,25.2,36.9,60,30,80,"60,30,80",55
3192,3421,937,937,2021040612,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.2125,"[21.1, 21.0, 20.7, 21.1, 20.8, 21.0, 22.5, 21.0, 21.4, 21.1, 21.2, 21.1, 21.1, 21.0, 20.9, 21.7, 23.1, 22.5, 21.4, 24.3, 23.6, 21.6, 24.2, 25.2, 25.4, 26.9, 27.6, 27.3, 27.2, 27.6, 28.2, 28.0]",36.23900000000001,1.7990000000000002,26.6,44.1,60,30,80,"60,30,80",273
3193,425,425,425,2021041023,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,25.17142857142857,"[26.8, 26.6, 26.0, 29.1, 27.8, 26.7, 23.1, 24.3, 24.6, 24.6, 25.5, 24.7, 23.9, 24.1, 24.3, 24.1, 24.6, 25.0, 24.1, 24.8, 23.9]",26.738000000000003,0.362,23.7,58.1,60,30,80,"60,30,80",55
3194,2913,429,429,2021040110,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.000000000000004,"[24.3, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.3]",0.242,0.223,27.1,84.0,0,0,0,"0,0,0",274
3195,1601,521,521,2021041105,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,21.845,"[25.0, 21.3, 21.2, 21.1, 21.8, 20.9, 20.7, 20.5, 20.6, 22.1, 22.0, 21.8, 22.0, 21.6, 22.1, 22.1, 22.3, 22.0, 23.1, 22.7]",37.65899999999999,1.715,22.2,63.6,60,30,80,"60,30,80",46
3196,1862,80,80,2021040908,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.35652173913044,"[25.7, 25.5, 26.1, 25.5, 26.2, 25.4, 25.3, 25.1, 25.5, 24.8, 24.6, 25.3, 26.3, 26.0, 25.4, 25.3, 25.8, 24.8, 25.0, 25.0, 24.9, 24.8, 24.9]",0.8080000000000002,0.35,21.9,67.8,0,0,0,"0,0,0",55
3197,3174,690,690,2021040322,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,23.92222222222221,"[22.1, 22.2, 23.9, 23.2, 26.0, 25.0, 25.0, 23.6, 24.3]",17.104,0.335,25.7,85.6,0,0,0,"0,0,0",274
3198,2098,316,316,2021041009,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.68947368421053,"[26.0, 26.3, 26.2, 26.1, 26.0, 25.7, 25.7, 25.7, 25.5, 25.8, 25.6, 25.5, 25.5, 25.4, 25.6, 25.2, 25.3, 26.0, 25.0]",0.7820000000000001,1.017,24.0,40.8,0,0,0,"0,0,0",55
3199,2392,610,610,2021041114,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.642857142857146,"[25.4, 25.3, 24.6, 24.2, 25.3, 24.1, 24.3, 24.4, 24.5, 24.7, 25.3, 24.8, 24.6, 24.2, 24.2, 25.1, 24.5, 24.5, 24.2, 24.6, 24.7]",1.074,0.219,28.7,59.8,0,0,0,"0,0,0",55
3200,3426,942,942,2021040613,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.4,1,78.0,1,23.634375,"[21.5, 21.3, 21.6, 21.5, 21.5, 21.6, 21.6, 21.3, 21.5, 20.7, 21.8, 22.0, 22.0, 21.8, 21.8, 22.0, 23.1, 22.5, 21.5, 23.7, 22.8, 21.6, 24.8, 25.8, 26.1, 27.8, 28.3, 28.3, 28.1, 28.6, 29.0, 28.8]",36.05000000000001,1.7990000000000002,27.2,46.8,60,30,80,"60,30,80",273
3201,1215,135,135,2021040914,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.7,1,91.0,1,23.22272727272728,"[22.0, 22.3, 22.3, 25.3, 26.3, 26.5, 22.4, 22.6, 22.9, 25.0, 23.0, 23.1, 22.8, 22.8, 22.6, 22.3, 22.5, 23.6, 23.7, 22.5, 21.9, 22.5]",42.56699999999999,9.298,25.5,54.7,100,50,80,"100,50,80",72
3202,3527,1043,1043,2021040712,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.053125,"[19.1, 19.0, 19.8, 19.8, 19.8, 20.0, 20.5, 19.5, 19.1, 18.0, 18.5, 19.9, 20.2, 19.8, 19.8, 20.0, 21.8, 21.3, 20.3, 22.7, 22.5, 19.8, 23.9, 24.6, 25.0, 26.7, 26.9, 27.2, 27.1, 27.8, 28.0, 27.3]",36.56100000000001,1.151,27.0,36.9,60,30,80,"60,30,80",273
3203,555,555,555,2021041113,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.644444444444453,"[28.7, 28.6, 28.5, 26.8, 23.6, 23.2, 23.6, 26.3, 25.9, 26.9, 26.5, 26.3, 26.5, 26.3, 24.8, 24.5, 22.6, 22.0]",28.224,2.6180000000000003,28.0,60.2,60,30,80,"60,30,80",55
3204,4181,1697,1697,2021041312,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.777777777777786,"[23.1, 23.8, 24.3, 24.6, 25.6, 26.2, 25.6, 24.8, 25.0]",17.21,0.316,29.3,71.0,0,0,0,"0,0,0",274
3205,368,368,368,2021041016,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.26190476190477,"[24.3, 24.5, 23.3, 27.4, 27.3, 25.9, 22.8, 23.9, 24.5, 24.5, 24.8, 24.1, 23.1, 23.1, 23.2, 23.6, 24.0, 24.3, 23.5, 24.1, 23.3]",26.7,0.364,26.8,51.9,60,30,80,"60,30,80",55
3206,3734,1250,1250,2021040912,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,21.95625,"[19.0, 19.1, 19.7, 19.6, 19.6, 20.0, 20.5, 19.3, 19.0, 17.9, 18.3, 19.8, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 22.9, 22.3, 19.8, 23.8, 24.5, 25.1, 26.6, 27.1, 27.0, 26.9, 27.8, 28.0, 27.3]",35.89,1.15,24.9,57.6,60,30,80,"60,30,80",273
3207,371,371,371,2021041017,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.963157894736852,"[22.5, 25.7, 27.3, 25.6, 24.5, 25.1, 25.3, 25.8, 25.8, 23.8, 25.3, 25.1, 24.3, 24.9, 24.8, 24.6, 25.1, 25.3, 23.5]",11.017999999999999,1.3869999999999998,25.6,57.1,60,30,80,"60,30,80",55
3208,874,226,226,2021041020,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.386875,"[24.09, 24.5, 24.8, 25.0, 24.8, 26.0, 24.9, 24.0, 23.2, 23.2, 24.8, 23.5, 23.5, 24.6, 25.0, 24.3]",3.184,0.022,24.5,55.1,0,0,0,"0,0,0",48
3209,4122,1638,1638,2021041221,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.306451612903228,"[19.1, 25.1, 25.0, 19.7, 30.0, 26.8, 29.3, 29.5, 29.7, 29.6, 18.5, 19.1, 19.8, 19.6, 19.7, 20.2, 20.3, 21.0, 20.2, 21.8, 20.0, 19.2, 19.8, 22.6, 21.1, 21.5, 20.0, 20.2, 19.3, 21.5, 22.3]",70.206,1.225,27.5,76.1,80,40,80,"80,40,80",274
3210,2838,354,354,2021033120,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,24.62222222222222,"[23.2, 23.5, 23.9, 24.1, 25.8, 25.9, 25.2, 24.8, 25.2]",17.250999999999998,0.32,25.6,86.2,0,0,0,"0,0,0",274
3211,3479,995,995,2021040621,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,23.722222222222207,"[22.0, 22.4, 23.4, 23.1, 25.5, 24.9, 24.5, 23.5, 24.2]",17.038,0.324,24.8,57.3,0,0,0,"0,0,0",274
3212,1590,510,510,2021041104,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.790909090909096,"[26.6, 23.0, 21.6, 21.6, 21.0, 20.8, 21.7, 21.3, 20.5, 20.7, 20.1, 22.1, 22.0, 22.0, 21.3, 28.6, 20.3, 20.3, 20.4, 20.3, 21.1, 22.1]",28.961,2.174,22.1,64.6,60,30,80,"60,30,80",70
3213,2911,427,427,2021040110,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,20.82631578947368,"[22.3, 19.3, 22.8, 20.1, 21.7, 19.7, 20.1, 19.4, 19.1, 19.4, 19.6, 19.5, 19.6, 20.9, 22.0, 22.2, 22.5, 22.3, 23.2]",39.66,1.411,27.1,84.0,60,30,80,"60,30,80",257
3214,4077,1593,1593,2021041213,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.834374999999994,"[19.0, 18.8, 19.6, 19.5, 19.5, 19.7, 20.1, 19.5, 19.0, 18.1, 18.5, 19.7, 20.0, 19.6, 19.6, 19.7, 21.5, 20.9, 19.7, 22.6, 22.0, 19.8, 23.6, 24.5, 24.8, 26.3, 26.8, 26.8, 26.8, 27.5, 27.9, 27.3]",36.20800000000001,1.151,29.5,66.7,60,30,80,"60,30,80",273
3215,3389,905,905,2021040519,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.97272727272728,"[25.6, 25.7, 25.6, 25.7, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.1]",0.3240000000000001,0.0,24.0,59.0,0,0,0,"0,0,0",274
3216,2306,524,524,2021041106,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.40500000000001,"[26.0, 27.2, 27.5, 29.9, 25.0, 24.9, 25.6, 26.7, 27.0, 24.1, 27.4, 30.6, 30.6, 31.1, 33.3, 32.1, 31.4, 29.1, 30.4, 28.2]",30.67199999999999,1.93,22.6,64.5,80,40,80,"80,40,80",38
3217,2149,367,367,2021041014,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.03157894736843,"[26.6, 25.1, 25.1, 25.0, 24.8, 24.8, 25.6, 24.6, 25.3, 26.0, 25.0, 24.8, 24.6, 24.6, 25.6, 24.5, 24.5, 24.3, 24.8]",1.589,0.326,27.5,43.1,0,0,0,"0,0,0",55
3218,3396,912,912,2021040521,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,22.309375,"[20.2, 19.0, 20.1, 20.0, 19.8, 19.9, 20.3, 19.3, 20.3, 18.0, 19.3, 19.6, 20.0, 19.5, 19.5, 20.1, 21.0, 20.6, 19.5, 22.0, 21.1, 19.6, 25.1, 25.9, 26.3, 27.8, 28.3, 28.3, 27.6, 28.0, 28.9, 29.0]",37.154,1.471,23.8,55.5,60,30,80,"60,30,80",273
3219,2976,492,492,2021040121,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,22.36875,"[19.4, 19.1, 19.5, 19.3, 19.3, 19.6, 20.0, 19.3, 19.4, 19.1, 19.5, 20.4, 20.2, 19.8, 20.1, 21.2, 22.1, 21.1, 20.6, 23.0, 22.2, 19.6, 25.0, 25.7, 26.2, 27.5, 28.2, 27.6, 27.5, 27.4, 28.6, 28.3]",37.07300000000001,1.423,27.3,88.0,60,30,80,"60,30,80",273
3220,1945,163,163,2021040917,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.568421052631567,"[25.9, 26.0, 25.8, 25.8, 25.7, 25.4, 25.5, 25.4, 25.5, 25.7, 25.5, 25.5, 25.6, 25.5, 25.6, 25.1, 25.3, 26.0, 25.0]",0.8900000000000002,0.982,23.4,48.0,0,0,0,"0,0,0",55
3221,1851,69,69,2021040907,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.343478260869563,"[25.7, 25.5, 26.2, 25.4, 26.3, 25.4, 25.2, 25.2, 25.5, 24.8, 24.7, 25.3, 26.3, 26.0, 25.4, 25.2, 25.7, 24.8, 24.9, 24.9, 24.9, 24.7, 24.9]",0.8100000000000002,0.35,21.1,69.0,0,0,0,"0,0,0",55
3222,89,89,89,2021040909,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.223809523809525,"[28.8, 28.4, 26.7, 28.3, 26.1, 26.5, 28.5, 28.7, 27.0, 27.7, 26.3, 25.8, 25.0, 24.9, 24.8, 24.8, 24.7, 24.6, 24.5, 24.5, 24.1]",0.861,0.35100000000000003,22.5,63.2,0,0,0,"0,0,0",55
3223,1922,140,140,2021040915,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.936363636363634,"[24.2, 25.0, 25.3, 25.4, 23.6, 25.0, 25.0, 25.2, 25.2, 25.1, 25.3]",1.071,0.192,25.0,53.4,0,0,0,"0,0,0",55
3224,4150,1666,1666,2021041307,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,21.08421052631579,"[22.7, 19.6, 22.8, 20.5, 23.3, 20.3, 22.3, 20.5, 18.9, 19.5, 19.6, 19.5, 19.6, 20.5, 21.9, 21.9, 22.3, 22.1, 22.8]",39.49400000000001,1.327,26.3,81.9,60,30,80,"60,30,80",257
3225,1057,409,409,2021041121,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.738461538461536,"[23.7, 24.5, 26.3, 24.0, 25.0, 25.1, 24.7, 26.1, 24.5, 23.6, 24.1, 25.5, 24.5]",17.316999999999997,5.7810000000000015,24.6,78.2,80,40,80,"80,40,80",48
3226,3395,911,911,2021040520,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.75555555555556,"[23.4, 23.5, 24.1, 24.1, 25.8, 26.1, 25.6, 24.9, 25.3]",17.224,0.319,23.7,57.0,0,0,0,"0,0,0",274
3227,4276,1792,1792,2021041406,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.140000000000004,"[24.4, 24.5, 25.3, 25.1, 25.3, 25.3, 25.3, 25.4, 25.4, 25.4]",0.26899999999999996,0.218,24.0,72.3,0,0,0,"0,0,0",274
3228,1010,362,362,2021041115,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.68117647058824,"[28.0, 24.0, 23.7, 24.3, 26.0, 24.09, 23.4, 23.5, 24.0, 25.1, 24.5, 24.6, 25.1, 25.4, 24.09, 25.5, 24.3]",10.284,2.837,28.8,58.7,60,30,80,"60,30,80",48
3229,2755,271,271,2021033106,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.8842105263158,"[22.3, 19.6, 23.3, 20.3, 22.5, 20.0, 21.1, 20.0, 19.1, 19.6, 19.6, 19.3, 19.6, 20.5, 21.6, 21.9, 22.1, 21.8, 22.6]",38.854000000000006,1.385,24.7,83.8,60,30,80,"60,30,80",257
3230,2592,108,108,2021032921,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.99,"[25.4, 25.3, 26.1, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.5]",0.27,0.218,25.4,83.3,0,0,0,"0,0,0",274
3231,2844,360,360,2021033121,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.963636363636365,"[25.7, 25.7, 25.8, 25.8, 26.4, 25.8, 26.0, 26.1, 26.2, 26.1, 26.0]",0.37799999999999995,0.0,25.3,88.1,0,0,0,"0,0,0",274
3232,581,581,581,2021041116,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.527272727272724,"[25.3, 23.5, 24.3, 23.6, 24.3, 24.7, 23.6, 22.9, 26.1, 27.6, 23.9]",11.721000000000002,2.209,28.1,63.6,60,30,80,"60,30,80",55
3233,1915,133,133,2021040914,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.520000000000003,"[25.7, 27.5, 30.1, 27.2, 25.9, 26.8, 25.3, 25.5, 25.6, 25.6]",20.549,1.298,25.5,54.7,60,30,80,"60,30,80",47
3234,2602,118,118,2021032922,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,52.0,1,26.0,"[25.8, 25.8, 25.6, 25.8, 26.6, 25.9, 26.0, 26.1, 26.3, 26.0, 26.1]",0.37799999999999995,0.0,25.2,83.9,0,0,0,"0,0,0",274
3235,3939,1455,1455,2021041106,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.21935483870968,"[18.3, 24.6, 25.6, 26.8, 29.6, 24.8, 28.0, 28.6, 28.1, 29.0, 18.6, 18.9, 19.0, 19.6, 19.0, 19.3, 19.8, 20.7, 19.8, 21.3, 19.5, 19.6, 19.6, 23.6, 20.6, 22.8, 19.8, 20.4, 19.0, 22.1, 22.4]",69.05299999999998,1.172,22.6,64.5,80,40,80,"80,40,80",274
3236,34,34,34,2021040903,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.60526315789474,"[22.6, 24.6, 25.6, 23.3, 24.2, 23.9, 22.6, 22.1, 22.1, 22.1, 22.3, 22.0, 21.3, 21.3, 22.7, 21.6, 21.6, 21.6, 22.0]",20.528,4.3580000000000005,20.7,70.8,60,30,80,"60,30,80",54
3237,3520,1036,1036,2021040711,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.03870967741935,"[18.3, 24.6, 25.4, 25.7, 29.1, 25.1, 28.2, 28.6, 28.8, 29.0, 18.0, 18.7, 19.3, 19.9, 19.0, 19.6, 19.6, 20.3, 19.5, 21.0, 19.3, 19.5, 19.8, 23.8, 20.7, 20.9, 19.8, 19.9, 19.0, 20.8, 22.0]",65.81299999999999,1.347,26.5,38.8,80,40,80,"80,40,80",274
3238,2189,407,407,2021041018,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.630434782608692,"[26.0, 25.8, 26.5, 25.8, 26.5, 25.6, 25.6, 25.5, 26.1, 25.3, 25.2, 25.7, 26.6, 26.4, 25.6, 25.5, 25.9, 25.0, 25.2, 24.9, 24.8, 25.0, 25.0]",0.7270000000000002,0.359,25.1,53.7,0,0,0,"0,0,0",55
3239,3215,731,731,2021040411,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.633333333333336,"[21.6, 22.3, 24.3, 23.2, 25.6, 24.6, 24.3, 23.0, 23.8]",17.211,0.328,26.3,73.4,0,0,0,"0,0,0",274
3240,984,336,336,2021041112,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,35.0,1,25.58333333333333,"[26.3, 24.8, 25.5, 26.1, 26.5, 24.8, 24.3, 26.1, 25.5, 25.6, 26.0, 25.5]",4.516,1.525,27.0,60.1,60,30,80,"60,30,80",48
3241,4164,1680,1680,2021041310,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,25.11111111111111,"[22.5, 24.7, 25.0, 25.8, 26.3, 24.9, 24.6, 25.7, 26.5]",17.237000000000002,0.316,28.3,75.6,0,0,0,"0,0,0",274
3242,567,567,567,2021041115,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.0304347826087,"[23.1, 26.6, 25.6, 25.8, 27.2, 27.4, 28.0, 28.3, 27.6, 26.1, 24.1, 23.5, 23.6, 24.1, 23.3, 23.2, 24.0, 23.3, 24.0, 24.3, 23.3, 23.2, 26.1]",26.854,6.652,28.8,58.7,80,40,80,"80,40,80",41
3243,2975,491,491,2021040120,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.13000000000001,"[25.5, 25.4, 26.2, 26.0, 26.1, 26.3, 26.3, 26.4, 26.5, 26.6]",0.4320000000000001,0.22,27.5,88.0,0,0,0,"0,0,0",274
3244,3194,710,710,2021040408,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,45.0,1,21.99032258064516,"[18.1, 24.6, 25.4, 25.7, 29.2, 25.1, 28.3, 28.5, 27.8, 28.9, 18.0, 18.4, 19.0, 19.4, 18.8, 19.0, 19.6, 20.0, 19.4, 20.8, 19.1, 19.2, 20.6, 22.1, 22.3, 21.3, 19.8, 20.1, 18.8, 22.2, 22.2]",68.09299999999999,1.179,24.5,79.7,80,40,80,"80,40,80",274
3245,3934,1450,1450,2021041105,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,21.722580645161294,"[17.7, 24.3, 25.3, 26.5, 29.6, 24.3, 27.8, 28.2, 27.6, 28.6, 17.7, 18.1, 18.6, 19.1, 18.3, 19.0, 19.3, 20.3, 19.1, 20.8, 18.8, 19.2, 19.2, 23.5, 20.1, 21.8, 19.3, 19.6, 18.6, 21.0, 22.1]",69.486,1.172,22.2,63.6,80,40,80,"80,40,80",274
3246,3374,890,890,2021040517,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.122580645161285,"[22.1, 25.9, 26.6, 26.9, 30.7, 26.1, 29.3, 26.5, 28.6, 30.1, 21.9, 21.7, 21.7, 23.6, 21.8, 23.8, 22.8, 22.9, 23.0, 23.8, 22.5, 21.8, 22.0, 23.3, 23.6, 24.0, 22.0, 21.6, 21.6, 22.8, 22.8]",66.542,1.321,24.3,63.5,80,40,80,"80,40,80",274
3247,409,409,409,2021041021,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.342857142857145,"[24.6, 24.5, 24.1, 27.6, 27.1, 26.0, 23.0, 24.0, 24.6, 24.6, 24.6, 23.8, 23.5, 22.9, 22.8, 23.1, 23.8, 24.3, 24.0, 24.5, 23.8]",26.486,0.362,24.2,55.9,60,30,80,"60,30,80",55
3248,3399,915,915,2021040521,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.925806451612893,"[18.4, 26.5, 27.2, 27.5, 31.5, 26.1, 29.4, 29.6, 30.0, 30.0, 19.3, 19.1, 19.5, 20.1, 19.4, 21.3, 21.0, 21.3, 21.3, 22.5, 19.5, 19.9, 20.3, 22.4, 20.8, 20.0, 20.9, 20.2, 19.8, 21.5, 24.4]",67.65800000000002,1.321,23.8,55.5,80,40,80,"80,40,80",274
3249,3990,1506,1506,2021041115,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.6,1,50.0,1,25.872727272727275,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 26.0]",0.3240000000000001,0.0,28.8,58.7,0,0,0,"0,0,0",274
3250,2537,53,53,2021032911,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.445161290322584,"[19.2, 24.8, 25.5, 25.8, 30.2, 25.7, 28.6, 29.0, 28.8, 29.0, 18.5, 19.6, 19.5, 21.0, 19.3, 20.3, 20.0, 20.8, 21.0, 21.1, 20.0, 19.5, 19.3, 22.4, 22.3, 21.0, 19.8, 20.2, 19.1, 21.9, 22.6]",66.934,1.276,26.3,72.9,80,40,80,"80,40,80",274
3251,1245,165,165,2021040917,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.1,1,54.0,1,23.352380952380948,"[23.0, 23.1, 29.1, 23.5, 24.2, 24.1, 23.9, 23.6, 22.6, 21.6, 22.5, 22.2, 22.3, 22.5, 22.7, 22.7, 22.8, 26.3, 22.8, 22.1, 22.8]",32.959,3.099,23.4,48.0,60,30,80,"60,30,80",37
3252,4132,1648,1648,2021041222,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,22.451612903225808,"[18.8, 24.9, 24.8, 19.5, 29.9, 27.0, 29.3, 29.5, 29.6, 29.6, 18.8, 19.5, 20.1, 19.7, 19.8, 20.3, 20.2, 21.0, 20.0, 21.6, 19.7, 19.9, 20.2, 22.8, 22.1, 21.8, 20.5, 20.6, 19.6, 22.3, 22.6]",68.01100000000001,1.225,27.3,76.6,80,40,80,"80,40,80",274
3253,4068,1584,1584,2021041212,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.0,"[22.0, 22.6, 24.5, 23.5, 26.0, 25.0, 24.8, 23.4, 24.2]",17.25,0.329,28.3,66.9,0,0,0,"0,0,0",274
3254,2841,357,357,2021033120,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.15,"[25.6, 25.5, 26.1, 26.0, 26.1, 26.2, 26.3, 26.4, 26.6, 26.7]",0.32299999999999995,0.218,25.6,86.2,0,0,0,"0,0,0",274
3255,1435,355,355,2021041013,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.22272727272728,"[22.7, 22.0, 22.1, 21.8, 22.0, 22.3, 26.8, 26.5, 27.0, 24.0, 23.3, 24.0, 23.6, 22.3, 22.2, 23.4, 22.3, 22.2, 21.9, 22.8, 22.5, 23.2]",25.004,3.518,26.9,41.7,60,30,80,"60,30,80",70
3256,2166,384,384,2021041016,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.8,"[25.3, 25.0, 24.5, 24.1, 25.1, 24.2, 24.7, 24.8, 24.8, 24.9, 25.2, 24.9, 24.8, 24.6, 24.4, 25.6, 24.7, 24.8, 24.5, 24.9, 25.0]",1.1550000000000002,0.226,26.8,51.9,0,0,0,"0,0,0",55
3257,593,593,593,2021041117,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,55.0,1,23.50526315789473,"[23.8, 25.2, 25.6, 24.0, 24.3, 24.0, 23.6, 23.0, 23.0, 23.1, 23.3, 22.9, 22.7, 22.5, 23.8, 22.9, 22.9, 22.9, 23.1]",21.174,4.916,27.4,67.7,60,30,80,"60,30,80",54
3258,3152,668,668,2021040318,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.24736842105264,"[23.6, 21.8, 22.6, 22.0, 22.8, 21.8, 21.7, 21.6, 20.5, 20.7, 21.3, 21.1, 21.3, 22.1, 23.3, 23.5, 23.3, 23.4, 24.3]",37.40600000000001,2.422,26.7,81.7,60,30,80,"60,30,80",257
3259,2970,486,486,2021040120,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,24.24444444444444,"[23.0, 23.1, 24.0, 23.3, 24.9, 26.1, 25.6, 24.1, 24.1]",17.304000000000002,0.32299999999999995,27.5,88.0,0,0,0,"0,0,0",274
3260,2765,281,281,2021033107,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.97000000000001,"[24.3, 24.5, 25.1, 24.7, 25.0, 25.0, 25.1, 25.3, 25.4, 25.3]",0.188,0.221,24.6,85.2,0,0,0,"0,0,0",274
3261,1284,204,204,2021040921,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,88.0,1,21.140909090909094,"[19.6, 20.0, 20.1, 25.7, 27.1, 27.1, 20.6, 20.3, 20.6, 20.7, 20.5, 20.6, 20.4, 20.1, 20.0, 19.8, 19.8, 21.0, 21.1, 20.1, 19.8, 20.1]",43.48799999999999,8.343,22.2,40.4,100,50,80,"100,50,80",72
3262,4266,1782,1782,2021041405,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,43.0,1,21.66875000000001,"[18.7, 18.7, 19.4, 19.3, 19.5, 19.6, 19.9, 19.3, 18.7, 18.0, 18.3, 19.8, 19.9, 19.4, 19.4, 19.6, 21.6, 20.4, 19.3, 22.4, 22.2, 19.7, 23.3, 24.2, 24.8, 26.1, 26.7, 26.6, 26.5, 27.2, 27.7, 27.2]",35.86000000000001,1.11,24.1,72.2,60,30,80,"60,30,80",273
3263,1026,378,378,2021041117,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.30588235294117,"[30.8, 27.6, 27.5, 34.1, 24.3, 24.6, 24.2, 24.5, 26.1, 25.4, 26.8, 26.3, 24.9, 24.6, 25.8, 25.5, 24.2]",13.909,0.0,27.4,67.7,0,0,0,"0,0,0",48
3264,1076,428,428,2021041123,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.805625,"[23.3, 23.2, 23.4, 23.6, 23.6, 24.5, 25.7, 23.9, 24.6, 24.0, 24.1, 23.0, 23.5, 23.1, 23.3, 24.09]",16.365,0.0,24.1,79.6,0,0,0,"0,0,0",48
3265,4140,1656,1656,2021041306,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.08888888888889,"[21.8, 22.6, 26.0, 23.6, 26.0, 24.8, 24.6, 23.3, 24.1]",17.198,0.316,25.4,84.6,0,0,0,"0,0,0",274
3266,4008,1524,1524,2021041118,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.93333333333333,"[23.6, 23.6, 24.3, 24.3, 26.0, 26.3, 25.7, 25.1, 25.5]",17.25,0.329,25.6,74.4,0,0,0,"0,0,0",274
3267,3464,980,980,2021040619,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,61.0,1,24.50967741935484,"[22.2, 26.5, 27.2, 27.4, 31.5, 25.5, 28.5, 26.7, 27.0, 30.4, 22.5, 22.5, 23.5, 24.3, 22.9, 23.4, 23.0, 23.1, 23.1, 24.3, 23.0, 22.4, 22.8, 24.9, 24.6, 23.1, 22.6, 22.2, 22.4, 23.2, 23.1]",66.91399999999999,1.328,25.2,57.5,80,40,80,"80,40,80",274
3268,4093,1609,1609,2021041216,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.4,1,78.0,1,22.052631578947373,"[23.3, 21.3, 22.5, 21.8, 22.7, 21.5, 21.9, 21.5, 20.3, 20.6, 21.0, 20.9, 21.0, 21.9, 23.1, 23.3, 23.1, 23.2, 24.1]",37.882,1.332,30.3,64.1,60,30,80,"60,30,80",257
3269,325,325,325,2021041012,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,24.657142857142855,"[25.9, 26.0, 25.0, 28.7, 27.7, 26.5, 22.1, 23.6, 24.5, 24.5, 24.9, 24.0, 23.1, 23.6, 23.8, 23.7, 23.7, 25.0, 23.9, 24.3, 23.3]",26.778000000000002,0.364,26.1,38.0,60,30,80,"60,30,80",55
3270,3480,996,996,2021040622,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,23.73333333333333,"[21.8, 22.4, 23.8, 23.3, 25.6, 24.8, 24.5, 23.3, 24.1]",17.065,0.324,24.6,57.9,0,0,0,"0,0,0",274
3271,1873,91,91,2021040910,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.372727272727275,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.046,0.197,23.7,61.6,0,0,0,"0,0,0",55
3272,1248,168,168,2021040917,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,24.07727272727273,"[22.7, 23.5, 23.9, 23.9, 23.5, 23.9, 24.6, 24.8, 24.9, 24.9, 25.1, 27.1, 26.8, 25.8, 22.9, 23.0, 22.5, 22.8, 22.9, 23.1, 23.1, 24.0]",27.768000000000004,2.793,23.4,48.0,60,30,80,"60,30,80",60
3273,1890,108,108,2021040911,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.805555555555557,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.7, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.486,0.355,24.6,58.3,0,0,0,"0,0,0",55
3274,1081,1,1,2021040900,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.50909090909091,"[22.3, 21.7, 22.0, 21.8, 21.8, 22.1, 26.6, 26.4, 27.0, 23.8, 23.1]",24.53700000000001,3.153,20.9,71.3,60,30,80,"60,30,80",70
3275,2777,293,293,2021033109,HXXID3,艾特网能空调1725,25.0,50.0,1,47.0,26.7,1,58.0,1,20.97894736842105,"[22.3, 20.3, 22.9, 20.3, 22.6, 20.2, 21.1, 20.1, 19.2, 19.5, 19.6, 19.4, 19.6, 20.7, 21.6, 22.0, 22.3, 22.1, 22.8]",36.01600000000001,1.385,25.8,81.8,60,30,80,"60,30,80",257
3276,4151,1667,1667,2021041307,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.144444444444442,"[21.9, 22.6, 26.0, 23.6, 26.0, 25.0, 24.7, 23.3, 24.2]",17.171,0.316,26.3,81.9,0,0,0,"0,0,0",274
3277,1292,212,212,2021040922,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,45.0,1,24.15,"[23.0, 23.8, 24.1, 24.1, 23.8, 23.9, 24.3, 24.7, 24.7, 24.7, 24.7, 27.1, 27.0, 25.9, 23.1, 23.2, 22.8, 23.0, 23.1, 23.2, 23.3, 23.8]",28.654,2.361,22.3,43.3,60,30,80,"80,40,80",12
3278,3589,1105,1105,2021040723,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,54.0,1,26.09090909090909,"[25.8, 25.8, 25.5, 25.8, 26.8, 26.0, 26.1, 26.2, 26.4, 26.3, 26.3]",0.3240000000000001,0.0,23.9,41.5,0,0,0,"0,0,0",274
3279,1278,198,198,2021040920,HXXID4,艾特网能空调1716,24.0,50.0,1,91.0,26.3,1,76.0,1,22.685714285714287,"[25.0, 21.7, 22.0, 25.0, 22.4, 21.9, 21.8, 21.8, 22.3, 22.4, 22.3, 21.8, 21.7, 25.5]",32.07099999999999,8.652999999999999,22.3,44.9,80,40,80,"80,40,80",69
3280,3803,1319,1319,2021040923,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.40909090909091,"[25.0, 25.1, 25.1, 25.1, 26.1, 25.4, 25.4, 25.6, 25.7, 25.5, 25.5]",0.3240000000000001,0.0,22.0,46.2,0,0,0,"0,0,0",274
3281,382,382,382,2021041018,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,26.119047619047624,"[28.1, 28.1, 25.9, 27.6, 26.1, 27.0, 28.5, 28.3, 26.9, 27.0, 27.1, 25.8, 24.8, 25.0, 24.6, 24.7, 24.6, 24.6, 24.6, 24.6, 24.6]",0.89,0.36,25.1,53.7,0,0,0,"0,0,0",55
3282,62,62,62,2021040906,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.7,1,25.0,1,25.955555555555573,"[27.0, 27.7, 27.5, 26.7, 26.2, 25.3, 25.5, 25.9, 28.8, 27.8, 25.8, 25.0, 24.3, 24.3, 23.6, 24.3, 25.3, 26.2]",15.024,3.374,21.3,68.4,60,30,80,"60,30,80",11
3283,1966,184,184,2021040919,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.99523809523809,"[25.7, 25.8, 25.7, 25.8, 26.6, 26.0, 25.9, 26.1, 26.1, 25.5, 26.3, 25.7, 25.9, 25.9, 25.8, 25.8, 26.0, 25.9, 26.8, 26.6, 26.0]",0.9179999999999999,0.327,23.1,43.7,0,0,0,"0,0,0",55
3284,3163,679,679,2021040320,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.8,1,95.0,1,22.463157894736838,"[24.0, 22.0, 22.8, 22.2, 23.1, 22.0, 22.2, 21.9, 20.7, 21.0, 21.6, 21.5, 21.5, 22.3, 23.3, 23.6, 23.3, 23.4, 24.4]",37.728,2.422,26.0,83.6,60,30,80,"60,30,80",257
3285,3447,963,963,2021040616,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.65806451612904,"[22.2, 25.9, 26.7, 27.0, 31.5, 26.4, 29.4, 26.7, 27.7, 30.6, 22.5, 22.2, 23.6, 24.1, 22.8, 23.3, 23.0, 23.2, 23.0, 24.4, 23.1, 22.5, 22.6, 23.8, 26.6, 25.3, 23.6, 22.1, 22.3, 23.2, 23.1]",66.033,1.328,27.9,50.0,80,40,80,"80,40,80",274
3286,100,100,100,2021040911,HXXID2,艾特网能空调1732,25.0,50.0,1,47.0,26.2,1,29.0,1,25.53157894736843,"[22.5, 25.8, 27.5, 27.0, 25.2, 25.2, 25.3, 25.8, 25.8, 23.0, 24.9, 25.5, 25.8, 26.0, 27.0, 27.4, 27.0, 25.6, 22.8]",11.146000000000004,1.467,24.6,58.3,60,30,80,"60,30,80",55
3287,3715,1231,1231,2021040823,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.170000000000005,"[25.5, 25.5, 26.2, 26.0, 26.1, 26.3, 26.3, 26.4, 26.6, 26.8]",0.35100000000000003,0.22,21.3,71.1,0,0,0,"0,0,0",274
3288,2736,252,252,2021033021,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,22.70000000000001,"[21.4, 21.5, 22.9, 22.1, 23.9, 23.6, 23.3, 22.5, 23.1]",17.090000000000003,0.325,27.3,80.8,0,0,0,"0,0,0",274
3289,162,162,162,2021040918,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,57.0,1,25.48260869565217,"[23.6, 26.6, 25.6, 25.8, 27.2, 27.5, 28.1, 28.4, 27.7, 26.5, 25.0, 23.9, 24.1, 24.9, 23.8, 24.0, 25.3, 24.5, 24.7, 25.2, 23.9, 23.8, 26.0]",26.504999999999995,6.7070000000000025,23.1,44.4,80,40,80,"80,40,80",41
3290,91,91,91,2021040910,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.252380952380967,"[28.8, 28.5, 26.8, 28.4, 26.3, 26.6, 28.5, 28.7, 26.9, 27.6, 26.4, 25.8, 25.0, 25.0, 24.9, 24.8, 24.8, 24.5, 24.4, 24.4, 24.2]",0.915,0.35100000000000003,23.7,61.6,0,0,0,"0,0,0",55
3291,160,160,160,2021040917,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.88947368421053,"[22.7, 25.6, 27.3, 25.6, 24.5, 25.0, 25.2, 25.7, 25.6, 23.5, 25.2, 25.0, 24.5, 24.8, 24.7, 24.6, 25.0, 25.1, 23.3]",10.992000000000004,1.4380000000000002,23.4,48.0,60,30,80,"60,30,80",55
3292,625,625,625,2021041121,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,24.727777777777767,"[28.3, 28.3, 28.3, 27.0, 22.8, 22.7, 23.4, 24.0, 24.5, 25.0, 24.7, 24.5, 25.1, 24.9, 23.9, 23.7, 21.9, 22.1]",28.893,2.7,24.6,78.2,60,30,80,"60,30,80",55
3293,3150,666,666,2021040318,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.3,"[20.9, 20.5, 20.9, 20.9, 20.8, 21.0, 21.5, 20.7, 20.9, 20.5, 20.9, 21.3, 21.3, 21.3, 21.1, 21.6, 22.7, 22.1, 21.0, 23.4, 23.1, 21.1, 25.1, 25.8, 26.3, 27.7, 28.5, 28.4, 27.9, 28.4, 29.0, 29.0]",36.40000000000001,1.744,26.7,81.7,60,30,80,"60,30,80",273
3294,3832,1348,1348,2021041010,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,25.9,1,40.0,1,24.97272727272728,"[24.6, 24.6, 24.5, 24.5, 25.5, 24.8, 25.0, 25.2, 25.4, 25.3, 25.3]",0.27,0.0,24.5,35.4,0,0,0,"0,0,0",274
3295,3722,1238,1238,2021040910,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.94,"[24.3, 24.3, 25.0, 24.6, 24.8, 25.0, 25.1, 25.4, 25.4, 25.5]",0.18899999999999997,0.222,23.7,61.6,0,0,0,"0,0,0",274
3296,848,200,200,2021041017,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.323076923076922,"[24.1, 25.0, 26.5, 24.5, 25.5, 25.6, 25.3, 26.4, 25.0, 24.5, 24.9, 26.4, 25.5]",17.006,5.733,25.6,57.1,80,40,80,"80,40,80",48
3297,1735,655,655,2021041119,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.280952380952378,"[22.8, 22.7, 28.9, 22.8, 23.5, 23.2, 23.1, 23.1, 22.5, 22.1, 22.6, 22.5, 22.5, 22.7, 22.8, 23.1, 22.7, 26.5, 23.1, 22.3, 23.4]",32.772,3.134,25.3,76.1,60,30,80,"60,30,80",37
3298,3407,923,923,2021040522,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.466666666666665,"[21.1, 22.0, 25.4, 23.0, 25.3, 24.1, 24.1, 22.6, 23.6]",17.011,0.319,23.4,56.2,0,0,0,"0,0,0",274
3299,2611,127,127,2021033000,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,72.0,1,21.068421052631574,"[23.3, 21.0, 22.8, 20.8, 22.0, 18.8, 20.6, 20.5, 19.1, 18.2, 19.8, 19.7, 20.4, 21.4, 21.1, 22.7, 22.4, 22.4, 23.3]",40.03800000000001,1.812,25.0,85.1,80,40,80,"60,30,80",257
3300,1520,440,440,2021041021,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,50.0,1,21.695,"[22.4, 23.1, 23.3, 20.3, 19.9, 20.1, 20.3, 20.1, 20.3, 22.6, 22.5, 22.3, 22.9, 22.2, 22.3, 22.3, 22.4, 22.5, 21.8, 20.3]",33.731,1.948,24.2,55.9,60,30,80,"60,30,80",64
3301,2969,485,485,2021040119,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.8,"[23.3, 23.6, 24.1, 24.2, 26.1, 26.0, 25.4, 25.0, 25.5]",17.224,0.32299999999999995,27.6,87.7,0,0,0,"0,0,0",274
3302,1105,25,25,2021040902,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,23.16818181818182,"[22.5, 21.6, 22.0, 22.0, 22.3, 22.4, 26.5, 26.3, 26.8, 24.0, 23.3, 23.6, 23.5, 22.0, 22.0, 23.2, 22.3, 22.3, 22.2, 23.1, 22.5, 23.3]",24.359,3.147,21.1,69.6,60,30,80,"60,30,80",70
3303,2760,276,276,2021033107,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.036363636363635,"[24.6, 24.6, 24.6, 24.6, 25.8, 25.0, 25.1, 25.2, 25.5, 25.2, 25.2]",0.3240000000000001,0.0,24.6,85.2,0,0,0,"0,0,0",274
3304,2385,603,603,2021041114,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.8,1,48.0,1,26.590000000000003,"[25.8, 27.6, 30.0, 27.6, 25.4, 26.9, 25.5, 25.7, 25.8, 25.6]",20.565,1.199,28.7,59.8,60,30,80,"60,30,80",47
3305,1527,447,447,2021041022,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,25.37,"[23.7, 24.1, 25.0, 24.8, 25.5, 24.9, 25.1, 26.6, 25.6, 23.8, 25.0, 25.5, 25.1, 25.5, 25.5, 26.2, 26.3, 26.9, 27.2, 25.1]",26.81799999999999,1.975,24.0,57.3,60,30,80,"60,30,80",52
3306,357,357,357,2021041015,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.766666666666666,"[28.0, 28.8, 28.1, 27.3, 26.4, 25.1, 26.0, 27.5, 27.8, 27.2, 24.5, 23.6, 23.5, 23.8, 23.3, 23.7, 24.4, 24.8]",14.270999999999999,3.839,28.1,45.8,80,40,80,"80,40,80",44
3307,901,253,253,2021041023,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,24.57692307692308,"[23.2, 24.5, 25.5, 23.5, 24.5, 24.8, 24.8, 26.5, 24.1, 23.8, 24.1, 25.6, 24.6]",17.006,6.081,23.7,58.1,80,40,80,"80,40,80",48
3308,802,154,154,2021041011,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.37692307692308,"[26.4, 25.2, 26.3, 25.3, 25.1, 25.2, 25.3, 26.3, 26.0, 26.5, 29.6, 30.0, 25.7]",4.335,2.2030000000000003,25.2,36.9,60,30,80,"60,30,80",48
3309,3551,1067,1067,2021040716,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.8,"[25.1, 25.1, 25.8, 25.6, 25.8, 25.8, 26.0, 26.1, 26.3, 26.4]",0.29700000000000004,0.221,26.8,46.8,0,0,0,"0,0,0",274
3310,3424,940,940,2021040612,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.977777777777767,"[23.2, 23.6, 24.5, 24.6, 26.7, 26.0, 26.1, 24.6, 25.5]",17.25,0.326,26.6,44.1,0,0,0,"0,0,0",274
3311,3785,1301,1301,2021040920,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,53.0,1,25.95454545454545,"[25.7, 25.8, 25.5, 25.6, 26.6, 25.9, 26.0, 26.0, 26.2, 26.1, 26.1]",0.3240000000000001,0.0,22.3,44.9,0,0,0,"0,0,0",274
3312,526,526,526,2021041110,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,25.277777777777786,"[29.0, 29.0, 29.0, 27.6, 23.5, 23.5, 23.7, 25.0, 24.5, 25.6, 25.3, 25.2, 25.3, 25.5, 24.4, 24.2, 22.6, 22.1]",27.58,2.6180000000000003,25.6,61.6,60,30,80,"60,30,80",55
3313,1743,663,663,2021041120,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.5,1,48.0,1,23.33,"[25.8, 23.5, 23.3, 23.1, 22.0, 23.1, 21.1, 23.0, 22.8, 23.5, 23.6, 23.5, 23.5, 23.1, 23.1, 23.1, 23.9, 23.4, 24.3, 23.9]",42.01199999999999,1.815,24.7,78.5,80,40,80,"80,40,80",25
3314,494,494,494,2021041106,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.7,1,46.0,1,24.35217391304348,"[21.8, 26.1, 25.1, 25.8, 27.2, 27.1, 27.6, 29.3, 28.5, 24.1, 24.4, 22.4, 22.5, 22.9, 22.1, 22.0, 22.7, 22.3, 22.6, 23.6, 22.1, 22.1, 25.8]",25.531999999999996,5.829,22.6,64.5,80,40,80,"80,40,80",41
3315,3249,765,765,2021040417,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,71.0,1,23.27500000000001,"[21.2, 21.1, 21.2, 21.5, 20.8, 21.1, 21.5, 21.3, 21.1, 20.6, 21.3, 21.3, 21.5, 21.1, 21.0, 22.0, 22.8, 22.3, 21.3, 24.0, 22.6, 21.3, 24.6, 25.5, 25.7, 27.1, 27.8, 27.8, 27.5, 28.1, 28.6, 28.2]",36.348000000000006,1.158,24.5,74.1,60,30,80,"60,30,80",273
3316,1566,486,486,2021041102,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,21.20454545454546,"[19.5, 19.8, 19.5, 24.1, 25.5, 25.8, 20.6, 20.0, 20.4, 25.8, 30.4, 19.8, 19.8, 19.3, 19.2, 19.1, 19.1, 20.3, 20.0, 19.6, 19.5, 19.4]",40.807,6.843,22.1,63.4,100,50,80,"100,50,80",72
3317,3591,1107,1107,2021040723,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.548387096774192,"[22.6, 26.8, 27.4, 27.6, 31.2, 25.5, 28.6, 26.7, 26.7, 30.6, 22.9, 22.5, 23.1, 22.5, 22.0, 23.1, 22.5, 23.0, 22.8, 23.8, 23.2, 22.5, 23.0, 25.3, 24.8, 24.0, 24.0, 22.5, 23.0, 23.6, 23.2]",66.893,1.39,23.9,41.5,80,40,80,"80,40,80",274
3318,2666,182,182,2021033009,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.85,"[18.8, 18.7, 19.6, 19.5, 19.6, 19.8, 20.3, 19.3, 18.8, 17.7, 18.1, 19.7, 20.0, 19.6, 19.5, 19.6, 21.5, 21.0, 19.9, 22.7, 22.3, 19.6, 23.6, 24.4, 25.2, 26.6, 27.0, 27.0, 26.9, 27.7, 27.9, 27.3]",35.91700000000001,1.208,27.1,80.3,60,30,80,"60,30,80",273
3319,321,321,321,2021041011,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,25.9,1,26.0,1,24.94444444444445,"[28.8, 28.6, 28.6, 27.3, 23.4, 23.8, 23.6, 24.6, 24.7, 25.3, 24.9, 24.6, 25.0, 24.9, 23.6, 23.2, 22.6, 21.5]",27.928,2.458,25.2,36.9,60,30,80,"60,30,80",55
