,Unnamed: 0,Unnamed: 0.1,Unnamed: 0.1.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set,pre_y,count
3320,1547,467,467,2021041100,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.377777777777773,"[21.5, 21.2, 20.0, 19.5, 19.5, 19.7, 19.6, 19.8, 21.4, 21.2, 20.7, 20.2, 20.5, 20.5, 21.0, 21.0, 19.7, 19.8]",33.062000000000005,2.311,23.4,59.6,60,30,80,"60,30,80",64
3321,1005,357,357,2021041114,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.005625,"[23.6, 23.5, 23.8, 24.2, 24.1, 24.7, 25.4, 24.0, 25.3, 24.1, 24.5, 23.4, 23.1, 23.0, 23.3, 24.09]",16.244,0.0,28.7,59.8,0,0,0,"0,0,0",48
3322,3400,916,916,2021040521,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,26.0,"[25.5, 25.4, 26.1, 25.9, 26.1, 26.0, 26.1, 26.1, 26.3, 26.5]",0.37799999999999995,0.217,23.8,55.5,0,0,0,"0,0,0",274
3323,1261,181,181,2021040919,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,58.0,1,23.54545454545455,"[23.0, 22.6, 22.8, 22.4, 22.5, 22.6, 26.9, 26.7, 27.3, 24.2, 23.6, 23.3, 23.3, 22.7, 22.8, 23.9, 22.8, 22.6, 22.3, 23.3, 22.8, 23.6]",25.139,4.072,23.1,43.7,60,30,80,"60,30,80",70
3324,1183,103,103,2021040911,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.13636363636364,"[23.6, 21.8, 21.8, 21.7, 21.8, 22.1, 26.4, 26.1, 26.6, 23.8, 23.2, 24.4, 24.1, 22.7, 22.1, 23.1, 22.0, 22.0, 21.8, 22.6, 22.2, 23.1]",24.844,3.138,24.6,58.3,60,30,80,"60,30,80",70
3325,1503,423,423,2021041019,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.463636363636365,"[23.6, 24.1, 24.1, 24.0, 24.3, 24.3, 24.2, 25.4, 25.4, 25.4, 25.3, 26.6, 26.6, 25.9, 23.6, 23.8, 23.4, 23.5, 23.5, 23.5, 23.8, 23.9]",28.844,2.862,24.3,55.1,60,30,80,"80,40,80",12
3326,4196,1712,1712,2021041315,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.04375,"[20.3, 19.9, 20.5, 20.3, 20.1, 20.4, 22.0, 20.0, 20.4, 19.3, 21.0, 20.8, 21.5, 21.1, 20.6, 21.8, 22.0, 22.6, 21.4, 24.4, 23.2, 21.5, 24.7, 25.7, 25.9, 27.3, 28.0, 27.9, 27.3, 27.8, 29.0, 28.7]",36.586999999999996,1.083,29.6,71.3,60,30,80,"60,30,80",273
3327,821,173,173,2021041013,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,25.58384615384616,"[25.8, 24.6, 25.5, 24.1, 24.3, 24.3, 24.09, 25.1, 25.5, 25.6, 29.6, 29.1, 25.0]",4.335,2.2030000000000003,26.9,41.7,60,30,80,"60,30,80",48
3328,3879,1395,1395,2021041018,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.8,"[25.4, 25.3, 25.8, 25.5, 25.7, 25.8, 25.8, 26.0, 26.2, 26.5]",0.27,0.227,25.1,53.7,0,0,0,"0,0,0",274
3329,3244,760,760,2021040416,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.745454545454546,"[25.4, 25.5, 25.5, 25.5, 26.5, 25.7, 25.7, 25.8, 26.0, 25.8, 25.8]",0.37799999999999995,0.0,24.8,75.3,0,0,0,"0,0,0",274
3330,2578,94,94,2021032918,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,25.772727272727266,"[25.5, 25.6, 25.6, 25.5, 26.5, 25.7, 25.7, 25.7, 26.0, 25.8, 25.9]",0.37799999999999995,0.0,26.6,77.5,0,0,0,"0,0,0",274
3331,3367,883,883,2021040516,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,21.6842105263158,"[23.1, 21.1, 22.5, 21.2, 22.2, 21.0, 21.2, 20.7, 19.9, 20.3, 20.6, 20.5, 20.6, 21.6, 23.0, 23.1, 22.8, 22.8, 23.8]",37.40000000000001,1.994,25.1,59.7,60,30,80,"60,30,80",257
3332,3885,1401,1401,2021041019,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,26.02,"[25.5, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.5, 26.6]",0.26899999999999996,0.226,24.3,55.1,0,0,0,"0,0,0",274
3333,2743,259,259,2021033022,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.210000000000004,"[24.7, 24.8, 25.3, 25.1, 25.2, 25.5, 25.3, 25.3, 25.4, 25.5]",0.21600000000000005,0.221,27.0,85.7,0,0,0,"0,0,0",274
3334,3524,1040,1040,2021040712,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.98947368421053,"[22.0, 20.4, 21.8, 20.5, 21.8, 20.0, 20.3, 19.8, 19.4, 19.6, 19.8, 19.6, 19.8, 20.8, 22.3, 22.4, 22.6, 22.6, 23.3]",37.03000000000001,1.472,27.0,36.9,60,30,80,"60,30,80",257
3335,4235,1751,1751,2021041321,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.34545454545454,"[25.0, 25.0, 25.0, 25.1, 26.0, 25.3, 25.2, 25.5, 25.7, 25.5, 25.5]",0.3240000000000001,0.0,25.3,72.8,0,0,0,"0,0,0",274
3336,379,379,379,2021041018,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.78947368421053,"[22.8, 25.6, 26.6, 25.4, 24.2, 24.9, 25.0, 25.5, 25.6, 23.8, 25.1, 24.8, 24.1, 24.5, 24.7, 24.6, 25.1, 25.2, 23.5]",10.932000000000002,1.3869999999999998,25.1,53.7,60,30,80,"60,30,80",55
3337,3906,1422,1422,2021041023,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.7,"[23.0, 23.3, 24.6, 23.6, 26.6, 26.0, 25.6, 24.5, 25.1]",17.064,0.334,23.7,58.1,0,0,0,"0,0,0",274
3338,1538,458,458,2021041023,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.013636363636365,"[19.8, 20.6, 20.6, 24.5, 25.4, 25.8, 21.1, 21.5, 21.3, 26.3, 30.1, 21.0, 20.4, 20.6, 20.4, 20.3, 20.3, 21.5, 21.6, 20.7, 19.8, 20.7]",42.40600000000001,8.621,23.7,58.1,100,50,80,"100,50,80",72
3339,2429,647,647,2021041118,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.018181818181823,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.8, 25.8, 25.0, 24.5, 25.0, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.5, 25.8, 26.7, 30.6, 30.7]",5.748000000000001,0.345,25.6,74.4,0,0,0,"0,0,0",55
3340,1211,131,131,2021040914,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.56363636363637,"[23.4, 24.0, 24.5, 24.6, 24.2, 24.4, 25.3, 25.3, 25.6, 25.6, 25.7, 26.8, 26.5, 25.3, 23.5, 23.5, 23.1, 23.5, 23.5, 23.7, 23.8, 24.6]",28.053000000000004,3.043,25.5,54.7,60,30,80,"80,40,80",12
3341,1625,545,545,2021041108,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,22.331818181818186,"[26.2, 23.4, 22.2, 22.1, 22.0, 21.5, 22.3, 21.9, 21.5, 21.4, 21.0, 22.3, 22.3, 22.4, 21.8, 29.0, 20.9, 20.8, 21.0, 20.9, 21.6, 22.8]",29.346999999999994,2.357,24.0,61.1,60,30,80,"60,30,80",70
3342,1865,83,83,2021040909,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.663157894736845,"[25.9, 26.1, 26.1, 25.9, 26.0, 25.6, 25.6, 25.6, 25.4, 25.8, 25.5, 25.4, 25.5, 25.5, 25.6, 25.3, 25.5, 26.1, 25.2]",0.7820000000000001,0.918,22.5,63.2,0,0,0,"0,0,0",55
3343,2214,432,432,2021041020,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.73333333333333,"[25.4, 25.2, 24.6, 24.1, 25.0, 24.2, 24.3, 24.6, 24.8, 24.9, 25.3, 25.0, 24.6, 24.6, 24.5, 25.1, 24.6, 24.6, 24.1, 24.8, 25.1]",1.128,0.225,24.5,55.1,0,0,0,"0,0,0",55
3344,615,615,615,2021041120,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.4,1,51.0,1,24.70909090909091,"[25.1, 23.6, 24.5, 23.7, 24.3, 24.9, 23.8, 23.1, 26.6, 28.0, 24.2]",11.83,2.209,24.7,78.5,60,30,80,"60,30,80",55
3345,3284,800,800,2021040423,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.34,"[24.6, 24.8, 25.4, 25.1, 25.5, 25.5, 25.5, 25.6, 25.7, 25.7]",0.27,0.221,23.0,74.0,0,0,0,"0,0,0",274
3346,824,176,176,2021041014,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.299999999999994,"[24.2, 24.8, 26.3, 24.4, 25.5, 25.6, 25.3, 26.5, 25.1, 24.6, 24.8, 26.4, 25.4]",17.026000000000003,5.733,27.5,43.1,80,40,80,"80,40,80",48
3347,1239,159,159,2021040916,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,55.0,1,23.38636363636364,"[22.7, 22.3, 22.4, 22.0, 22.1, 22.4, 27.0, 26.8, 27.3, 24.1, 23.5, 23.9, 23.5, 22.4, 22.5, 23.6, 22.5, 22.4, 22.1, 23.0, 22.6, 23.4]",24.811,3.619,25.0,50.1,60,30,80,"60,30,80",70
3348,3347,863,863,2021040512,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.593548387096767,"[20.0, 24.8, 25.5, 25.8, 30.0, 25.5, 28.6, 28.9, 29.1, 29.0, 19.5, 19.4, 19.7, 21.3, 19.3, 20.6, 20.6, 20.9, 21.0, 21.3, 20.0, 19.6, 19.9, 22.3, 22.2, 22.0, 20.1, 20.5, 19.3, 21.8, 21.9]",66.592,1.199,26.0,62.3,80,40,80,"80,40,80",274
3349,95,95,95,2021040910,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,23.46190476190477,"[23.1, 26.5, 23.1, 23.6, 23.5, 24.1, 22.6, 23.5, 22.8, 22.3, 23.5, 23.0, 22.5, 25.5, 26.5, 23.6, 22.3, 23.1, 23.0, 22.3, 22.3]",35.202,4.3,23.7,61.6,80,40,80,"60,30,80",10
3350,2623,139,139,2021033002,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.4,"[24.9, 25.0, 25.1, 25.1, 26.1, 25.3, 25.5, 25.6, 25.7, 25.6, 25.5]",0.27,0.0,25.2,84.1,0,0,0,"0,0,0",274
3351,3242,758,758,2021040416,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.75625,"[20.4, 20.1, 20.5, 20.5, 20.3, 20.4, 21.0, 20.3, 20.4, 19.5, 20.1, 20.8, 20.8, 20.7, 20.6, 21.1, 22.2, 21.6, 20.5, 23.2, 22.1, 20.3, 24.8, 25.6, 25.8, 27.3, 28.0, 27.7, 27.3, 27.8, 28.4, 28.1]",36.319,1.158,24.8,75.3,60,30,80,"60,30,80",273
3352,3673,1189,1189,2021040816,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.818181818181817,"[25.5, 25.5, 25.0, 25.5, 26.5, 25.8, 25.9, 26.0, 26.2, 26.0, 26.1]",0.37799999999999995,0.0,24.3,65.4,0,0,0,"0,0,0",274
3353,993,345,345,2021041113,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.770588235294124,"[29.5, 27.4, 27.5, 34.2, 24.4, 24.8, 23.8, 23.8, 24.8, 25.7, 26.4, 26.0, 23.7, 23.5, 24.6, 24.8, 23.2]",13.909,0.0,28.0,60.2,0,0,0,"0,0,0",48
3354,41,41,41,2021040904,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.718181818181826,"[25.1, 24.8, 26.5, 26.6, 26.0, 26.6, 22.6, 24.3, 26.3, 28.0, 26.1]",12.040999999999999,1.614,21.3,70.6,60,30,80,"60,30,80",55
3355,538,538,538,2021041111,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.2,1,42.0,1,22.33157894736842,"[22.2, 24.7, 25.6, 23.4, 24.3, 23.9, 22.5, 21.6, 21.6, 21.6, 21.8, 21.1, 21.5, 21.0, 22.8, 21.4, 20.8, 20.8, 21.7]",21.066000000000006,4.511,26.1,62.6,60,30,80,"60,30,80",54
3356,1664,584,584,2021041112,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.835,"[20.8, 21.7, 21.1, 20.6, 19.7, 19.8, 20.2, 20.5, 20.1, 22.0, 21.7, 21.0, 21.0, 20.8, 20.9, 21.3, 21.5, 21.1, 20.1, 20.8]",33.044000000000004,2.017,27.0,60.1,60,30,80,"60,30,80",64
3357,525,525,525,2021041110,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.8,"[22.9, 24.6, 25.5, 23.4, 24.3, 23.8, 22.8, 22.3, 22.3, 22.3, 22.5, 22.1, 21.7, 21.6, 23.2, 21.9, 21.9, 21.9, 22.2]",21.174,4.511,25.6,61.6,60,30,80,"60,30,80",54
3358,2798,314,314,2021033113,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,24.00645161290322,"[21.1, 25.8, 26.2, 26.6, 30.9, 26.0, 29.1, 27.8, 28.8, 30.1, 21.8, 21.7, 22.7, 23.7, 22.5, 22.3, 22.6, 22.6, 22.9, 22.6, 21.9, 21.8, 22.2, 23.9, 23.3, 23.3, 22.8, 21.0, 21.8, 21.8, 22.6]",67.37,1.315,29.0,73.2,80,40,80,"80,40,80",274
3359,169,169,169,2021040918,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,58.0,1,24.44545454545454,"[25.2, 23.4, 24.3, 23.1, 24.1, 24.5, 23.8, 22.7, 26.1, 28.1, 23.6]",11.959000000000001,2.0380000000000003,23.1,44.4,60,30,80,"60,30,80",55
3360,644,644,644,2021041123,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.2,1,42.0,1,22.24736842105264,"[21.9, 24.8, 25.6, 23.3, 24.3, 24.0, 22.6, 21.7, 21.7, 21.3, 21.9, 21.6, 20.5, 20.6, 22.1, 21.0, 21.1, 21.1, 21.6]",21.146,4.916,24.1,79.6,60,30,80,"60,30,80",54
3361,3783,1299,1299,2021040920,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.471875,"[21.2, 21.0, 21.1, 21.5, 21.3, 21.3, 22.0, 21.0, 21.3, 21.0, 21.4, 21.4, 21.5, 21.3, 21.2, 21.8, 23.1, 22.6, 21.3, 23.9, 23.3, 20.9, 25.0, 25.8, 26.1, 27.5, 28.3, 28.1, 27.8, 28.3, 29.0, 28.8]",36.908000000000015,1.347,22.3,44.9,60,30,80,"60,30,80",273
3362,2752,268,268,2021033023,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.18888888888889,"[21.9, 22.5, 24.8, 23.5, 26.0, 25.6, 25.3, 23.5, 24.6]",17.17,0.325,26.9,85.8,0,0,0,"0,0,0",274
3363,1421,341,341,2021041011,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.913636363636364,"[26.5, 23.1, 21.8, 21.7, 21.4, 21.1, 21.8, 21.4, 20.9, 20.9, 20.5, 22.1, 22.0, 21.8, 21.3, 28.8, 20.3, 20.3, 20.4, 20.4, 21.3, 22.3]",29.4,2.31,25.2,36.9,60,30,80,"60,30,80",70
3364,3566,1082,1082,2021040719,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.9,1,61.0,1,24.41935483870968,"[21.8, 26.1, 26.8, 27.1, 31.4, 25.7, 29.1, 26.3, 27.1, 30.6, 21.6, 22.9, 23.4, 23.8, 23.1, 23.0, 23.0, 23.1, 23.1, 24.2, 22.6, 22.3, 22.5, 24.4, 24.5, 24.1, 23.0, 22.2, 22.1, 23.2, 22.9]",66.994,1.347,24.5,58.9,80,40,80,"80,40,80",274
3365,4213,1729,1729,2021041318,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,23.235483870967744,"[20.2, 25.5, 25.5, 21.3, 30.5, 26.4, 29.5, 28.2, 29.6, 30.0, 20.6, 21.0, 21.8, 21.8, 21.4, 21.5, 22.4, 22.6, 22.5, 22.7, 21.0, 21.0, 19.7, 24.0, 22.1, 22.1, 20.5, 20.8, 19.7, 22.1, 22.3]",68.093,1.317,27.3,74.3,80,40,80,"80,40,80",274
3366,589,589,589,2021041117,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.90000000000001,"[23.9, 25.3, 23.6, 23.8, 23.6, 24.8, 22.9, 23.8, 23.5, 23.0, 24.3, 23.6, 23.7, 25.6, 26.4, 23.9, 23.3, 23.8, 23.5, 22.8, 22.8]",34.46,5.7479999999999976,27.4,67.7,80,40,80,"80,40,80",45
3367,3709,1225,1225,2021040822,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.952631578947372,"[24.3, 22.1, 23.3, 22.8, 23.3, 22.6, 22.7, 22.5, 21.4, 21.7, 22.2, 22.0, 22.0, 22.8, 23.5, 24.1, 23.8, 24.0, 25.0]",37.56800000000001,2.047,21.7,70.8,60,30,80,"60,30,80",257
3368,2425,643,643,2021041118,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.80476190476191,"[25.5, 25.5, 24.5, 24.2, 25.3, 24.5, 24.5, 24.8, 24.9, 25.0, 25.3, 24.8, 24.6, 24.3, 24.4, 25.2, 24.7, 24.8, 24.1, 24.9, 25.1]",1.1800000000000002,0.222,25.6,74.4,0,0,0,"0,0,0",55
3369,586,586,586,2021041117,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.87777777777778,"[28.0, 28.5, 27.6, 26.8, 26.0, 24.9, 25.6, 26.9, 28.0, 27.2, 25.5, 24.5, 24.0, 24.4, 24.0, 24.3, 24.8, 24.8]",16.523000000000003,4.816,27.4,67.7,80,40,80,"80,40,80",44
3370,2960,476,476,2021040118,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.00322580645161,"[21.3, 26.3, 27.1, 27.3, 31.6, 25.0, 28.7, 26.1, 27.3, 30.5, 21.5, 22.0, 22.5, 23.3, 22.0, 22.5, 22.1, 22.3, 22.3, 23.5, 22.2, 21.6, 22.3, 24.2, 23.8, 22.8, 22.7, 22.0, 21.7, 23.0, 22.6]",67.53099999999999,1.3159999999999998,27.8,86.3,80,40,80,"80,40,80",274
3371,3632,1148,1148,2021040809,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.132258064516133,"[17.9, 24.5, 25.3, 25.6, 29.0, 25.6, 28.5, 28.8, 28.5, 28.8, 18.6, 19.1, 19.5, 19.1, 18.8, 19.3, 19.3, 20.0, 19.0, 20.6, 18.7, 19.6, 19.8, 23.1, 22.2, 21.2, 20.3, 20.9, 19.9, 22.5, 22.1]",66.33200000000001,1.354,23.6,47.2,80,40,80,"80,40,80",274
3372,4353,1869,1869,2021041419,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.822222222222226,"[23.6, 23.5, 24.1, 24.1, 26.0, 26.3, 25.6, 25.1, 25.1]",17.183999999999994,0.324,22.9,67.5,0,0,0,"0,0,0",274
3373,1628,548,548,2021041108,HXXID4,艾特网能空调1713,25.0,50.0,1,54.0,26.6,1,40.0,1,23.06666666666667,"[23.0, 23.1, 28.6, 22.6, 22.7, 22.5, 22.8, 22.4, 21.6, 21.1, 23.0, 22.6, 22.7, 23.0, 23.1, 23.3, 22.9, 27.1, 22.6, 21.4, 22.3]",32.697,2.3080000000000003,24.0,61.1,60,30,80,"60,30,80",37
3374,1494,414,414,2021041019,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,23.045000000000005,"[25.6, 23.0, 22.8, 22.6, 23.4, 22.5, 22.5, 22.5, 22.5, 23.0, 23.1, 23.1, 23.0, 22.5, 22.6, 22.6, 23.3, 23.0, 23.8, 23.5]",41.851000000000006,2.268,24.3,55.1,80,40,80,"80,40,80",25
3375,1980,198,198,2021040920,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.719047619047608,"[25.4, 25.3, 24.5, 24.1, 25.2, 24.3, 24.3, 24.6, 24.6, 24.8, 25.3, 25.0, 24.7, 24.4, 24.4, 25.1, 24.4, 24.7, 24.2, 24.8, 25.0]",1.104,0.21600000000000005,22.3,44.9,0,0,0,"0,0,0",55
3376,394,394,394,2021041019,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.40909090909091,"[24.7, 23.3, 24.2, 23.2, 24.1, 24.3, 23.6, 23.1, 26.3, 27.9, 23.8]",11.342,2.028,24.3,55.1,60,30,80,"60,30,80",55
3377,1141,61,61,2021040906,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.23,"[20.4, 21.3, 20.8, 19.5, 19.0, 19.3, 19.6, 19.5, 19.8, 21.0, 20.6, 21.8, 20.4, 20.2, 21.6, 20.3, 20.5, 20.0, 19.3, 19.7]",32.606,2.305,21.3,68.4,60,30,80,"60,30,80",64
3378,2387,605,605,2021041114,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.6304347826087,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.5, 26.1, 25.2, 25.2, 25.5, 26.6, 26.3, 25.6, 25.6, 26.0, 25.1, 25.1, 25.1, 24.9, 25.0, 25.0]",0.727,0.34700000000000003,28.7,59.8,0,0,0,"0,0,0",55
3379,2208,426,426,2021041020,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.38000000000001,"[25.6, 27.3, 29.6, 26.8, 25.4, 26.8, 25.5, 25.6, 25.6, 25.6]",20.198000000000004,1.439,24.5,55.1,60,30,80,"60,30,80",47
3380,1147,67,67,2021040907,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,61.0,1,21.504545454545454,"[19.3, 19.8, 19.8, 24.2, 25.5, 25.8, 20.6, 20.3, 20.8, 26.0, 30.5, 20.3, 20.1, 20.0, 19.8, 19.5, 19.5, 20.7, 20.8, 20.0, 19.9, 19.9]",41.032,7.119,21.1,69.0,100,50,80,"100,50,80",72
3381,790,142,142,2021041009,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.31705882352941,"[28.1, 26.6, 27.4, 34.2, 23.3, 24.09, 23.1, 23.5, 24.8, 24.8, 26.3, 25.9, 23.3, 23.3, 24.3, 24.6, 22.8]",14.130999999999998,0.0,24.0,40.8,0,0,0,"0,0,0",48
3382,845,197,197,2021041016,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.111875,"[24.09, 24.8, 24.8, 25.4, 25.0, 25.9, 25.3, 23.9, 22.5, 22.5, 22.6, 22.7, 23.3, 23.7, 25.0, 24.3]",3.184,0.023,26.8,51.9,0,0,0,"0,0,0",48
3383,3344,860,860,2021040512,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.8,"[21.7, 22.3, 24.8, 23.3, 25.8, 24.6, 24.6, 23.1, 24.0]",17.277,0.331,26.0,62.3,0,0,0,"0,0,0",274
3384,1931,149,149,2021040915,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,53.0,1,26.5,"[25.7, 27.4, 30.0, 27.0, 25.5, 27.0, 25.5, 25.6, 25.7, 25.6]",18.988000000000003,1.298,25.0,53.4,60,30,80,"60,30,80",47
3385,365,365,365,2021041016,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.994736842105265,"[22.6, 25.6, 27.4, 25.8, 24.6, 25.1, 25.3, 25.9, 25.6, 23.6, 25.3, 25.1, 24.5, 25.0, 24.9, 24.7, 25.1, 25.3, 23.5]",10.958000000000002,1.3869999999999998,26.8,51.9,60,30,80,"60,30,80",55
3386,3750,1266,1266,2021040915,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.788888888888888,"[23.6, 23.5, 24.0, 23.8, 25.9, 26.5, 25.5, 25.1, 25.2]",17.198,0.317,25.0,53.4,0,0,0,"0,0,0",274
3387,3899,1415,1415,2021041021,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,22.225,"[19.2, 19.2, 19.7, 19.9, 19.6, 19.1, 20.1, 19.2, 19.1, 19.1, 19.4, 19.8, 20.0, 20.3, 19.8, 20.0, 21.3, 20.7, 19.5, 22.3, 21.3, 19.6, 24.9, 25.8, 26.1, 27.5, 28.3, 28.2, 27.2, 27.4, 28.6, 29.0]",37.02300000000001,1.682,24.2,55.9,60,30,80,"60,30,80",273
3388,2405,623,623,2021041116,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.69523809523809,"[25.1, 24.9, 24.4, 23.8, 25.0, 24.2, 24.6, 24.6, 24.7, 24.7, 25.2, 24.9, 24.7, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 25.0]",1.1270000000000002,0.222,28.1,63.6,0,0,0,"0,0,0",55
3389,3206,722,722,2021040410,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.778125,"[19.0, 19.0, 19.3, 19.3, 19.4, 19.5, 20.0, 19.4, 19.0, 18.1, 18.4, 19.8, 20.0, 19.6, 19.6, 19.8, 21.5, 20.9, 19.8, 22.6, 22.1, 20.0, 23.6, 24.4, 24.9, 26.3, 26.8, 26.8, 26.5, 27.0, 27.5, 27.0]",36.10600000000001,1.158,25.6,75.1,60,30,80,"60,30,80",273
3390,1577,497,497,2021041103,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.490476190476194,"[23.2, 23.4, 28.6, 22.6, 22.5, 22.5, 22.8, 22.1, 21.6, 21.1, 24.6, 23.5, 24.5, 24.8, 23.4, 23.8, 23.7, 27.9, 22.9, 21.6, 22.2]",33.121,2.107,21.9,65.2,60,30,80,"80,40,80",35
3391,3976,1492,1492,2021041112,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.45555555555556,"[22.5, 22.9, 24.9, 23.8, 26.3, 25.6, 25.3, 24.0, 24.8]",17.250999999999998,0.324,27.0,60.1,0,0,0,"0,0,0",274
3392,145,145,145,2021040916,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.3,"[24.3, 24.5, 23.4, 27.5, 27.3, 26.0, 23.0, 23.8, 24.1, 24.1, 25.1, 24.2, 23.3, 23.2, 23.3, 23.8, 24.0, 24.3, 23.5, 24.2, 23.4]",26.295,0.345,25.0,50.1,60,30,80,"60,30,80",55
3393,2965,481,481,2021040119,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,55.0,1,26.145454545454548,"[25.9, 25.9, 25.8, 25.8, 26.8, 26.0, 26.1, 26.3, 26.5, 26.2, 26.3]",0.3240000000000001,0.0,27.6,87.7,0,0,0,"0,0,0",274
3394,1155,75,75,2021040908,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.910000000000004,"[23.4, 23.3, 23.8, 23.2, 23.3, 23.3, 23.3, 23.3, 23.4, 23.4, 23.3, 23.5, 21.7, 24.3, 21.3, 21.4, 21.7, 22.3, 22.5, 22.5]",28.639999999999993,1.936,21.9,67.8,60,30,80,"60,30,80",71
3395,1832,50,50,2021040905,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.50000000000001,"[25.9, 27.0, 27.5, 30.1, 25.5, 25.4, 26.0, 27.6, 27.1, 24.4, 27.5, 30.8, 30.3, 31.1, 32.2, 32.1, 31.6, 29.2, 30.5, 28.2]",31.605999999999995,1.848,21.2,70.1,80,40,80,"80,40,80",38
3396,3829,1345,1345,2021041010,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.4,1,48.0,1,21.02105263157895,"[22.8, 20.3, 23.5, 20.6, 22.1, 20.3, 21.8, 20.3, 18.9, 19.5, 19.8, 19.6, 19.7, 20.8, 21.7, 21.9, 22.0, 21.6, 22.2]",39.774,1.455,24.5,35.4,60,30,80,"80,40,80",17
3397,4334,1850,1850,2021041416,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,22.928125000000005,"[21.0, 20.5, 21.0, 21.0, 21.0, 21.1, 21.0, 20.8, 21.0, 19.8, 20.3, 20.6, 21.1, 21.3, 21.1, 21.1, 22.1, 21.8, 20.5, 23.3, 22.1, 20.8, 24.5, 25.4, 25.7, 27.1, 27.8, 27.6, 27.3, 27.7, 28.3, 28.0]",36.459,1.17,24.4,66.0,60,30,80,"60,30,80",273
3398,4033,1549,1549,2021041122,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.046875,"[19.6, 19.1, 19.8, 19.6, 19.7, 19.8, 20.3, 19.1, 19.6, 18.0, 18.9, 19.9, 20.2, 19.8, 19.8, 20.0, 21.6, 20.9, 20.0, 22.3, 22.5, 19.4, 24.1, 25.0, 25.3, 26.8, 27.4, 27.1, 27.0, 27.5, 28.0, 27.4]",36.162000000000006,1.62,24.4,78.7,60,30,80,"60,30,80",273
3399,3532,1048,1048,2021040713,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,20.973684210526322,"[22.0, 19.4, 22.1, 20.5, 21.8, 20.1, 20.6, 19.8, 19.5, 19.7, 19.7, 19.6, 19.8, 20.8, 22.1, 22.5, 22.6, 22.6, 23.3]",37.02600000000001,1.472,27.4,36.6,60,30,80,"60,30,80",257
3400,4031,1547,1547,2021041121,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.71,"[25.1, 25.1, 25.8, 25.6, 25.8, 25.8, 25.8, 25.9, 26.1, 26.1]",0.27,0.224,24.6,78.2,0,0,0,"0,0,0",274
3401,1310,230,230,2021041000,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.514285714285712,"[21.8, 22.6, 23.1, 22.8, 22.9, 22.5, 21.9]",28.517,2.372,22.0,44.5,60,30,80,"60,30,80",71
3402,309,309,309,2021041010,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.623809523809523,"[25.6, 25.7, 24.5, 28.5, 27.8, 26.6, 22.4, 23.5, 24.6, 24.6, 24.8, 24.0, 23.2, 23.6, 23.7, 23.8, 24.0, 24.6, 24.0, 24.3, 23.3]",26.750999999999998,0.364,24.5,35.4,60,30,80,"60,30,80",55
3403,1742,662,662,2021041120,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.55,"[24.3, 24.1, 23.1, 23.4, 23.8, 23.2, 23.6, 24.5, 23.7, 24.4, 24.8, 24.8, 24.5, 24.7, 24.3, 26.0, 26.1, 27.3, 26.9, 23.5]",26.75,1.975,24.7,78.5,60,30,80,"80,40,80",2
3404,2832,348,348,2021033119,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,24.62222222222222,"[23.3, 23.5, 24.0, 24.0, 25.6, 26.0, 25.3, 24.7, 25.2]",17.304000000000002,0.32,25.9,85.4,0,0,0,"0,0,0",274
3405,3580,1096,1096,2021040721,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.96,"[25.4, 25.4, 26.1, 25.8, 26.0, 26.0, 26.0, 26.1, 26.3, 26.5]",0.29600000000000004,0.215,24.2,48.1,0,0,0,"0,0,0",274
3406,54,54,54,2021040906,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.07619047619048,"[28.5, 28.1, 26.4, 27.8, 25.7, 26.3, 28.3, 28.5, 26.5, 28.2, 26.4, 25.6, 24.8, 24.8, 24.8, 24.7, 24.6, 24.5, 24.5, 24.5, 24.1]",0.8340000000000001,0.35100000000000003,21.3,68.4,0,0,0,"0,0,0",55
3407,941,293,293,2021041106,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,24.215384615384608,"[23.0, 24.1, 25.3, 23.5, 24.5, 24.7, 24.3, 26.5, 24.0, 23.0, 23.3, 24.8, 23.8]",17.155,5.4570000000000025,22.6,64.5,80,40,80,"80,40,80",48
3408,2011,229,229,2021040923,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.463636363636365,"[22.6, 24.4, 24.8, 25.0, 22.7, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.0710000000000002,0.195,22.0,46.2,0,0,0,"0,0,0",55
3409,61,61,61,2021040906,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.83636363636364,"[25.3, 25.0, 26.5, 26.6, 26.1, 26.8, 22.5, 24.1, 26.6, 27.9, 26.8]",11.103000000000002,1.614,21.3,68.4,60,30,80,"60,30,80",55
3410,4221,1737,1737,2021041319,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,22.55806451612904,"[19.5, 25.2, 25.0, 20.2, 30.3, 26.7, 29.3, 29.3, 29.6, 29.8, 18.8, 19.3, 20.1, 20.7, 20.1, 20.6, 20.8, 21.5, 21.0, 22.2, 20.6, 19.4, 19.5, 22.2, 22.5, 21.6, 20.1, 20.1, 19.4, 21.6, 22.3]",69.354,1.317,26.7,72.4,80,40,80,"80,40,80",274
3411,1379,299,299,2021041007,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.335,"[22.8, 22.4, 23.0, 22.6, 22.5, 22.3, 22.5, 22.3, 22.4, 23.0, 22.8, 22.9, 21.3, 24.3, 21.2, 21.2, 21.5, 21.9, 21.8, 22.0]",28.733,2.0,22.3,38.9,60,30,80,"60,30,80",71
3412,550,550,550,2021041113,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.023809523809533,"[28.5, 28.3, 26.3, 28.0, 26.0, 26.7, 28.4, 28.3, 26.5, 26.6, 27.3, 25.3, 24.6, 24.7, 24.5, 24.5, 24.8, 24.4, 24.3, 24.3, 24.2]",0.8340000000000001,0.34700000000000003,28.0,60.2,0,0,0,"0,0,0",55
3413,3769,1285,1285,2021040918,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,52.0,1,25.781818181818185,"[25.5, 25.5, 25.4, 25.5, 26.5, 25.6, 25.8, 25.9, 26.0, 25.9, 26.0]",0.3240000000000001,0.0,23.1,44.4,0,0,0,"0,0,0",274
3414,2008,226,226,2021040923,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.83636363636364,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 25.0, 24.7, 24.8, 25.2, 26.0, 25.2, 25.7, 25.1, 25.3, 25.3, 25.6, 26.5, 30.2, 30.0]",6.480000000000001,0.34,22.0,46.2,0,0,0,"0,0,0",55
3415,504,504,504,2021041108,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.32608695652174,"[21.8, 26.1, 25.2, 25.9, 27.2, 27.3, 28.0, 29.2, 27.8, 23.8, 24.0, 22.2, 22.5, 23.0, 22.0, 22.2, 22.9, 22.5, 22.8, 23.5, 21.9, 22.0, 25.7]",24.910000000000004,5.829,24.0,61.1,80,40,80,"80,40,80",41
3416,1677,597,597,2021041113,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,22.975,"[25.6, 22.5, 22.4, 22.3, 23.0, 22.1, 22.1, 22.0, 21.6, 22.8, 23.0, 23.2, 23.3, 22.9, 23.1, 23.0, 23.6, 23.3, 24.0, 23.7]",41.90600000000001,2.0580000000000003,28.0,60.2,80,40,80,"80,40,80",25
3417,1665,585,585,2021041112,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.981818181818184,"[20.6, 20.4, 20.6, 24.7, 25.9, 26.3, 20.8, 21.0, 21.6, 26.5, 31.0, 20.5, 20.3, 20.5, 20.5, 19.8, 19.9, 21.1, 21.1, 20.4, 20.0, 20.1]",42.56799999999999,7.178,27.0,60.1,100,50,80,"100,50,80",72
3418,628,628,628,2021041121,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.77894736842105,"[22.9, 25.2, 25.5, 23.8, 24.3, 23.9, 23.1, 22.1, 22.1, 22.2, 22.3, 21.7, 21.6, 21.5, 22.8, 21.9, 21.8, 21.8, 22.3]",21.58,4.916,24.6,78.2,60,30,80,"60,30,80",54
3419,2945,461,461,2021040115,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.86363636363636,"[25.5, 25.6, 25.5, 25.6, 26.6, 25.9, 25.9, 26.0, 26.1, 25.9, 25.9]",0.3240000000000001,0.0,30.2,76.0,0,0,0,"0,0,0",274
3420,480,480,480,2021041105,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.47894736842105,"[22.8, 25.8, 27.6, 26.8, 24.7, 25.3, 24.6, 25.5, 25.8, 22.6, 24.9, 25.6, 25.9, 26.0, 27.0, 27.5, 27.0, 25.6, 23.1]",10.807999999999998,1.49,22.2,63.6,60,30,80,"60,30,80",55
3421,2439,657,657,2021041119,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.26842105263157,"[26.7, 25.3, 25.1, 25.0, 25.0, 25.1, 26.0, 24.9, 25.5, 26.1, 25.0, 25.1, 25.0, 25.0, 25.9, 25.0, 25.0, 24.6, 24.8]",1.643,0.32,25.3,76.1,0,0,0,"0,0,0",55
3422,3963,1479,1479,2021041110,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.651612903225804,"[19.1, 25.0, 26.0, 27.2, 30.3, 26.1, 28.9, 29.1, 29.1, 29.4, 19.1, 19.4, 20.2, 19.9, 19.9, 20.4, 20.4, 21.1, 20.3, 21.8, 20.1, 19.6, 19.8, 22.5, 21.0, 21.3, 20.7, 20.5, 19.9, 21.7, 22.4]",69.086,1.172,25.6,61.6,80,40,80,"80,40,80",274
3423,2179,397,397,2021041017,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.633333333333336,"[25.1, 25.1, 24.5, 24.0, 25.1, 24.2, 24.3, 24.3, 24.4, 24.8, 25.2, 24.8, 24.7, 24.3, 24.4, 25.2, 24.4, 24.6, 24.1, 24.8, 25.0]",1.128,0.226,25.6,57.1,0,0,0,"0,0,0",55
3424,2990,506,506,2021040123,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,26.01,"[25.1, 25.4, 26.2, 26.0, 26.1, 26.0, 26.1, 26.3, 26.3, 26.6]",0.4050000000000001,0.21600000000000005,26.9,88.3,0,0,0,"0,0,0",274
3425,4030,1546,1546,2021041121,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,43.0,1,25.71818181818181,"[25.3, 25.4, 25.5, 25.5, 26.4, 25.6, 25.7, 25.8, 26.0, 25.8, 25.9]",0.3240000000000001,0.0,24.6,78.2,0,0,0,"0,0,0",274
3426,3510,1026,1026,2021040710,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.95937500000001,"[18.8, 18.8, 19.7, 19.6, 19.6, 20.0, 20.4, 19.3, 18.8, 17.6, 18.1, 19.7, 20.1, 19.8, 19.7, 19.9, 21.6, 21.3, 20.1, 22.6, 22.6, 19.8, 23.9, 24.6, 25.1, 26.7, 27.1, 27.2, 27.1, 27.9, 28.0, 27.2]",36.10300000000001,1.164,25.1,40.2,60,30,80,"60,30,80",273
3427,4265,1781,1781,2021041404,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.231578947368426,"[22.5, 20.1, 23.0, 20.7, 23.3, 20.6, 23.5, 20.6, 19.1, 19.9, 19.8, 19.6, 19.9, 20.8, 21.7, 21.8, 22.1, 21.8, 22.6]",40.088,1.285,24.1,71.9,80,40,80,"80,40,80",17
3428,3786,1302,1302,2021040921,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,23.83333333333333,"[22.6, 22.2, 23.8, 23.2, 25.6, 24.8, 24.7, 23.5, 24.1]",17.118,0.317,22.2,40.4,0,0,0,"0,0,0",274
3429,1417,337,337,2021041011,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.6,1,44.0,1,22.74285714285714,"[23.1, 22.9, 28.8, 22.9, 23.3, 23.3, 23.5, 23.0, 22.1, 21.2, 21.1, 20.8, 21.0, 21.5, 21.8, 21.9, 22.1, 26.8, 22.5, 21.5, 22.5]",33.477999999999994,2.528,25.2,36.9,60,30,80,"80,40,80",35
3430,1041,393,393,2021041119,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,25.04615384615385,"[23.9, 24.9, 26.1, 24.3, 25.3, 25.3, 25.1, 26.2, 24.8, 24.1, 24.5, 26.0, 25.1]",17.316999999999997,5.7810000000000015,25.3,76.1,80,40,80,"80,40,80",48
3431,1540,460,460,2021041023,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.6,1,43.0,1,25.305,"[25.7, 25.0, 24.4, 23.9, 24.5, 24.4, 25.8, 26.3, 25.2, 23.3, 25.4, 25.6, 25.8, 25.4, 25.4, 25.6, 26.0, 26.7, 26.8, 24.9]",26.215,2.03,23.7,58.1,60,30,80,"60,30,80",52
3432,2390,608,608,2021041114,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.615,"[26.2, 27.4, 27.3, 29.6, 25.5, 25.3, 25.8, 26.5, 27.5, 24.5, 27.8, 31.0, 30.8, 31.5, 33.6, 32.3, 31.1, 29.2, 30.8, 28.6]",29.68799999999999,1.93,28.7,59.8,60,30,80,"60,30,80",17
3433,2201,419,419,2021041019,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.97142857142857,"[25.8, 25.8, 25.7, 25.8, 26.6, 25.9, 26.0, 26.1, 26.0, 25.4, 26.1, 25.6, 25.8, 25.8, 25.8, 25.9, 25.8, 25.8, 26.9, 26.7, 26.1]",0.8610000000000001,0.344,24.3,55.1,0,0,0,"0,0,0",55
3434,1766,686,686,2021041122,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.268181818181823,"[23.3, 24.1, 24.3, 24.3, 23.9, 24.2, 24.5, 24.8, 24.9, 24.6, 25.0, 26.6, 26.6, 26.0, 23.3, 23.5, 23.1, 23.0, 23.2, 23.3, 23.4, 24.0]",27.742,2.414,24.4,78.7,60,30,80,"60,30,80",60
3435,3176,692,692,2021040322,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.480645161290322,"[19.3, 25.1, 26.1, 26.4, 30.3, 26.4, 29.0, 29.4, 29.7, 29.5, 18.3, 19.0, 19.7, 19.6, 19.9, 20.5, 20.5, 21.4, 20.5, 22.3, 20.4, 19.0, 19.2, 22.1, 21.1, 20.4, 19.6, 19.8, 18.8, 21.1, 22.5]",67.58399999999999,1.3530000000000002,25.7,85.6,80,40,80,"80,40,80",274
3436,1730,650,650,2021041118,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.60909090909091,"[24.3, 24.3, 24.8, 24.9, 24.1, 24.5, 24.3, 24.5, 24.6, 24.8, 24.6, 26.8, 26.7, 26.2, 23.7, 24.0, 23.6, 24.0, 24.3, 24.3, 23.8, 24.3]",28.044,2.779,25.6,74.4,60,30,80,"80,40,80",12
3437,2953,469,469,2021040117,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.8,1,58.0,1,24.69677419354839,"[22.1, 26.1, 27.2, 27.5, 31.8, 25.6, 28.2, 26.5, 26.8, 30.6, 22.8, 22.9, 23.8, 24.3, 23.1, 23.4, 23.0, 22.8, 23.1, 24.5, 23.0, 22.5, 22.8, 24.4, 26.0, 24.8, 23.6, 22.8, 22.8, 23.7, 23.1]",67.26099999999998,1.3159999999999998,28.3,83.9,80,40,80,"80,40,80",274
3438,1277,197,197,2021040920,HXXID4,艾特网能空调1717,25.0,50.0,1,57.0,26.8,1,46.0,1,23.0,"[23.8, 23.3, 23.6, 23.4, 23.1, 23.1, 23.2, 23.1, 23.1, 23.5, 23.0, 23.2, 21.8, 24.8, 21.9, 21.9, 22.1, 22.7, 22.6, 22.8]",28.696,2.677,22.3,44.9,60,30,80,"60,30,80",71
3439,1475,395,395,2021041017,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.55,"[20.9, 21.4, 21.4, 25.3, 26.6, 26.8, 21.8, 21.9, 22.1, 22.0, 30.6, 21.7, 21.4, 21.3, 21.1, 20.9, 21.0, 22.0, 22.1, 21.4, 21.1, 21.3]",41.843,9.15,25.6,57.1,100,50,80,"100,50,80",72
3440,2780,296,296,2021033110,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.4,1,50.0,1,22.016129032258068,"[18.3, 24.5, 25.4, 25.7, 29.8, 25.5, 28.3, 28.7, 28.8, 29.0, 18.1, 18.7, 19.3, 19.8, 19.0, 19.5, 19.5, 20.3, 19.5, 21.1, 19.2, 19.3, 20.1, 22.7, 20.0, 20.6, 19.8, 20.0, 19.0, 21.1, 21.9]",66.993,1.315,26.8,78.9,80,40,80,"80,40,80",274
3441,1275,195,195,2021040920,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,44.0,1,22.48,"[22.7, 23.6, 23.3, 22.1, 21.8, 22.1, 22.2, 22.1, 22.4, 22.6, 22.8, 22.3, 22.9, 22.3, 22.4, 22.6, 22.8, 22.5, 22.0, 22.1]",33.221000000000004,2.727,22.3,44.9,60,30,80,"80,40,80",8
3442,952,304,304,2021041108,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.212,"[24.09, 23.1, 22.3, 22.9, 23.2, 22.9, 22.7, 24.09, 26.0, 26.4, 26.0, 26.1, 24.5, 24.8, 24.1]",14.469,2.07,24.0,61.1,60,30,80,"60,30,80",48
3443,837,189,189,2021041015,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.610588235294124,"[26.8, 24.4, 23.9, 24.4, 27.0, 24.09, 23.9, 23.5, 23.8, 25.0, 24.5, 24.3, 24.9, 24.8, 24.09, 25.1, 23.9]",10.283,2.556,28.1,45.8,60,30,80,"60,30,80",48
3444,413,413,413,2021041021,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,25.9,1,26.0,1,25.047368421052642,"[23.1, 25.6, 27.5, 26.3, 25.1, 25.3, 25.4, 26.0, 25.8, 24.0, 24.8, 24.5, 24.3, 24.6, 25.3, 25.2, 25.4, 25.4, 22.3]",10.959,1.5319999999999998,24.2,55.9,60,30,80,"60,30,80",55
3445,931,283,283,2021041105,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.7,1,35.0,1,25.600000000000005,"[26.4, 24.6, 25.6, 26.2, 26.6, 24.9, 24.2, 25.8, 25.5, 25.6, 26.2, 25.6]",4.123,1.525,22.2,63.6,60,30,80,"60,30,80",48
3446,2542,58,58,2021032912,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.92222222222223,"[23.1, 23.9, 24.5, 24.5, 26.5, 26.2, 25.8, 24.8, 25.0]",17.384,0.32,26.9,70.9,0,0,0,"0,0,0",274
3447,2319,537,537,2021041107,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.854545454545452,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.6, 25.7, 25.6, 24.5, 24.0, 25.0, 25.3, 26.0, 25.3, 25.6, 25.3, 25.4, 25.5, 25.7, 26.6, 30.0, 29.8]",4.4609999999999985,0.34,23.2,63.3,0,0,0,"0,0,0",55
3448,3735,1251,1251,2021040912,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.03,"[24.4, 24.5, 25.1, 24.8, 25.1, 25.1, 25.2, 25.3, 25.4, 25.4]",0.16200000000000006,0.222,24.9,57.6,0,0,0,"0,0,0",274
3449,3684,1200,1200,2021040818,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.745454545454546,"[25.4, 25.5, 25.5, 25.5, 26.4, 25.6, 25.7, 25.9, 26.0, 25.8, 25.9]",0.37799999999999995,0.0,23.3,71.2,0,0,0,"0,0,0",274
3450,2448,666,666,2021041120,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.96818181818181,"[26.3, 25.3, 25.4, 25.3, 25.5, 25.6, 25.7, 25.6, 25.0, 24.7, 25.0, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.5, 25.7, 26.6, 30.6, 30.3]",4.785000000000001,0.345,24.7,78.5,0,0,0,"0,0,0",55
3451,1517,437,437,2021041021,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.7,1,34.0,1,22.975,"[23.8, 23.5, 23.9, 24.0, 23.1, 23.5, 23.5, 23.2, 23.5, 23.3, 22.7, 23.1, 21.8, 23.7, 22.0, 22.0, 22.1, 22.5, 21.6, 22.7]",28.826,2.233,24.2,55.9,60,30,80,"60,30,80",71
3452,4270,1786,1786,2021041405,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,24.96,"[24.3, 24.3, 25.1, 24.9, 25.1, 25.1, 25.1, 25.3, 25.2, 25.2]",0.24200000000000005,0.218,24.1,72.2,0,0,0,"0,0,0",274
3453,3446,962,962,2021040616,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.92222222222223,"[23.4, 23.7, 24.3, 24.6, 26.3, 26.1, 25.6, 24.8, 25.5]",17.224,0.324,27.9,50.0,0,0,0,"0,0,0",274
3454,3880,1396,1396,2021041018,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,25.72727272727273,"[25.5, 25.5, 25.2, 25.4, 26.4, 25.6, 25.7, 25.8, 26.0, 25.9, 26.0]",0.27,0.0,25.1,53.7,0,0,0,"0,0,0",274
3455,2000,218,218,2021040922,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.731578947368426,"[26.3, 24.8, 24.6, 24.5, 24.5, 24.5, 25.3, 24.3, 25.1, 25.5, 24.5, 24.6, 24.4, 24.3, 25.3, 24.3, 24.3, 24.3, 24.5]",1.696,0.309,22.3,43.3,0,0,0,"0,0,0",55
3456,2230,448,448,2021041022,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.68181818181819,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.6, 25.4, 24.3, 23.8, 24.7, 25.1, 25.8, 25.0, 25.3, 25.0, 25.2, 25.3, 25.5, 26.3, 30.0, 29.6]",4.729000000000001,0.35,24.0,57.3,0,0,0,"0,0,0",55
3457,2336,554,554,2021041109,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.63684210526317,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.5, 25.5, 25.5, 25.8, 25.6, 25.5, 25.5, 25.4, 25.7, 25.3, 25.3, 25.9, 25.0]",0.8360000000000002,0.938,25.1,59.5,0,0,0,"0,0,0",55
3458,3440,956,956,2021040615,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.836842105263155,"[23.2, 21.3, 22.4, 21.3, 22.3, 21.0, 21.5, 21.0, 20.2, 20.3, 21.0, 20.8, 20.8, 21.7, 23.2, 23.2, 22.9, 22.9, 23.9]",37.614000000000004,2.31,27.8,46.9,60,30,80,"60,30,80",257
3459,3138,654,654,2021040316,HXXID3,艾特网能空调1725,25.0,50.0,1,53.0,27.3,1,78.0,1,21.9842105263158,"[23.1, 20.7, 22.4, 21.6, 22.6, 21.3, 21.1, 21.0, 20.5, 20.6, 21.1, 21.0, 21.1, 22.0, 23.3, 23.5, 23.3, 23.3, 24.2]",37.67,2.422,28.3,77.6,60,30,80,"60,30,80",257
3460,348,348,348,2021041014,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.83888888888889,"[29.3, 29.2, 28.8, 28.0, 23.3, 24.1, 24.5, 23.8, 23.0, 24.3, 23.8, 23.6, 23.9, 24.2, 23.5, 23.9, 23.0, 22.9]",27.136,2.458,27.5,43.1,60,30,80,"60,30,80",55
3461,486,486,486,2021041106,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.223809523809518,"[28.7, 28.5, 26.8, 28.2, 26.0, 26.5, 28.5, 28.6, 26.9, 27.6, 26.5, 25.9, 25.0, 24.9, 24.8, 24.8, 24.7, 24.7, 24.5, 24.5, 24.1]",0.861,0.34700000000000003,22.6,64.5,0,0,0,"0,0,0",55
3462,1753,673,673,2021041121,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,44.0,1,21.895454545454545,"[26.6, 22.8, 21.5, 21.4, 21.1, 21.0, 21.3, 20.9, 20.6, 20.5, 20.3, 22.1, 22.1, 22.0, 21.5, 29.0, 20.9, 20.7, 21.1, 20.8, 21.3, 22.2]",29.374,2.458,24.6,78.2,60,30,80,"60,30,80",70
3463,750,102,102,2021040922,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.112,"[24.09, 22.8, 22.3, 22.8, 23.1, 22.8, 22.5, 24.09, 26.0, 26.4, 25.5, 26.1, 24.4, 24.8, 24.0]",14.808000000000005,2.213,22.3,43.3,60,30,80,"60,30,80",48
3464,2318,536,536,2021041107,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.914285714285718,"[25.7, 25.7, 25.7, 25.7, 26.5, 26.0, 25.9, 26.1, 26.0, 25.5, 26.0, 25.5, 25.6, 25.8, 25.8, 25.9, 25.8, 25.8, 26.8, 26.5, 25.9]",0.78,0.333,23.2,63.3,0,0,0,"0,0,0",55
3465,4187,1703,1703,2021041313,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,43.0,1,25.80909090909091,"[25.5, 25.6, 25.6, 25.5, 26.5, 25.7, 25.8, 25.9, 26.0, 25.9, 25.9]",0.27,0.0,30.1,69.6,0,0,0,"0,0,0",274
3466,2862,378,378,2021040102,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.218181818181826,"[24.8, 24.8, 24.9, 24.9, 25.9, 25.2, 25.3, 25.5, 25.5, 25.3, 25.3]",0.21600000000000005,0.0,25.1,88.7,0,0,0,"0,0,0",274
3467,3961,1477,1477,2021041110,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,57.0,1,21.07894736842105,"[22.3, 19.8, 23.5, 20.9, 22.5, 20.2, 21.8, 20.5, 19.1, 19.6, 19.6, 19.4, 19.7, 20.6, 21.6, 22.0, 22.4, 22.0, 23.0]",40.24400000000001,1.533,25.6,61.6,80,40,80,"80,40,80",17
3468,3782,1298,1298,2021040920,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.36774193548388,"[21.8, 26.5, 27.2, 27.5, 32.0, 25.8, 29.1, 26.5, 27.6, 30.6, 21.9, 22.2, 22.8, 23.2, 22.6, 24.0, 22.8, 22.9, 23.0, 24.1, 23.0, 21.7, 22.1, 24.2, 24.3, 23.9, 22.7, 21.8, 21.7, 23.2, 22.7]",69.06,1.334,22.3,44.9,80,40,80,"80,40,80",274
3469,3741,1257,1257,2021040913,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,61.0,1,21.76315789473684,"[23.3, 21.1, 22.7, 21.6, 22.6, 21.3, 21.6, 20.6, 20.1, 20.6, 20.9, 20.5, 20.5, 21.3, 22.9, 22.9, 22.5, 23.1, 23.4]",36.81200000000001,1.6880000000000002,25.5,55.3,60,30,80,"60,30,80",257
3470,297,297,297,2021041009,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.06666666666667,"[28.5, 28.4, 26.3, 27.8, 26.1, 26.6, 28.3, 28.2, 26.6, 26.8, 27.0, 25.8, 24.6, 24.8, 24.2, 24.6, 24.7, 24.6, 24.7, 24.7, 24.1]",0.861,0.36,24.0,40.8,0,0,0,"0,0,0",55
3471,2774,290,290,2021033109,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.01,"[24.3, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.4]",0.188,0.221,25.8,81.8,0,0,0,"0,0,0",274
3472,2113,331,331,2021041010,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.70555555555556,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.5, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.4, 25.1, 24.5, 24.6]",0.45899999999999996,0.365,24.5,35.4,0,0,0,"0,0,0",55
3473,2787,303,303,2021033111,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.06363636363637,"[24.6, 24.6, 24.6, 24.8, 25.6, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.3240000000000001,0.0,27.7,77.0,0,0,0,"0,0,0",274
3474,429,429,429,2021041023,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,25.00909090909091,"[24.8, 24.2, 25.3, 24.1, 25.3, 26.0, 23.0, 23.3, 26.3, 28.0, 24.8]",11.91,2.028,23.7,58.1,60,30,80,"60,30,80",55
3475,2710,226,226,2021033016,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.355555555555554,"[22.8, 23.1, 24.0, 23.8, 25.8, 25.5, 25.1, 24.2, 24.9]",17.262999999999998,0.335,30.3,74.1,0,0,0,"0,0,0",274
3476,649,1,1,2021040910,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.045333333333332,"[24.09, 23.1, 22.3, 22.7, 23.0, 22.8, 22.3, 24.09, 25.9, 26.2, 25.8, 26.2, 24.3, 24.4, 23.5]",14.307000000000002,2.082,23.7,61.6,60,30,80,"60,30,80",48
3477,1660,580,580,2021041111,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.17272727272727,"[22.5, 21.7, 22.0, 22.0, 22.2, 22.3, 26.5, 26.2, 26.6, 23.8, 23.0, 24.4, 23.8, 22.2, 22.1, 23.3, 22.3, 22.2, 22.1, 23.0, 22.4, 23.2]",25.193,3.386,26.1,62.6,60,30,80,"60,30,80",70
3478,1654,574,574,2021041111,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,46.0,1,22.86666666666667,"[22.6, 22.8, 28.6, 22.7, 23.1, 22.8, 23.0, 22.8, 21.8, 21.2, 22.1, 21.9, 22.0, 22.1, 22.3, 22.6, 22.4, 27.0, 22.7, 21.4, 22.3]",32.393,2.343,26.1,62.6,60,30,80,"60,30,80",37
3479,701,53,53,2021040916,HXXID5,艾特网能空调1708,25.0,50.0,1,57.0,25.9,1,28.0,1,24.340588235294124,"[24.7, 23.1, 23.5, 24.3, 25.9, 24.09, 23.5, 23.3, 23.6, 25.0, 24.5, 24.5, 25.1, 25.3, 24.1, 25.5, 23.8]",9.358999999999998,2.525,25.0,50.1,60,30,80,"60,30,80",48
3480,4227,1743,1743,2021041320,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.93125,"[19.5, 19.0, 19.6, 19.5, 19.5, 19.7, 20.1, 19.2, 19.4, 18.2, 19.0, 19.9, 20.1, 19.8, 19.8, 19.9, 21.5, 20.6, 19.6, 22.5, 21.5, 19.5, 24.1, 24.8, 25.1, 26.6, 27.3, 27.1, 26.9, 27.3, 27.8, 27.4]",36.77800000000001,1.6369999999999998,26.3,71.4,60,30,80,"60,30,80",273
3481,3432,948,948,2021040614,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,26.04545454545455,"[25.8, 25.8, 25.5, 25.8, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.27,0.0,27.7,46.7,0,0,0,"0,0,0",274
3482,660,12,12,2021040911,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.26352941176471,"[25.8, 23.3, 23.1, 24.5, 25.8, 24.09, 23.5, 23.6, 23.3, 24.8, 24.3, 24.1, 24.8, 24.6, 24.09, 25.0, 23.8]",9.358999999999998,2.551,24.6,58.3,60,30,80,"60,30,80",48
3483,3726,1242,1242,2021040911,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.0,"[21.9, 22.5, 24.9, 23.5, 26.0, 24.9, 24.9, 23.3, 24.1]",17.224,0.327,24.6,58.3,0,0,0,"0,0,0",274
3484,4188,1704,1704,2021041314,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,52.0,1,24.23225806451613,"[22.0, 26.0, 26.1, 22.5, 31.3, 26.7, 29.5, 26.5, 28.5, 30.5, 21.8, 21.3, 22.6, 24.1, 22.5, 24.0, 23.1, 23.5, 23.3, 24.3, 23.2, 21.8, 22.1, 25.5, 23.5, 23.1, 22.8, 21.3, 22.0, 23.0, 22.8]",68.06599999999999,1.301,30.3,68.3,80,40,80,"80,40,80",274
3485,3262,778,778,2021040419,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,24.477777777777767,"[23.0, 23.3, 23.9, 23.9, 25.7, 25.8, 25.1, 24.5, 25.1]",17.183999999999994,0.328,23.5,75.9,0,0,0,"0,0,0",274
3486,1989,207,207,2021040921,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,24.98947368421053,"[26.5, 25.1, 25.0, 24.7, 24.8, 24.8, 25.6, 24.6, 25.3, 25.8, 24.9, 24.8, 24.7, 24.6, 25.5, 24.6, 24.5, 24.4, 24.6]",1.723,0.309,22.2,40.4,0,0,0,"0,0,0",55
3487,3752,1268,1268,2021040915,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.3,"[22.1, 26.5, 27.0, 27.3, 30.9, 25.4, 28.3, 26.0, 27.1, 30.5, 21.7, 22.3, 22.9, 23.8, 22.8, 22.8, 23.0, 23.0, 23.1, 24.4, 22.5, 22.0, 22.3, 25.1, 24.6, 24.0, 22.6, 21.8, 21.5, 23.2, 22.8]",66.773,1.334,25.0,53.4,80,40,80,"80,40,80",274
3488,4306,1822,1822,2021041411,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.884375,"[19.1, 18.8, 19.6, 19.5, 19.6, 19.8, 20.2, 19.5, 19.1, 18.1, 18.6, 19.6, 20.1, 19.6, 19.7, 19.6, 21.5, 20.6, 19.8, 22.5, 22.1, 19.7, 23.8, 24.5, 25.0, 26.5, 27.0, 27.1, 26.9, 27.6, 27.9, 27.3]",36.155,1.17,26.1,65.4,60,30,80,"60,30,80",273
3489,4358,1874,1874,2021041420,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,73.0,1,21.731578947368412,"[23.2, 21.1, 23.7, 20.6, 23.3, 20.4, 20.8, 20.8, 19.2, 19.5, 20.0, 20.0, 20.3, 21.1, 22.7, 23.5, 23.9, 23.9, 24.9]",37.08200000000001,2.585,23.0,66.5,60,30,80,"60,30,80",257
3490,886,238,238,2021041021,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.192307692307697,"[24.3, 24.6, 25.9, 24.9, 26.0, 26.0, 24.7, 26.5, 25.3, 25.0, 24.2, 25.6, 24.5]",17.006,6.081,24.2,55.9,80,40,80,"80,40,80",48
3491,3564,1080,1080,2021040719,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,25.211111111111112,"[24.0, 24.0, 24.4, 24.5, 26.4, 26.7, 25.9, 25.5, 25.5]",17.224,0.325,24.5,58.9,0,0,0,"0,0,0",274
3492,582,582,582,2021041116,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.3,1,42.0,1,25.61111111111111,"[28.0, 28.4, 27.5, 27.0, 25.9, 24.8, 25.6, 27.2, 27.7, 27.0, 24.5, 23.6, 23.6, 24.1, 23.5, 23.7, 24.5, 24.4]",16.566,4.816,28.1,63.6,80,40,80,"80,40,80",44
3493,1506,426,426,2021041020,HXXID4,艾特网能空调1711,25.0,50.0,1,61.0,27.1,1,54.0,1,25.931818181818183,"[25.8, 25.7, 25.9, 26.5, 25.8, 26.2, 24.8, 25.6, 25.3, 26.1, 26.0, 26.9, 26.9, 26.1, 25.5, 25.7, 26.0, 25.8, 25.9, 25.7, 25.9, 26.4]",27.94400000000001,2.844,24.5,55.1,60,30,80,"80,40,80",12
3494,1160,80,80,2021040908,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,23.442857142857147,"[23.3, 23.6, 29.1, 22.9, 22.8, 22.9, 23.2, 22.8, 21.8, 21.1, 23.3, 23.1, 23.2, 23.5, 23.6, 23.7, 23.5, 27.9, 22.9, 21.6, 22.5]",33.336,2.077,21.9,67.8,60,30,80,"80,40,80",35
3495,1651,571,571,2021041110,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.47,"[22.7, 22.3, 22.8, 22.6, 22.3, 22.2, 22.3, 22.1, 22.2, 22.8, 22.7, 23.1, 21.9, 24.7, 21.8, 22.0, 22.1, 22.5, 22.0, 22.3]",28.532999999999994,2.339,25.6,61.6,60,30,80,"60,30,80",71
3496,2580,96,96,2021032919,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.736363636363638,"[25.4, 25.5, 25.4, 25.5, 26.5, 25.6, 25.8, 25.8, 26.0, 25.8, 25.8]",0.37799999999999995,0.0,25.9,80.8,0,0,0,"0,0,0",274
3497,2431,649,649,2021041118,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.257894736842108,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.1, 25.9, 24.8, 25.6, 26.1, 25.1, 25.1, 25.0, 25.0, 25.8, 24.9, 24.8, 24.8, 25.0]",1.6690000000000005,0.32,25.6,74.4,0,0,0,"0,0,0",55
3498,887,239,239,2021041021,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.429411764705893,"[30.0, 27.5, 27.3, 34.6, 25.0, 24.3, 24.9, 24.7, 26.5, 25.4, 26.8, 26.5, 24.9, 24.8, 26.5, 25.6, 24.0]",14.022,0.0,24.2,55.9,0,0,0,"0,0,0",48
3499,3862,1378,1378,2021041015,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.73333333333333,"[23.0, 23.2, 24.5, 24.5, 26.6, 25.8, 25.5, 24.5, 25.0]",17.250999999999998,0.335,28.1,45.8,0,0,0,"0,0,0",274
3500,2853,369,369,2021033122,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.440000000000005,"[24.9, 24.8, 25.5, 25.2, 25.4, 25.6, 25.8, 25.8, 25.8, 25.6]",0.32299999999999995,0.218,25.2,88.4,0,0,0,"0,0,0",274
3501,4281,1797,1797,2021041407,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,24.95,"[24.3, 24.4, 25.1, 24.9, 25.1, 25.1, 25.1, 25.1, 25.1, 25.3]",0.26899999999999996,0.218,24.5,71.9,0,0,0,"0,0,0",274
3502,4015,1531,1531,2021041119,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,24.722222222222232,"[23.4, 23.4, 24.1, 24.1, 25.8, 26.1, 25.5, 24.8, 25.3]",17.197,0.329,25.3,76.1,0,0,0,"0,0,0",274
3503,3872,1388,1388,2021041017,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,23.165625,"[20.7, 20.8, 21.0, 20.9, 20.8, 20.6, 21.8, 20.8, 20.6, 20.0, 20.7, 21.2, 21.3, 21.2, 21.0, 21.5, 22.9, 22.4, 21.0, 23.8, 22.9, 20.9, 24.8, 25.6, 26.0, 27.5, 28.1, 27.8, 27.7, 28.1, 28.6, 28.3]",36.26800000000001,1.194,25.6,57.1,60,30,80,"60,30,80",273
3504,2327,545,545,2021041108,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.47000000000001,"[26.0, 27.3, 27.6, 29.9, 25.4, 25.4, 25.6, 27.0, 27.1, 24.1, 27.5, 30.6, 30.6, 31.2, 33.2, 32.1, 31.0, 29.2, 30.5, 28.1]",29.12299999999999,1.93,24.0,61.1,60,30,80,"60,30,80",17
3505,3184,700,700,2021040323,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.04444444444445,"[22.1, 22.5, 24.4, 23.5, 26.0, 25.0, 25.0, 23.6, 24.3]",17.065,0.335,25.3,85.9,0,0,0,"0,0,0",274
