,Unnamed: 0,Unnamed: 0.1,Unnamed: 0.1.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set,pre_y,count
3506,844,196,196,2021041016,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,25.838461538461537,"[25.9, 24.8, 25.8, 24.6, 24.6, 24.5, 24.4, 25.6, 25.8, 25.8, 29.8, 29.1, 25.2]",4.356999999999998,2.2030000000000003,26.8,51.9,60,30,80,"60,30,80",48
3507,847,199,199,2021041016,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.270588235294124,"[29.5, 27.5, 28.0, 33.8, 24.4, 24.8, 24.1, 24.5, 26.1, 25.8, 26.7, 26.3, 25.0, 24.6, 25.8, 25.4, 24.3]",14.022,0.0,26.8,51.9,0,0,0,"0,0,0",48
3508,1296,216,216,2021040922,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.578571428571426,"[24.1, 20.5, 20.6, 24.2, 21.1, 20.0, 20.3, 21.0, 21.6, 21.5, 21.2, 20.6, 20.5, 24.9]",32.069,6.09,22.3,43.3,80,40,80,"80,40,80",69
3509,3789,1305,1305,2021040921,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,26.018181818181816,"[25.8, 25.8, 25.5, 25.8, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.2]",0.3240000000000001,0.0,22.2,40.4,0,0,0,"0,0,0",274
3510,172,172,172,2021040919,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,24.54545454545455,"[25.0, 23.4, 24.1, 23.6, 24.1, 24.5, 23.8, 23.0, 26.4, 28.1, 24.0]",11.663999999999998,2.0380000000000003,23.1,43.7,60,30,80,"60,30,80",55
3511,4371,1887,1887,2021041422,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.47272727272728,"[25.1, 25.1, 25.1, 25.2, 26.2, 25.5, 25.5, 25.6, 25.8, 25.6, 25.5]",0.3240000000000001,0.0,23.0,65.2,0,0,0,"0,0,0",274
3512,940,292,292,2021041106,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.4,"[26.4, 25.3, 26.3, 25.3, 25.1, 25.1, 25.3, 26.3, 26.4, 26.3, 29.6, 30.0, 25.8]",4.312,2.158,22.6,64.5,60,30,80,"60,30,80",48
3513,891,243,243,2021041022,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.4,1,35.0,1,26.49230769230769,"[26.4, 25.7, 26.1, 25.5, 25.0, 25.5, 25.5, 26.5, 26.6, 26.8, 29.5, 29.7, 25.6]",4.356999999999998,2.617,24.0,57.3,60,30,80,"60,30,80",48
3514,2422,640,640,2021041117,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.81111111111111,"[24.9, 24.8, 25.0, 24.6, 24.5, 24.5, 24.6, 25.9, 24.7, 24.9, 25.0, 24.8, 25.3, 24.6, 24.5, 25.0, 24.2, 24.8]",0.5660000000000001,0.358,27.4,67.7,0,0,0,"0,0,0",55
3515,1196,116,116,2021040912,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.69090909090909,"[19.5, 19.9, 20.0, 24.0, 25.4, 25.8, 20.5, 20.4, 20.8, 24.3, 19.9, 19.7, 19.4, 19.2, 19.1, 19.0, 19.0, 20.4, 20.4, 19.6, 19.4, 19.5]",41.65600000000001,7.218,24.9,57.6,100,50,80,"100,50,80",72
3516,1893,111,111,2021040912,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.761111111111113,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.5, 24.5, 25.2, 24.6, 24.8]",0.486,0.355,24.9,57.6,0,0,0,"0,0,0",55
3517,3856,1372,1372,2021041014,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.01612903225807,"[21.0, 25.8, 26.7, 27.8, 31.8, 26.0, 29.0, 26.3, 27.6, 30.1, 21.0, 21.7, 22.3, 24.1, 21.6, 21.8, 21.9, 22.3, 22.1, 23.0, 22.3, 21.5, 22.1, 24.6, 24.5, 24.3, 22.2, 21.8, 21.3, 23.2, 22.8]",68.41600000000001,1.202,27.5,43.1,80,40,80,"80,40,80",274
3518,1003,355,355,2021041114,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,47.0,1,25.85,"[26.1, 24.7, 25.9, 26.5, 27.0, 25.2, 24.4, 26.2, 25.6, 26.1, 26.5, 26.0]",4.516,1.525,28.7,59.8,60,30,80,"60,30,80",48
3519,4169,1685,1685,2021041310,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,26.081818181818186,"[25.9, 25.9, 25.9, 25.8, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.1]",0.27,0.0,28.3,75.6,0,0,0,"0,0,0",274
3520,3368,884,884,2021040516,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.144444444444442,"[22.5, 22.7, 23.8, 23.6, 25.7, 25.4, 25.0, 24.0, 24.6]",17.195999999999998,0.319,25.1,59.7,0,0,0,"0,0,0",274
3521,3549,1065,1065,2021040716,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,22.953125000000004,"[20.5, 20.1, 20.9, 20.4, 20.3, 20.3, 21.0, 20.3, 20.5, 19.9, 20.3, 20.8, 20.8, 20.7, 20.6, 20.8, 23.1, 21.8, 20.5, 24.1, 22.2, 20.6, 25.0, 25.7, 26.0, 27.6, 28.1, 28.1, 27.8, 28.2, 28.9, 28.6]",36.34700000000001,1.151,26.8,46.8,60,30,80,"60,30,80",273
3522,1526,446,446,2021041022,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,23.12727272727273,"[22.0, 22.1, 22.8, 22.6, 22.1, 22.6, 23.0, 23.6, 24.0, 24.3, 25.0, 27.0, 26.8, 25.5, 22.1, 21.8, 21.8, 22.0, 22.0, 21.8, 21.5, 22.4]",27.782999999999994,2.338,24.0,57.3,60,30,80,"60,30,80",60
3523,3770,1286,1286,2021040918,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.82,"[25.3, 25.2, 25.9, 25.6, 25.8, 25.9, 25.9, 26.1, 26.2, 26.3]",0.215,0.21600000000000005,23.1,44.4,0,0,0,"0,0,0",274
3524,2893,409,409,2021040107,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,24.92,"[24.3, 24.3, 25.0, 24.7, 25.0, 25.0, 25.1, 25.2, 25.3, 25.3]",0.26899999999999996,0.223,25.4,88.4,0,0,0,"0,0,0",274
3525,2859,375,375,2021033123,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.35,"[24.7, 24.8, 25.4, 25.3, 25.5, 25.4, 25.4, 25.6, 25.6, 25.8]",0.32299999999999995,0.218,25.0,89.4,0,0,0,"0,0,0",274
3526,1464,384,384,2021041016,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,52.0,1,23.023809523809533,"[22.6, 22.8, 28.8, 23.0, 23.6, 23.3, 23.4, 23.0, 22.3, 21.6, 22.0, 21.8, 21.9, 22.1, 22.3, 22.6, 22.5, 26.5, 22.8, 21.8, 22.8]",33.68,2.687,26.8,51.9,60,30,80,"80,40,80",35
3527,1220,140,140,2021040915,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.63000000000001,"[25.1, 23.9, 23.3, 23.1, 23.3, 22.7, 23.5, 24.1, 23.0, 24.6, 25.0, 25.3, 24.8, 25.1, 24.8, 26.5, 26.6, 27.7, 27.1, 23.1]",26.165,1.833,25.0,53.4,60,30,80,"60,30,80",52
3528,2167,385,385,2021041016,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.684210526315788,"[25.9, 26.1, 25.8, 25.9, 25.8, 25.5, 25.5, 25.5, 25.5, 25.6, 25.7, 25.8, 25.8, 25.7, 25.8, 25.4, 25.5, 26.1, 25.1]",0.7810000000000001,1.017,26.8,51.9,0,0,0,"0,0,0",55
3529,3843,1359,1359,2021041012,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.763157894736853,"[22.0, 19.1, 22.1, 20.1, 21.8, 19.7, 20.9, 19.6, 19.2, 19.5, 19.6, 19.4, 19.6, 20.6, 21.9, 22.1, 22.3, 22.1, 22.9]",36.70400000000001,1.455,26.1,38.0,60,30,80,"60,30,80",257
3530,1410,330,330,2021041010,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.063636363636366,"[26.2, 23.1, 21.8, 21.8, 21.5, 21.2, 21.9, 21.5, 21.0, 21.0, 20.5, 22.2, 22.3, 22.1, 21.6, 28.9, 20.6, 20.6, 20.8, 20.8, 21.5, 22.5]",29.148000000000003,2.436,24.5,35.4,60,30,80,"60,30,80",70
3531,2775,291,291,2021033109,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.90312500000001,"[18.8, 18.8, 19.5, 19.4, 19.6, 19.8, 20.3, 19.3, 18.7, 17.6, 18.3, 19.8, 20.1, 19.8, 20.4, 19.7, 21.5, 20.8, 20.0, 22.7, 22.1, 19.8, 23.8, 24.6, 25.3, 26.5, 27.1, 27.0, 27.0, 27.7, 28.0, 27.1]",35.89400000000001,1.123,25.8,81.8,60,30,80,"60,30,80",273
3532,1440,360,360,2021041013,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,43.0,1,21.184999999999995,"[21.2, 21.5, 21.6, 20.6, 20.3, 20.5, 20.7, 20.6, 20.7, 22.2, 22.2, 21.1, 21.5, 21.1, 21.0, 22.0, 22.0, 21.7, 20.5, 20.7]",33.837,2.254,26.9,41.7,60,30,80,"60,30,80",64
3533,2524,40,40,2021032909,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.788888888888888,"[21.6, 22.5, 25.0, 23.3, 25.6, 24.6, 24.4, 23.1, 24.0]",17.224,0.32,25.0,76.0,0,0,0,"0,0,0",274
3534,1465,385,385,2021041016,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,55.0,1,23.17727272727273,"[22.5, 22.1, 22.3, 22.0, 22.1, 22.4, 26.9, 26.6, 27.0, 23.9, 23.3, 23.1, 23.0, 22.1, 22.3, 23.5, 22.4, 22.2, 21.9, 22.8, 22.4, 23.1]",25.059,3.667,26.8,51.9,60,30,80,"60,30,80",70
3535,1460,380,380,2021041015,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,46.0,1,22.530000000000005,"[23.1, 22.7, 23.2, 22.9, 22.5, 22.3, 22.7, 22.5, 22.6, 23.0, 22.5, 22.6, 21.3, 25.3, 21.9, 21.6, 21.8, 22.1, 21.9, 22.1]",28.504,2.739,28.1,45.8,60,30,80,"60,30,80",71
3536,4005,1521,1521,2021041117,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.35806451612904,"[22.0, 26.2, 26.2, 22.5, 31.5, 26.6, 29.8, 26.7, 28.1, 30.4, 21.9, 22.4, 23.0, 23.5, 22.8, 23.6, 23.1, 23.3, 23.2, 24.3, 23.1, 22.1, 22.3, 24.2, 25.6, 23.1, 23.1, 22.2, 22.1, 23.3, 22.9]",69.99399999999999,1.341,27.4,67.7,80,40,80,"80,40,80",274
3537,1078,430,430,2021041123,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.646470588235296,"[29.5, 26.8, 27.9, 34.3, 23.6, 24.09, 23.4, 23.7, 25.2, 25.0, 26.3, 26.0, 23.7, 23.7, 24.8, 24.9, 23.1]",13.938999999999998,0.0,24.1,79.6,0,0,0,"0,0,0",48
3538,2916,432,432,2021040111,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.18888888888889,"[22.1, 22.8, 24.6, 23.7, 26.1, 25.1, 25.0, 23.8, 24.5]",17.304000000000002,0.329,28.0,82.2,0,0,0,"0,0,0",274
3539,1987,205,205,2021040921,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.857142857142854,"[25.6, 25.6, 25.5, 25.6, 26.5, 25.9, 25.8, 26.1, 26.0, 25.5, 26.0, 25.5, 25.7, 25.6, 25.7, 25.7, 25.8, 25.8, 26.7, 26.5, 25.9]",0.942,0.327,22.2,40.4,0,0,0,"0,0,0",55
3540,209,209,209,2021040923,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.078947368421048,"[22.8, 25.5, 27.5, 26.3, 24.5, 25.0, 24.6, 25.3, 25.6, 22.9, 24.7, 24.9, 25.0, 25.3, 26.2, 26.0, 26.0, 25.4, 23.0]",11.119000000000002,1.418,22.0,46.2,60,30,80,"60,30,80",55
3541,3736,1252,1252,2021040912,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,35.0,1,25.081818181818186,"[24.6, 24.7, 24.8, 24.7, 25.8, 25.0, 25.1, 25.3, 25.4, 25.3, 25.2]",0.3240000000000001,0.0,24.9,57.6,0,0,0,"0,0,0",274
3542,2963,479,479,2021040118,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.1,"[25.5, 25.5, 26.1, 25.8, 26.1, 26.1, 26.2, 26.5, 26.6, 26.6]",0.297,0.22,27.8,86.3,0,0,0,"0,0,0",274
3543,2131,349,349,2021041012,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.94090909090909,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.8, 25.6, 25.0, 24.6, 24.9, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.5, 25.8, 26.6, 30.1, 30.0]",4.756,0.35200000000000004,26.1,38.0,0,0,0,"0,0,0",55
3544,3760,1276,1276,2021040916,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,75.0,1,21.71578947368421,"[23.1, 20.7, 22.5, 21.6, 22.5, 21.0, 21.0, 20.8, 20.0, 20.5, 20.7, 20.6, 20.6, 21.6, 22.6, 23.1, 23.0, 22.8, 23.9]",37.455999999999996,1.6880000000000002,25.0,50.1,60,30,80,"60,30,80",257
3545,2538,54,54,2021032912,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,23.78387096774193,"[21.9, 25.6, 26.0, 26.3, 31.1, 25.7, 29.1, 27.0, 28.5, 30.2, 20.3, 21.3, 21.5, 23.0, 22.5, 22.3, 22.0, 22.8, 22.9, 22.5, 22.0, 21.8, 21.6, 24.6, 23.9, 23.0, 21.0, 20.6, 21.6, 22.1, 22.6]",67.25800000000001,1.276,26.9,70.9,80,40,80,"80,40,80",274
3546,3784,1300,1300,2021040920,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.98,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.2, 26.4, 26.5]",0.21600000000000005,0.21600000000000005,22.3,44.9,0,0,0,"0,0,0",274
3547,2885,401,401,2021040105,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.06363636363637,"[24.7, 24.6, 24.6, 24.5, 25.6, 25.0, 25.2, 25.4, 25.5, 25.3, 25.3]",0.27,0.0,25.2,89.3,0,0,0,"0,0,0",274
3548,3457,973,973,2021040618,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.18,"[25.6, 25.5, 26.2, 26.0, 26.1, 26.2, 26.3, 26.5, 26.6, 26.8]",0.29700000000000004,0.22,25.3,61.1,0,0,0,"0,0,0",274
3549,3951,1467,1467,2021041108,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,55.0,1,21.21052631578947,"[22.9, 19.8, 24.1, 20.8, 22.7, 20.5, 22.5, 20.8, 19.0, 19.5, 19.7, 19.6, 19.8, 20.9, 21.8, 21.9, 22.1, 21.9, 22.7]",40.08200000000001,1.533,24.0,61.1,80,40,80,"60,30,80",257
3550,4222,1738,1738,2021041319,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.00937500000001,"[19.5, 19.1, 19.7, 19.6, 19.6, 19.8, 20.2, 19.3, 19.4, 18.3, 19.0, 19.9, 20.1, 19.8, 19.8, 19.9, 21.4, 20.8, 19.8, 22.0, 22.1, 19.5, 24.1, 25.0, 25.2, 26.7, 27.4, 27.2, 27.0, 27.3, 28.2, 27.6]",36.613000000000014,1.6369999999999998,26.7,72.4,60,30,80,"60,30,80",273
3551,3646,1162,1162,2021040811,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.050000000000004,"[24.4, 24.5, 25.1, 24.9, 25.0, 25.1, 25.3, 25.3, 25.5, 25.4]",0.35100000000000003,0.221,25.1,50.4,0,0,0,"0,0,0",274
3552,3861,1377,1377,2021041015,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,25.75454545454545,"[25.5, 25.5, 24.8, 25.4, 26.5, 25.7, 25.8, 25.9, 26.1, 26.0, 26.1]",0.27,0.0,28.1,45.8,0,0,0,"0,0,0",274
3553,1561,481,481,2021041101,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.38636363636364,"[19.5, 19.6, 19.7, 24.1, 25.5, 25.9, 20.4, 20.3, 21.0, 26.0, 30.5, 20.0, 20.0, 19.6, 19.5, 19.3, 19.4, 20.5, 20.6, 19.8, 19.5, 19.8]",41.041,7.233,22.2,64.5,100,50,80,"100,50,80",72
3554,3183,699,699,2021040323,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.4,1,84.0,1,21.315789473684205,"[22.6, 20.1, 21.8, 21.2, 22.0, 21.0, 21.0, 20.6, 19.6, 19.7, 20.3, 20.3, 20.2, 21.1, 22.5, 22.5, 22.5, 22.5, 23.5]",37.08000000000001,2.422,25.3,85.9,60,30,80,"60,30,80",257
3555,2928,444,444,2021040113,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,24.844444444444445,"[23.6, 23.5, 24.5, 24.1, 25.7, 26.4, 25.9, 24.8, 25.1]",17.355999999999998,0.32299999999999995,29.6,77.8,0,0,0,"0,0,0",274
3556,1334,254,254,2021041002,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,38.0,1,20.5195,"[20.5, 21.6, 20.9, 19.8, 19.3, 19.5, 19.6, 19.6, 19.8, 24.09, 21.1, 20.8, 20.7, 20.4, 20.6, 20.8, 21.0, 20.8, 19.7, 19.8]",32.496,2.2030000000000003,21.6,45.6,60,30,80,"60,30,80",64
3557,1648,568,568,2021041110,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,21.745000000000005,"[25.3, 21.4, 20.8, 21.5, 21.3, 20.7, 20.5, 20.6, 20.8, 22.1, 21.8, 21.8, 22.0, 21.6, 21.8, 21.6, 22.1, 22.0, 22.8, 22.4]",40.525,1.725,25.6,61.6,80,40,80,"80,40,80",25
3558,510,510,510,2021041108,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,26.0,1,31.0,1,25.92222222222221,"[27.4, 28.0, 27.7, 27.0, 26.2, 25.1, 25.6, 26.2, 28.7, 27.8, 25.5, 24.5, 23.9, 24.2, 23.6, 24.0, 25.0, 26.2]",14.595999999999998,3.359,24.0,61.1,80,40,80,"80,40,80",44
3559,4105,1621,1621,2021041218,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,22.32105263157895,"[23.9, 21.0, 23.2, 22.0, 22.8, 21.6, 21.9, 21.4, 20.5, 20.6, 21.1, 21.1, 21.3, 22.3, 23.4, 23.8, 23.6, 23.8, 24.8]",37.78,1.332,28.5,72.5,60,30,80,"60,30,80",257
3560,575,575,575,2021041115,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.980952380952377,"[28.0, 28.0, 25.8, 27.8, 26.0, 26.7, 28.3, 28.1, 26.3, 26.2, 27.3, 25.4, 24.8, 25.0, 24.6, 24.5, 24.6, 24.5, 24.6, 24.6, 24.5]",0.9690000000000002,0.354,28.8,58.7,0,0,0,"0,0,0",55
3561,3279,795,795,2021040422,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.07500000000001,"[19.5, 19.1, 19.8, 19.6, 19.6, 19.8, 20.2, 19.3, 19.5, 18.1, 19.0, 19.9, 20.2, 19.9, 19.8, 20.0, 21.5, 20.8, 19.9, 22.5, 21.5, 19.3, 24.5, 25.3, 25.5, 26.8, 27.6, 27.5, 27.2, 27.4, 28.1, 27.7]",36.88600000000001,2.11,23.1,74.7,60,30,80,"60,30,80",273
3562,2544,60,60,2021032913,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.92222222222221,"[23.7, 23.5, 24.3, 24.0, 26.0, 26.4, 25.7, 25.1, 25.6]",17.331000000000003,0.32,27.7,70.0,0,0,0,"0,0,0",274
3563,2545,61,61,2021032913,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.70526315789474,"[24.2, 21.8, 23.6, 22.7, 22.8, 22.2, 22.5, 22.3, 21.0, 21.3, 21.7, 21.5, 21.8, 22.7, 23.3, 23.8, 23.8, 23.8, 24.6]",39.33800000000001,1.389,27.7,70.0,60,30,80,"60,30,80",257
3564,4317,1833,1833,2021041413,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.7,1,58.0,1,23.406451612903233,"[20.3, 25.0, 24.8, 20.7, 30.2, 26.2, 29.1, 27.5, 28.0, 30.2, 21.1, 20.6, 21.1, 23.6, 21.1, 22.3, 21.1, 21.6, 22.0, 22.1, 22.1, 21.1, 21.5, 25.0, 24.6, 22.5, 22.0, 21.0, 21.7, 22.9, 22.6]",69.93900000000001,1.305,25.9,64.3,80,40,80,"80,40,80",274
3565,2766,282,282,2021033108,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.135483870967747,"[17.7, 24.5, 25.3, 25.7, 29.4, 25.8, 28.5, 28.8, 28.8, 29.0, 17.9, 18.5, 19.1, 18.6, 18.6, 19.3, 19.6, 20.7, 19.3, 21.2, 19.0, 18.8, 20.2, 22.3, 21.5, 22.2, 19.9, 20.6, 19.2, 23.1, 23.1]",69.13,1.315,25.1,83.5,80,40,80,"80,40,80",274
3566,377,377,377,2021041017,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,47.0,1,25.93888888888889,"[28.0, 28.9, 28.1, 27.3, 26.5, 25.2, 26.1, 27.8, 28.0, 27.2, 24.8, 23.8, 23.8, 24.3, 23.6, 24.0, 24.6, 24.9]",17.034000000000002,3.839,25.6,57.1,80,40,80,"80,40,80",44
3567,3339,855,855,2021040511,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.851612903225806,"[20.2, 24.7, 25.5, 25.8, 29.8, 25.6, 28.5, 28.8, 28.9, 29.0, 20.5, 21.2, 21.7, 21.5, 21.3, 20.7, 21.0, 21.1, 20.7, 21.0, 20.0, 20.5, 20.8, 22.1, 20.8, 21.1, 20.2, 20.5, 21.1, 21.7, 22.1]",66.134,1.199,25.0,65.3,80,40,80,"80,40,80",274
3568,4172,1688,1688,2021041311,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,22.168421052631587,"[23.2, 21.5, 22.8, 22.3, 22.8, 22.2, 23.0, 22.0, 20.3, 20.3, 20.7, 20.7, 21.5, 22.0, 22.8, 23.0, 22.8, 23.3, 24.0]",37.77800000000001,1.327,29.0,73.2,60,30,80,"60,30,80",257
3569,4069,1585,1585,2021041212,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,21.958064516129042,"[18.2, 24.6, 24.4, 18.7, 29.2, 26.2, 28.7, 28.8, 28.9, 29.0, 18.6, 19.1, 19.6, 19.3, 19.1, 19.6, 19.6, 20.4, 19.3, 21.0, 19.0, 19.5, 20.1, 22.5, 20.6, 21.1, 20.3, 20.6, 19.6, 22.5, 22.6]",67.87699999999998,1.319,28.3,66.9,80,40,80,"80,40,80",274
3570,3379,895,895,2021040518,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.88888888888889,"[23.5, 23.5, 24.3, 24.3, 25.9, 26.3, 25.7, 25.0, 25.5]",17.198,0.319,24.1,62.4,0,0,0,"0,0,0",274
3571,3169,685,685,2021040321,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.2,1,75.0,1,20.705263157894734,"[22.0, 20.0, 21.5, 20.2, 21.6, 20.0, 20.1, 19.9, 18.7, 19.0, 19.6, 19.5, 19.5, 20.7, 22.0, 22.1, 22.0, 22.0, 23.0]",37.996,2.422,25.9,84.9,60,30,80,"60,30,80",257
3572,3799,1315,1315,2021040923,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,71.0,1,21.410526315789475,"[22.5, 20.2, 21.9, 21.1, 22.5, 20.9, 21.0, 20.7, 19.8, 20.1, 20.3, 20.3, 20.6, 21.4, 22.3, 22.3, 22.4, 23.0, 23.5]",36.974,1.873,22.0,46.2,60,30,80,"60,30,80",257
3573,2890,406,406,2021040106,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,24.97,"[24.3, 24.4, 25.0, 24.8, 25.0, 25.0, 25.1, 25.3, 25.4, 25.4]",0.242,0.223,25.2,89.3,0,0,0,"0,0,0",274
3574,1718,638,638,2021041117,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.8,1,91.0,1,23.33181818181818,"[21.7, 21.9, 21.8, 25.9, 26.6, 26.6, 22.1, 22.5, 23.0, 26.4, 31.1, 22.5, 22.4, 22.0, 21.8, 21.6, 21.6, 22.8, 22.7, 22.0, 22.5, 21.8]",42.7,9.46,27.4,67.7,100,50,80,"100,50,80",72
3575,2615,131,131,2021033000,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,22.41875,"[20.0, 19.6, 19.7, 19.9, 20.1, 20.3, 19.0, 19.7, 19.8, 19.2, 19.8, 20.2, 20.4, 20.2, 20.1, 20.5, 21.8, 21.1, 20.0, 23.1, 21.9, 19.6, 24.8, 25.1, 25.9, 27.3, 27.9, 28.1, 27.4, 27.9, 28.3, 28.7]",36.37400000000001,1.208,25.0,85.1,60,30,80,"60,30,80",273
3576,396,396,396,2021041020,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,26.65,"[28.1, 28.8, 27.6, 27.1, 26.1, 25.0, 25.8, 27.1, 27.7, 27.1, 27.1, 26.1, 25.9, 25.9, 26.0, 26.4, 26.1, 25.8]",15.775000000000002,4.94,24.5,55.1,80,40,80,"80,40,80",44
3577,857,209,209,2021041018,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.218125000000004,"[24.09, 24.4, 24.6, 24.9, 24.6, 26.0, 24.8, 24.1, 23.3, 23.3, 23.3, 23.5, 23.6, 23.7, 25.0, 24.3]",3.184,0.023,25.1,53.7,0,0,0,"0,0,0",48
3578,793,145,145,2021041010,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.098666666666666,"[24.09, 23.0, 22.4, 22.9, 23.1, 22.8, 22.6, 24.09, 25.9, 26.1, 25.8, 25.9, 24.5, 24.6, 23.7]",14.188,2.046,24.5,35.4,60,30,80,"60,30,80",48
3579,140,140,140,2021040915,HXXID2,艾特网能空调1730,25.0,50.0,1,79.0,26.7,1,58.0,1,23.23684210526316,"[23.6, 25.3, 25.6, 24.1, 24.1, 24.1, 24.0, 22.3, 22.3, 22.3, 23.4, 22.5, 22.5, 22.3, 23.5, 22.4, 22.3, 22.3, 22.6]",20.767000000000003,4.551,25.0,53.4,60,30,80,"60,30,80",54
3580,4331,1847,1847,2021041415,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.08888888888889,"[22.3, 23.0, 23.8, 23.5, 25.5, 25.3, 24.8, 24.0, 24.6]",17.145,0.334,25.1,65.5,0,0,0,"0,0,0",274
3581,3330,846,846,2021040510,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.005263157894746,"[22.0, 20.1, 23.5, 20.6, 22.4, 20.3, 21.3, 20.4, 19.3, 19.7, 19.8, 19.6, 19.8, 20.6, 21.5, 21.8, 22.0, 21.8, 22.6]",39.66,1.364,24.7,66.4,60,30,80,"60,30,80",257
3582,3721,1237,1237,2021040910,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,21.937500000000004,"[19.0, 18.8, 19.7, 19.6, 19.7, 19.8, 20.3, 19.4, 19.0, 18.0, 18.4, 19.8, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 22.8, 22.4, 19.8, 23.8, 24.5, 25.0, 26.6, 27.0, 27.0, 26.9, 27.7, 28.0, 27.3]",36.00100000000001,1.15,23.7,61.6,60,30,80,"60,30,80",273
3583,3458,974,974,2021040618,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,69.0,1,23.434375,"[21.0, 20.8, 21.1, 21.1, 21.0, 21.1, 21.9, 21.0, 21.0, 20.7, 21.1, 21.4, 21.4, 21.3, 21.2, 21.4, 22.6, 22.3, 21.0, 23.6, 22.9, 21.2, 25.2, 26.0, 26.5, 27.8, 28.6, 28.5, 28.1, 28.8, 29.3, 29.0]",36.479,1.526,25.3,61.1,60,30,80,"60,30,80",273
3584,3508,1024,1024,2021040709,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,21.084210526315786,"[22.9, 20.3, 23.1, 20.3, 22.2, 20.2, 21.1, 19.9, 19.4, 19.6, 19.6, 19.5, 19.8, 20.7, 22.0, 22.1, 22.4, 22.5, 23.0]",39.39400000000001,1.445,25.0,43.7,60,30,80,"60,30,80",257
3585,180,180,180,2021040920,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.26521739130435,"[23.3, 26.4, 25.5, 25.8, 27.1, 27.3, 27.9, 28.1, 27.5, 26.3, 24.7, 23.7, 23.9, 24.6, 23.6, 23.6, 24.9, 24.3, 24.5, 25.0, 23.6, 23.5, 26.0]",25.51,6.7070000000000025,22.3,44.9,80,40,80,"80,40,80",41
3586,53,53,53,2021040905,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,25.9,"[25.3, 25.0, 26.5, 26.6, 26.1, 26.8, 22.6, 24.4, 26.8, 28.0, 26.8]",11.21,1.614,21.2,70.1,60,30,80,"60,30,80",55
3587,594,594,594,2021041118,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,23.547368421052628,"[24.0, 25.1, 25.6, 24.2, 24.1, 24.0, 24.0, 22.7, 22.7, 22.5, 23.5, 23.0, 22.7, 22.8, 24.2, 23.3, 22.8, 22.8, 23.4]",21.282000000000004,4.916,25.6,74.4,60,30,80,"60,30,80",54
3588,2100,318,318,2021041009,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.99090909090909,"[26.3, 25.4, 25.5, 25.3, 25.5, 25.6, 25.8, 25.6, 24.9, 24.5, 25.0, 25.4, 26.2, 25.4, 26.1, 25.5, 25.6, 25.6, 25.9, 26.7, 30.0, 30.0]",5.5870000000000015,0.35200000000000004,24.0,40.8,0,0,0,"0,0,0",55
3589,2659,175,175,2021033008,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.83333333333333,"[21.6, 22.5, 25.0, 23.3, 25.7, 24.7, 24.6, 23.1, 24.0]",17.25,0.328,26.3,82.3,0,0,0,"0,0,0",274
3590,590,590,590,2021041117,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.822222222222226,"[29.1, 29.1, 28.8, 27.8, 23.7, 23.9, 24.5, 23.5, 23.5, 24.2, 23.8, 23.6, 24.4, 24.1, 23.3, 23.8, 23.0, 22.7]",28.41,2.7,27.4,67.7,60,30,80,"60,30,80",55
3591,1473,393,393,2021041016,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,48.0,1,24.17272727272728,"[23.1, 23.8, 24.1, 24.1, 23.7, 23.9, 24.4, 24.6, 24.5, 24.7, 24.7, 27.1, 27.0, 26.1, 23.3, 23.3, 23.0, 23.1, 23.2, 23.1, 23.1, 23.9]",28.706000000000003,2.529,26.8,51.9,60,30,80,"60,30,80",60
3592,4338,1854,1854,2021041417,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,62.0,1,26.00909090909091,"[25.7, 25.8, 25.1, 25.8, 26.7, 26.0, 26.1, 26.2, 26.3, 26.1, 26.3]",0.3240000000000001,0.0,24.4,66.4,0,0,0,"0,0,0",274
3593,1216,136,136,2021040914,HXXID4,艾特网能空调1716,24.0,50.0,1,88.0,26.2,1,70.0,1,22.7,"[26.0, 21.8, 22.2, 24.6, 22.5, 22.1, 21.9, 21.8, 22.1, 22.1, 22.0, 21.8, 21.6, 25.3]",31.66,9.182,25.5,54.7,80,40,80,"80,40,80",69
3594,3452,968,968,2021040617,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,75.0,1,23.906250000000004,"[21.9, 21.3, 22.0, 21.8, 21.8, 22.0, 22.6, 21.7, 21.9, 21.0, 22.0, 21.8, 21.8, 21.7, 21.6, 21.9, 23.3, 22.6, 21.5, 24.0, 24.0, 22.0, 25.1, 26.0, 26.5, 28.0, 28.7, 28.6, 28.3, 29.1, 29.4, 29.1]",36.349000000000025,1.526,26.8,57.0,60,30,80,"60,30,80",273
3595,713,65,65,2021040918,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,24.825333333333337,"[24.09, 23.6, 23.5, 24.0, 24.2, 23.9, 23.8, 24.09, 26.3, 26.8, 26.5, 26.8, 25.0, 25.3, 24.5]",14.307000000000002,2.213,23.1,44.4,60,30,80,"60,30,80",48
3596,4035,1551,1551,2021041122,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,65.0,1,20.83157894736842,"[22.5, 20.0, 22.0, 20.2, 21.5, 19.9, 20.4, 19.8, 19.0, 19.3, 19.6, 19.6, 19.8, 20.7, 21.9, 22.2, 22.3, 22.1, 23.0]",37.616,2.103,24.4,78.7,60,30,80,"60,30,80",257
3597,1091,11,11,2021040901,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.521428571428565,"[26.0, 20.7, 21.1, 24.3, 20.9, 19.7, 20.0, 20.3, 20.8, 20.9, 20.8, 20.5, 20.5, 24.8]",31.341,6.27,20.8,70.6,80,40,80,"80,40,80",69
3598,166,166,166,2021040918,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.7,1,58.0,1,23.58421052631579,"[23.7, 25.2, 25.5, 24.1, 24.1, 24.0, 23.8, 23.1, 23.1, 23.1, 23.4, 23.1, 22.8, 22.7, 24.1, 23.1, 23.0, 23.0, 23.2]",21.094,4.551,23.1,44.4,60,30,80,"60,30,80",54
3599,515,515,515,2021041109,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.894444444444453,"[27.8, 28.3, 27.6, 26.8, 26.1, 25.0, 25.5, 26.0, 28.8, 27.7, 25.5, 24.5, 24.0, 24.1, 23.5, 24.0, 24.8, 26.1]",15.290000000000004,3.359,25.1,59.5,80,40,80,"80,40,80",44
3600,2353,571,571,2021041110,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.5,"[22.8, 24.5, 25.0, 25.0, 22.6, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.071,0.195,25.6,61.6,0,0,0,"0,0,0",55
3601,3943,1459,1459,2021041107,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.12727272727273,"[24.8, 24.8, 24.7, 24.7, 25.7, 25.1, 25.2, 25.3, 25.5, 25.3, 25.3]",0.3240000000000001,0.0,23.2,63.3,0,0,0,"0,0,0",274
3602,3745,1261,1261,2021040914,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,50.0,1,25.34545454545455,"[24.9, 25.0, 24.8, 25.0, 26.0, 25.3, 25.4, 25.6, 25.8, 25.5, 25.5]",0.3240000000000001,0.0,25.5,54.7,0,0,0,"0,0,0",274
3603,2728,244,244,2021033019,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.73333333333333,"[23.3, 23.5, 24.1, 24.1, 26.0, 26.0, 25.5, 24.8, 25.3]",17.304000000000002,0.335,27.5,82.6,0,0,0,"0,0,0",274
3604,4300,1816,1816,2021041410,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.055555555555557,"[22.0, 22.6, 24.7, 23.5, 26.0, 25.1, 24.8, 23.5, 24.3]",17.237000000000002,0.334,25.3,68.1,0,0,0,"0,0,0",274
3605,1314,234,234,2021041000,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,20.368181818181814,"[20.0, 20.5, 20.5, 20.3, 20.4, 20.8, 21.1, 20.9, 21.2, 20.8, 20.2, 20.4, 20.1, 20.0, 19.9, 19.6, 19.7, 20.9, 20.9, 20.2, 19.8, 19.9]",41.88500000000001,7.233,22.0,44.5,100,50,80,"100,50,80",72
3606,3986,1502,1502,2021041114,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,24.08709677419355,"[21.9, 25.8, 25.8, 22.0, 30.6, 26.5, 29.4, 26.6, 28.0, 30.2, 21.7, 22.3, 22.8, 22.9, 22.6, 22.6, 22.8, 23.0, 23.0, 24.0, 22.7, 22.1, 22.6, 23.7, 24.4, 23.4, 22.9, 22.2, 22.0, 23.3, 22.9]",69.242,1.172,28.7,59.8,80,40,80,"80,40,80",274
3607,1190,110,110,2021040912,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,21.745,"[24.8, 21.5, 21.1, 21.0, 21.7, 20.8, 20.6, 20.5, 20.6, 22.4, 21.8, 21.6, 21.8, 21.5, 22.0, 21.9, 22.0, 21.7, 23.0, 22.6]",39.298,1.734,24.9,57.6,60,30,80,"60,30,80",46
3608,4147,1663,1663,2021041307,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.1,"[24.4, 24.5, 25.1, 25.0, 25.3, 25.2, 25.3, 25.4, 25.4, 25.4]",0.27,0.215,26.3,81.9,0,0,0,"0,0,0",274
3609,3871,1387,1387,2021041017,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.97368421052632,"[23.6, 21.3, 22.7, 21.6, 22.5, 21.3, 21.2, 21.1, 20.3, 20.6, 21.1, 21.0, 21.0, 21.8, 23.3, 23.2, 23.0, 23.1, 23.8]",37.19000000000001,1.455,25.6,57.1,60,30,80,"60,30,80",257
3610,4095,1611,1611,2021041216,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,65.0,1,22.8875,"[20.5, 20.3, 20.6, 20.5, 20.4, 20.2, 21.1, 20.5, 20.5, 20.1, 20.4, 20.7, 21.1, 21.0, 21.0, 20.9, 22.4, 21.7, 20.6, 23.2, 22.2, 20.7, 24.7, 25.6, 25.8, 27.3, 28.1, 27.9, 27.5, 28.0, 28.6, 28.3]",36.7,1.151,30.3,64.1,60,30,80,"60,30,80",273
3611,3678,1194,1194,2021040817,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.872727272727275,"[25.5, 25.6, 25.5, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 26.1]",0.37799999999999995,0.0,24.0,68.5,0,0,0,"0,0,0",274
3612,322,322,322,2021041011,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.485714285714288,"[23.2, 26.1, 23.1, 23.4, 23.4, 24.3, 22.5, 23.5, 22.8, 22.3, 23.5, 23.0, 22.8, 25.4, 26.5, 23.6, 22.5, 23.2, 23.1, 22.5, 22.5]",34.242000000000004,4.35,25.2,36.9,80,40,80,"80,40,80",45
3613,731,83,83,2021040920,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.530769230769234,"[25.8, 24.4, 25.1, 24.2, 24.3, 24.3, 24.2, 25.3, 25.4, 25.5, 29.8, 28.6, 25.0]",4.337,2.23,22.3,44.9,60,30,80,"60,30,80",48
3614,532,532,532,2021041111,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.342105263157894,"[22.9, 25.5, 27.3, 26.5, 25.0, 25.0, 25.1, 25.7, 25.6, 23.5, 24.8, 25.1, 25.4, 25.6, 26.6, 26.7, 26.5, 25.6, 23.1]",10.985999999999999,1.49,26.1,62.6,60,30,80,"60,30,80",55
3615,2558,74,74,2021032915,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,21.178947368421053,"[22.8, 20.5, 23.7, 20.8, 22.0, 21.2, 21.1, 20.7, 19.1, 19.6, 19.8, 19.6, 19.9, 21.0, 21.8, 22.0, 22.1, 21.9, 22.8]",39.604000000000006,1.389,28.8,68.1,60,30,80,"60,30,80",257
3616,1485,405,405,2021041018,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,23.75454545454546,"[23.3, 22.8, 23.0, 22.6, 22.7, 22.9, 27.1, 26.8, 27.3, 24.3, 23.8, 24.0, 23.6, 22.8, 22.8, 24.0, 23.0, 22.8, 22.6, 23.5, 23.0, 23.9]",24.897,4.373,25.1,53.7,60,30,80,"60,30,80",70
3617,3411,927,927,2021040523,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,22.29375000000001,"[19.8, 19.7, 19.7, 19.9, 19.8, 19.9, 20.4, 20.1, 19.9, 19.6, 20.0, 20.6, 20.7, 20.3, 20.4, 20.5, 22.1, 21.3, 20.1, 22.9, 22.5, 20.4, 23.8, 24.5, 25.0, 26.6, 27.0, 27.0, 26.6, 27.4, 27.7, 27.2]",36.43000000000001,1.471,23.3,56.4,60,30,80,"60,30,80",273
3618,2955,471,471,2021040117,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.04000000000001,"[25.5, 25.5, 26.1, 25.7, 26.0, 26.1, 26.1, 26.3, 26.4, 26.7]",0.324,0.22,28.3,83.9,0,0,0,"0,0,0",274
3619,1668,588,588,2021041112,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,22.145454545454545,"[26.1, 23.1, 22.1, 21.9, 21.7, 21.3, 22.5, 22.1, 21.1, 21.3, 20.9, 21.8, 22.1, 22.1, 21.6, 28.9, 20.6, 20.5, 20.8, 20.6, 21.5, 22.6]",29.61800000000001,2.557,27.0,60.1,60,30,80,"60,30,80",70
3620,4062,1578,1578,2021041211,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.94444444444445,"[21.9, 22.6, 24.6, 23.4, 26.0, 24.9, 24.7, 23.3, 24.1]",17.223,0.329,27.1,73.1,0,0,0,"0,0,0",274
3621,101,101,101,2021040911,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.3,1,44.0,1,23.20476190476191,"[22.6, 26.6, 22.7, 23.3, 22.8, 24.1, 22.5, 23.0, 22.3, 21.8, 23.0, 22.7, 22.4, 25.5, 26.5, 23.4, 22.1, 23.0, 22.8, 22.1, 22.1]",34.617000000000004,4.3,24.6,58.3,80,40,80,"80,40,80",45
3622,4320,1836,1836,2021041414,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.161290322580648,"[22.3, 25.9, 25.9, 22.6, 31.0, 26.3, 29.5, 25.7, 28.4, 30.4, 22.0, 22.6, 23.1, 23.3, 23.1, 22.6, 23.1, 23.2, 23.1, 23.7, 22.7, 22.0, 21.6, 25.2, 24.4, 22.6, 22.9, 22.7, 21.5, 23.0, 22.6]",68.14699999999999,1.305,25.8,64.9,80,40,80,"80,40,80",274
3623,1146,66,66,2021040907,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.70454545454546,"[22.8, 21.4, 21.3, 21.1, 21.3, 21.5, 26.0, 25.9, 26.3, 23.5, 22.9, 24.4, 24.1, 22.1, 21.6, 22.6, 21.5, 21.5, 21.2, 22.1, 21.8, 22.6]",24.603,3.192,21.1,69.0,60,30,80,"60,30,80",70
3624,1029,381,381,2021041117,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.878666666666675,"[24.09, 23.6, 23.5, 24.0, 24.3, 24.0, 23.8, 24.09, 26.4, 26.8, 26.6, 26.8, 25.1, 25.5, 24.6]",14.922,2.337,27.4,67.7,60,30,80,"60,30,80",48
3625,1350,270,270,2021041004,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.85,"[22.7, 24.0, 24.6, 24.0, 23.6, 24.1, 24.0, 23.9, 23.8, 22.7, 22.6, 22.7, 21.2, 24.2, 21.4, 21.1, 21.4, 21.7, 21.5, 21.8]",29.336,2.177,21.6,42.8,60,30,80,"60,30,80",71
3626,939,291,291,2021041106,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.124375,"[23.6, 23.5, 23.7, 24.0, 24.1, 24.8, 26.1, 24.1, 25.0, 24.3, 24.5, 23.3, 23.8, 23.4, 23.7, 24.09]",15.72,0.0,22.6,64.5,0,0,0,"0,0,0",48
3627,4245,1761,1761,2021041323,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.22,"[24.6, 24.7, 25.3, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.6]",0.32299999999999995,0.224,25.1,71.2,0,0,0,"0,0,0",274
3628,1064,416,416,2021041122,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.62307692307692,"[23.4, 24.3, 26.1, 23.8, 24.9, 25.0, 24.6, 26.6, 24.4, 23.5, 23.8, 25.4, 24.3]",17.063,5.7810000000000015,24.4,78.7,80,40,80,"80,40,80",48
3629,2449,667,667,2021041120,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.6,"[26.3, 27.4, 27.3, 29.5, 25.2, 25.5, 25.6, 26.5, 27.0, 24.3, 27.8, 30.9, 30.9, 31.6, 33.6, 32.3, 31.6, 29.6, 30.6, 28.5]",31.080999999999985,2.097,24.7,78.5,80,40,80,"80,40,80",38
3630,3581,1097,1097,2021040721,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,26.072727272727274,"[25.8, 25.9, 25.7, 25.8, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.3240000000000001,0.0,24.2,48.1,0,0,0,"0,0,0",274
3631,2313,531,531,2021041106,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.495652173913044,"[25.8, 25.7, 26.3, 25.7, 26.4, 25.6, 25.5, 25.4, 25.8, 25.0, 24.8, 25.4, 26.5, 26.1, 25.5, 25.5, 25.9, 25.0, 25.0, 24.8, 24.8, 24.9, 25.0]",0.6730000000000002,0.34700000000000003,22.6,64.5,0,0,0,"0,0,0",55
3632,1114,34,34,2021040903,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,24.47619047619048,"[24.5, 24.3, 30.0, 24.2, 24.5, 23.9, 24.0, 23.4, 22.1, 21.3, 25.1, 25.3, 25.5, 25.4, 25.3, 25.1, 25.4, 27.7, 23.0, 21.6, 22.4]",32.28099999999999,2.202,20.7,70.8,60,30,80,"60,30,80",37
3633,1639,559,559,2021041109,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,25.69,"[26.3, 25.6, 25.0, 24.6, 24.8, 23.8, 24.5, 25.1, 23.6, 25.0, 26.1, 26.5, 26.5, 26.5, 26.3, 27.0, 27.0, 27.8, 27.8, 24.0]",26.231,1.646,25.1,59.5,60,30,80,"60,30,80",52
3634,4113,1629,1629,2021041219,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.7,1,58.0,1,24.561290322580643,"[22.1, 26.5, 26.5, 22.7, 31.8, 26.0, 28.1, 27.1, 27.4, 30.5, 23.0, 22.8, 23.4, 24.2, 23.0, 23.6, 23.3, 23.3, 23.3, 24.1, 23.2, 22.3, 22.7, 25.4, 24.9, 24.5, 23.1, 22.4, 22.9, 23.8, 23.5]",69.914,1.319,27.8,73.7,80,40,80,"80,40,80",274
3635,329,329,329,2021041012,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.3,"[22.6, 25.7, 27.6, 26.6, 25.1, 25.3, 25.3, 25.7, 25.8, 22.6, 24.7, 25.1, 25.4, 25.5, 26.6, 26.4, 26.5, 25.7, 22.5]",10.992,1.3869999999999998,26.1,38.0,60,30,80,"60,30,80",55
3636,3240,756,756,2021040416,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.18888888888889,"[22.6, 22.9, 23.8, 23.6, 25.6, 25.5, 24.9, 24.1, 24.7]",17.197,0.328,24.8,75.3,0,0,0,"0,0,0",274
3637,4246,1762,1762,2021041323,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,21.878125,"[19.1, 18.8, 19.5, 19.5, 19.5, 19.7, 20.2, 19.3, 19.1, 18.0, 18.7, 19.8, 20.0, 19.7, 19.6, 19.9, 21.5, 20.7, 19.8, 22.3, 21.8, 19.6, 24.0, 24.7, 25.1, 26.6, 27.1, 27.0, 26.8, 27.3, 27.9, 27.5]",36.64700000000001,1.6369999999999998,25.1,71.2,60,30,80,"60,30,80",273
3638,119,119,119,2021040913,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.96190476190477,"[25.5, 25.8, 24.2, 28.5, 28.0, 26.9, 22.8, 24.5, 25.6, 25.6, 24.9, 24.0, 23.1, 23.4, 23.4, 23.7, 24.3, 25.5, 24.8, 25.3, 24.4]",26.645,0.345,25.5,55.3,60,30,80,"60,30,80",55
3639,799,151,151,2021041010,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.2375,"[24.3, 25.3, 25.5, 25.8, 25.6, 26.6, 25.7, 23.8, 22.2, 22.1, 22.3, 22.5, 23.0, 23.6, 24.9, 24.6]",3.185,0.023,24.5,35.4,0,0,0,"0,0,0",48
3640,1098,18,18,2021040902,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.580000000000005,"[22.5, 22.2, 24.8, 23.8, 22.2, 22.1, 23.9, 24.0, 23.8, 22.5, 22.4, 22.8, 21.3, 24.4, 21.1, 21.1, 21.5, 21.8, 21.6, 21.8]",28.866,2.063,21.1,69.6,60,30,80,"60,30,80",71
3641,397,397,397,2021041020,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,26.04761904761905,"[28.0, 27.9, 25.8, 27.5, 26.0, 26.8, 28.3, 28.1, 26.7, 26.9, 27.0, 25.9, 24.8, 25.0, 24.6, 24.7, 24.6, 24.6, 24.6, 24.6, 24.6]",0.861,0.358,24.5,55.1,0,0,0,"0,0,0",55
3642,1133,53,53,2021040905,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.140000000000004,"[25.0, 21.3, 21.5, 21.5, 22.2, 21.1, 20.8, 20.5, 20.6, 22.3, 22.3, 22.3, 22.5, 22.1, 22.5, 22.5, 22.7, 22.4, 23.6, 23.1]",37.616,1.547,21.2,70.1,60,30,80,"60,30,80",46
3643,3669,1185,1185,2021040815,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,71.0,1,23.490625000000005,"[21.2, 21.1, 21.3, 21.4, 21.4, 21.5, 22.3, 21.2, 21.0, 20.5, 21.1, 21.2, 21.4, 21.1, 21.0, 21.5, 23.1, 22.5, 21.8, 24.2, 23.8, 21.8, 24.6, 25.7, 26.0, 27.6, 28.1, 28.2, 28.0, 28.6, 29.0, 28.5]",35.973,1.147,24.7,61.3,60,30,80,"60,30,80",273
3644,1004,356,356,2021041114,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,34.0,1,24.67,"[25.9, 24.0, 23.6, 24.3, 27.0, 24.09, 23.6, 23.8, 24.0, 25.3, 24.8, 24.6, 25.1, 25.4, 24.1, 25.5, 24.3]",10.284,2.326,28.7,59.8,60,30,80,"60,30,80",48
3645,1732,652,652,2021041119,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,48.0,1,23.31,"[25.7, 23.2, 23.1, 23.0, 23.7, 22.8, 22.8, 22.7, 22.7, 23.2, 23.5, 23.3, 23.3, 22.9, 22.9, 22.9, 23.6, 23.1, 24.1, 23.7]",41.76100000000001,2.011,25.3,76.1,80,40,80,"80,40,80",25
3646,3874,1390,1390,2021041017,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.80909090909091,"[25.5, 25.6, 25.5, 25.5, 26.5, 25.8, 25.7, 25.9, 26.0, 25.9, 26.0]",0.27,0.0,25.6,57.1,0,0,0,"0,0,0",274
3647,3798,1314,1314,2021040923,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,53.0,1,23.13548387096775,"[20.6, 25.5, 26.3, 26.6, 30.5, 26.4, 29.1, 27.8, 29.0, 29.8, 19.8, 20.5, 21.3, 21.5, 21.1, 21.0, 21.5, 22.0, 21.7, 22.6, 21.6, 20.2, 20.5, 23.7, 20.8, 21.4, 20.9, 20.1, 20.2, 21.4, 21.8]",67.023,1.305,22.0,46.2,80,40,80,"80,40,80",274
3648,2651,167,167,2021033006,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.7,1,54.0,1,20.86315789473684,"[22.4, 19.6, 23.1, 20.2, 22.4, 20.0, 20.9, 19.9, 19.1, 19.5, 19.6, 19.4, 19.6, 20.5, 21.6, 21.9, 22.2, 21.9, 22.6]",39.87000000000001,1.812,24.9,86.5,60,30,80,"60,30,80",257
3649,1054,406,406,2021041120,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,24.043125,"[24.09, 24.5, 24.7, 25.0, 24.7, 26.0, 24.8, 24.1, 22.7, 22.6, 22.7, 22.9, 23.4, 23.6, 24.9, 24.0]",3.2310000000000003,0.022,24.7,78.5,0,0,0,"0,0,0",48
3650,521,521,521,2021041109,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.92631578947369,"[23.1, 24.6, 25.6, 23.5, 24.3, 23.9, 22.8, 22.6, 22.6, 22.6, 22.7, 22.5, 21.8, 21.8, 23.1, 22.0, 21.9, 21.9, 22.3]",20.93,4.511,25.1,59.5,60,30,80,"60,30,80",54
3651,31,31,31,2021040903,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.657142857142862,"[27.5, 27.3, 25.1, 26.8, 25.5, 26.1, 27.7, 27.6, 25.8, 25.2, 27.0, 25.6, 24.6, 24.8, 24.5, 24.6, 24.8, 24.8, 24.5, 24.5, 24.5]",0.8350000000000002,0.35100000000000003,20.7,70.8,0,0,0,"0,0,0",55
3652,2379,597,597,2021041113,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.69444444444445,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.5, 24.8, 24.9, 24.7, 25.1, 24.5, 24.5, 24.8, 24.3, 24.6]",0.486,0.35200000000000004,28.0,60.2,0,0,0,"0,0,0",55
3653,978,330,330,2021041111,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.21866666666667,"[24.09, 22.9, 22.6, 23.0, 23.3, 23.0, 22.8, 24.09, 26.0, 26.3, 25.9, 26.0, 24.5, 24.8, 24.0]",14.469,2.07,26.1,62.6,60,30,80,"60,30,80",48
3654,1095,15,15,2021040901,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,24.05,"[22.9, 23.6, 24.0, 24.3, 23.7, 24.1, 24.3, 24.7, 24.5, 24.5, 24.5, 26.6, 26.6, 25.9, 23.0, 23.2, 22.7, 22.8, 23.0, 23.0, 23.3, 23.9]",27.204000000000004,2.358,20.8,70.6,60,30,80,"60,30,80",60
3655,3903,1419,1419,2021041022,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,23.288888888888888,"[21.4, 22.1, 23.6, 22.6, 25.3, 24.3, 24.0, 22.7, 23.6]",17.118,0.334,24.0,57.3,0,0,0,"0,0,0",274
3656,2531,47,47,2021032910,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.196774193548393,"[18.2, 24.6, 25.4, 25.8, 29.5, 25.5, 28.5, 28.9, 28.9, 29.0, 18.3, 18.8, 19.4, 19.3, 19.0, 19.6, 19.6, 20.6, 19.6, 21.1, 19.1, 19.5, 20.0, 22.5, 20.7, 21.3, 20.2, 20.5, 19.4, 22.8, 22.5]",66.37100000000001,1.276,25.4,74.5,80,40,80,"80,40,80",274
3657,2315,533,533,2021041107,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.35,"[25.3, 27.6, 29.6, 27.6, 24.3, 26.6, 25.7, 25.6, 25.6, 25.6]",19.394,1.199,23.2,63.3,60,30,80,"60,30,80",47
3658,572,572,572,2021041115,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,23.14210526315789,"[23.2, 25.1, 25.6, 24.0, 24.4, 23.9, 23.5, 22.6, 22.6, 22.3, 22.9, 22.6, 21.9, 22.0, 23.3, 22.4, 22.3, 22.3, 22.8]",21.146,4.916,28.8,58.7,60,30,80,"60,30,80",54
3659,895,247,247,2021041022,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,25.67588235294117,"[29.3, 27.0, 27.9, 34.1, 23.6, 24.09, 23.4, 23.6, 25.3, 25.3, 26.5, 26.1, 23.7, 23.6, 24.9, 25.0, 23.1]",14.022,0.0,24.0,57.3,0,0,0,"0,0,0",48
3660,356,356,356,2021041015,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.65454545454545,"[25.2, 23.6, 24.7, 23.6, 24.6, 24.9, 23.7, 22.7, 26.6, 27.8, 23.8]",12.091,1.945,28.1,45.8,60,30,80,"60,30,80",55
3661,1777,697,697,2021041123,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.181818181818187,"[19.2, 19.7, 19.7, 24.4, 25.8, 26.1, 20.4, 20.4, 20.8, 20.6, 30.0, 20.3, 20.1, 19.8, 19.6, 19.3, 19.4, 20.6, 20.6, 19.8, 19.7, 19.7]",42.70899999999999,7.212999999999999,24.1,79.6,100,50,80,"100,50,80",72
3662,2420,638,638,2021041117,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.805,"[26.1, 27.9, 27.8, 30.0, 25.7, 25.7, 26.1, 26.9, 27.6, 24.7, 27.7, 30.9, 30.7, 31.7, 34.0, 32.3, 31.4, 29.4, 30.7, 28.8]",30.33199999999999,2.097,27.4,67.7,80,40,80,"80,40,80",38
3663,902,254,254,2021041023,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,30.0,1,24.263529411764704,"[24.3, 23.2, 23.6, 24.5, 27.1, 24.09, 23.7, 23.5, 23.4, 24.6, 24.2, 24.2, 24.8, 24.7, 24.09, 25.0, 23.5]",9.943999999999997,2.9160000000000004,23.7,58.1,60,30,80,"60,30,80",48
3664,617,617,617,2021041120,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,61.0,1,23.563157894736854,"[24.0, 25.2, 25.5, 24.1, 24.1, 24.0, 23.9, 22.8, 22.8, 23.0, 23.4, 22.8, 22.7, 22.6, 24.2, 23.1, 23.1, 23.1, 23.3]",21.956999999999997,4.916,24.7,78.5,60,30,80,"60,30,80",54
3665,2605,121,121,2021032923,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.11000000000001,"[25.5, 25.5, 26.2, 25.8, 26.1, 26.1, 26.3, 26.4, 26.5, 26.7]",0.297,0.218,25.1,84.5,0,0,0,"0,0,0",274
3666,4076,1592,1592,2021041213,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,21.945161290322584,"[18.1, 24.5, 24.3, 18.8, 29.4, 26.1, 28.7, 29.0, 29.0, 29.1, 18.3, 19.1, 19.9, 19.3, 19.1, 19.5, 19.6, 20.4, 19.3, 21.0, 18.9, 19.5, 20.3, 22.7, 20.5, 20.7, 20.3, 20.5, 19.6, 22.3, 22.5]",68.391,1.319,29.5,66.7,80,40,80,"80,40,80",274
3667,969,321,321,2021041110,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.298666666666673,"[24.09, 23.2, 22.6, 23.1, 23.4, 23.1, 22.8, 24.09, 26.2, 26.4, 26.0, 26.1, 24.6, 24.8, 24.0]",14.469,2.07,25.6,61.6,60,30,80,"60,30,80",48
3668,2175,393,393,2021041016,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.95000000000001,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 26.0, 24.9, 25.0, 25.1, 24.8, 25.6, 24.7, 24.6, 25.3, 24.6, 24.9]",0.513,0.365,26.8,51.9,0,0,0,"0,0,0",55
3669,3204,720,720,2021040410,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.926315789473687,"[21.9, 19.3, 23.4, 20.5, 22.5, 20.1, 21.6, 20.0, 19.1, 19.6, 19.6, 19.3, 19.7, 20.6, 21.8, 22.0, 22.1, 21.9, 22.6]",39.874,1.403,25.6,75.1,60,30,80,"60,30,80",257
3670,535,535,535,2021041111,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.838095238095242,"[28.3, 27.9, 25.9, 27.6, 25.6, 26.3, 28.0, 28.0, 26.2, 26.3, 27.0, 25.5, 24.6, 24.7, 24.5, 24.4, 24.6, 24.3, 24.4, 24.4, 24.1]",0.8630000000000001,0.34700000000000003,26.1,62.6,0,0,0,"0,0,0",55
3671,4125,1641,1641,2021041221,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.463636363636365,"[25.0, 25.1, 25.2, 25.2, 26.1, 25.4, 25.5, 25.6, 25.8, 25.6, 25.6]",0.27,0.0,27.5,76.1,0,0,0,"0,0,0",274
3672,1894,112,112,2021040912,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.60476190476191,"[24.8, 24.6, 24.0, 23.6, 24.8, 24.4, 24.8, 24.6, 24.7, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 24.7]",1.02,0.221,24.9,57.6,0,0,0,"0,0,0",55
3673,1204,124,124,2021040913,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,21.470000000000006,"[21.8, 22.6, 22.0, 20.6, 20.3, 20.6, 20.8, 20.7, 21.0, 22.1, 22.3, 21.6, 21.9, 21.6, 21.5, 22.1, 22.3, 22.0, 20.8, 20.8]",32.713,2.481,25.5,55.3,60,30,80,"60,30,80",64
3674,1926,144,144,2021040915,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.455000000000005,"[26.3, 27.3, 27.0, 29.1, 25.0, 24.9, 25.2, 26.3, 26.6, 24.3, 27.8, 31.1, 31.0, 31.5, 33.5, 32.1, 31.3, 29.3, 30.9, 28.6]",27.63199999999999,1.886,25.0,53.4,60,30,80,"60,30,80",17
3675,3637,1153,1153,2021040810,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.988888888888887,"[22.1, 22.4, 24.6, 23.4, 26.0, 25.1, 24.7, 23.6, 24.0]",17.21,0.326,24.8,46.9,0,0,0,"0,0,0",274
3676,3465,981,981,2021040619,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,78.0,1,23.693749999999994,"[21.4, 21.3, 21.3, 21.8, 21.3, 21.3, 21.8, 21.4, 21.4, 21.6, 21.5, 21.9, 21.9, 21.8, 21.7, 22.1, 23.3, 22.9, 21.9, 24.0, 22.8, 22.0, 25.1, 25.9, 26.3, 27.6, 28.3, 28.3, 28.0, 28.5, 29.0, 28.8]",36.399,1.526,25.2,57.5,60,30,80,"60,30,80",273
3677,1969,187,187,2021040919,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.854545454545452,"[23.6, 25.0, 25.3, 25.3, 23.3, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.192,23.1,43.7,0,0,0,"0,0,0",55
3678,398,398,398,2021041020,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,25.47142857142857,"[24.8, 24.8, 23.9, 27.9, 27.3, 26.0, 25.0, 26.0, 26.8, 26.8, 25.5, 25.6, 25.7, 23.5, 23.5, 23.7, 25.2, 24.5, 26.0, 26.6, 25.8]",27.204,0.362,24.5,55.1,60,30,80,"60,30,80",55
3679,4177,1693,1693,2021041312,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.88000000000001,"[25.3, 25.3, 25.9, 25.7, 25.9, 25.9, 26.0, 26.1, 26.3, 26.4]",0.29600000000000004,0.215,29.3,71.0,0,0,0,"0,0,0",274
3680,541,541,541,2021041112,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.381818181818186,"[24.8, 24.3, 25.6, 25.1, 25.4, 26.1, 23.3, 24.0, 26.5, 28.3, 25.8]",12.043,1.665,27.0,60.1,60,30,80,"60,30,80",55
3681,1402,322,322,2021041009,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.30476190476191,"[23.1, 23.5, 29.0, 23.1, 23.2, 23.1, 23.4, 22.8, 22.1, 21.1, 22.8, 22.8, 22.8, 22.9, 23.0, 23.3, 23.0, 27.5, 22.9, 21.6, 22.4]",32.940000000000005,2.509,24.0,40.8,60,30,80,"80,40,80",35
3682,1328,248,248,2021041002,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.86666666666667,"[22.8, 23.1, 28.6, 22.8, 23.0, 22.9, 23.1, 22.6, 21.8, 20.8, 22.2, 22.0, 22.0, 22.1, 22.3, 22.8, 22.5, 27.0, 22.4, 21.3, 22.1]",32.448,2.199,21.6,45.6,60,30,80,"60,30,80",37
3683,2956,472,472,2021040117,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,57.0,1,26.03636363636364,"[25.7, 25.7, 25.0, 26.0, 26.8, 26.0, 26.1, 26.2, 26.4, 26.2, 26.3]",0.3240000000000001,0.0,28.3,83.9,0,0,0,"0,0,0",274
3684,1778,698,698,2021041123,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.6,1,55.0,1,21.26428571428572,"[24.7, 20.0, 20.7, 24.2, 20.8, 19.5, 20.0, 20.2, 20.8, 21.3, 21.0, 20.0, 19.7, 24.8]",32.17699999999999,6.13,24.1,79.6,80,40,80,"80,40,80",69
3685,3462,978,978,2021040619,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.1,0,0.0,1,24.966666666666665,"[23.7, 23.9, 24.2, 24.0, 26.0, 26.4, 25.8, 25.1, 25.6]",17.198,0.324,25.2,57.5,0,0,0,"0,0,0",274
3686,3993,1509,1509,2021041115,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.690322580645162,"[21.1, 26.0, 26.0, 22.0, 31.3, 26.6, 29.6, 26.0, 28.6, 30.5, 20.9, 21.5, 22.1, 23.4, 21.8, 23.1, 22.1, 22.4, 22.1, 23.5, 22.1, 21.1, 21.3, 23.6, 22.8, 23.5, 22.0, 21.5, 21.1, 22.5, 22.3]",69.77699999999999,1.341,28.8,58.7,80,40,80,"80,40,80",274
3687,2797,313,313,2021033113,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,22.036842105263162,"[22.8, 22.0, 23.4, 21.2, 22.6, 20.8, 22.3, 21.8, 19.8, 20.8, 21.6, 21.5, 21.5, 21.3, 22.5, 22.9, 23.0, 23.1, 23.8]",39.01000000000001,1.385,29.0,73.2,60,30,80,"60,30,80",257
3688,2464,682,682,2021041122,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.3,0,0.0,1,24.805555555555557,"[24.9, 24.8, 24.9, 24.7, 24.4, 24.5, 24.7, 25.9, 24.6, 24.8, 24.7, 24.5, 25.5, 24.6, 24.6, 25.3, 24.5, 24.6]",0.54,0.358,24.4,78.7,0,0,0,"0,0,0",55
3689,4086,1602,1602,2021041215,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.59,"[25.1, 25.0, 25.6, 25.4, 25.6, 25.6, 25.6, 25.9, 26.0, 26.1]",0.37799999999999995,0.223,30.2,65.3,0,0,0,"0,0,0",274
3690,4215,1731,1731,2021041318,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,23.9,"[22.5, 22.5, 23.6, 23.3, 25.6, 24.8, 24.9, 23.6, 24.3]",17.21,0.332,27.3,74.3,0,0,0,"0,0,0",274
