,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
53,53,53,2021040905,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,25.9,"[25.3, 25.0, 26.5, 26.6, 26.1, 26.8, 22.6, 24.4, 26.8, 28.0, 26.8]",11.21,1.614,21.2,70.1,60,30,80
594,594,594,2021041118,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,23.547368421052628,"[24.0, 25.1, 25.6, 24.2, 24.1, 24.0, 24.0, 22.7, 22.7, 22.5, 23.5, 23.0, 22.7, 22.8, 24.2, 23.3, 22.8, 22.8, 23.4]",21.282000000000004,4.916,25.6,74.4,60,30,80
2100,318,318,2021041009,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.99090909090909,"[26.3, 25.4, 25.5, 25.3, 25.5, 25.6, 25.8, 25.6, 24.9, 24.5, 25.0, 25.4, 26.2, 25.4, 26.1, 25.5, 25.6, 25.6, 25.9, 26.7, 30.0, 30.0]",5.5870000000000015,0.35200000000000004,24.0,40.8,0,0,0
2659,175,175,2021033008,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.83333333333333,"[21.6, 22.5, 25.0, 23.3, 25.7, 24.7, 24.6, 23.1, 24.0]",17.25,0.32799999999999996,26.3,82.3,0,0,0
590,590,590,2021041117,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.822222222222226,"[29.1, 29.1, 28.8, 27.8, 23.7, 23.9, 24.5, 23.5, 23.5, 24.2, 23.8, 23.6, 24.4, 24.1, 23.3, 23.8, 23.0, 22.7]",28.41,2.7,27.4,67.7,60,30,80
1473,393,393,2021041016,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,48.0,1,24.17272727272728,"[23.1, 23.8, 24.1, 24.1, 23.7, 23.9, 24.4, 24.6, 24.5, 24.7, 24.7, 27.1, 27.0, 26.1, 23.3, 23.3, 23.0, 23.1, 23.2, 23.1, 23.1, 23.9]",28.706000000000003,2.529,26.8,51.9,60,30,80
4338,1854,1854,2021041417,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,62.0,1,26.00909090909091,"[25.7, 25.8, 25.1, 25.8, 26.7, 26.0, 26.1, 26.2, 26.3, 26.1, 26.3]",0.3240000000000001,0.0,24.4,66.4,0,0,0
1216,136,136,2021040914,HXXID4,艾特网能空调1716,24.0,50.0,1,88.0,26.2,1,70.0,1,22.7,"[26.0, 21.8, 22.2, 24.6, 22.5, 22.1, 21.9, 21.8, 22.1, 22.1, 22.0, 21.8, 21.6, 25.3]",31.66,9.182,25.5,54.7,80,40,80
3452,968,968,2021040617,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,75.0,1,23.906250000000004,"[21.9, 21.3, 22.0, 21.8, 21.8, 22.0, 22.6, 21.7, 21.9, 21.0, 22.0, 21.8, 21.8, 21.7, 21.6, 21.9, 23.3, 22.6, 21.5, 24.0, 24.0, 22.0, 25.1, 26.0, 26.5, 28.0, 28.7, 28.6, 28.3, 29.1, 29.4, 29.1]",36.349000000000025,1.526,26.8,57.0,60,30,80
713,65,65,2021040918,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,24.825333333333337,"[24.09, 23.6, 23.5, 24.0, 24.2, 23.9, 23.8, 24.09, 26.3, 26.8, 26.5, 26.8, 25.0, 25.3, 24.5]",14.307000000000002,2.213,23.1,44.4,60,30,80
4035,1551,1551,2021041122,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,65.0,1,20.83157894736842,"[22.5, 20.0, 22.0, 20.2, 21.5, 19.9, 20.4, 19.8, 19.0, 19.3, 19.6, 19.6, 19.8, 20.7, 21.9, 22.2, 22.3, 22.1, 23.0]",37.616,2.103,24.4,78.7,60,30,80
1091,11,11,2021040901,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.521428571428565,"[26.0, 20.7, 21.1, 24.3, 20.9, 19.7, 20.0, 20.3, 20.8, 20.9, 20.8, 20.5, 20.5, 24.8]",31.340999999999998,6.27,20.8,70.6,80,40,80
166,166,166,2021040918,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.7,1,58.0,1,23.58421052631579,"[23.7, 25.2, 25.5, 24.1, 24.1, 24.0, 23.8, 23.1, 23.1, 23.1, 23.4, 23.1, 22.8, 22.7, 24.1, 23.1, 23.0, 23.0, 23.2]",21.094,4.551,23.1,44.4,60,30,80
515,515,515,2021041109,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.894444444444453,"[27.8, 28.3, 27.6, 26.8, 26.1, 25.0, 25.5, 26.0, 28.8, 27.7, 25.5, 24.5, 24.0, 24.1, 23.5, 24.0, 24.8, 26.1]",15.290000000000004,3.359,25.1,59.5,80,40,80
2353,571,571,2021041110,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.5,"[22.8, 24.5, 25.0, 25.0, 22.6, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.071,0.195,25.6,61.6,0,0,0
3943,1459,1459,2021041107,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.12727272727273,"[24.8, 24.8, 24.7, 24.7, 25.7, 25.1, 25.2, 25.3, 25.5, 25.3, 25.3]",0.3240000000000001,0.0,23.2,63.3,0,0,0
3745,1261,1261,2021040914,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,50.0,1,25.34545454545455,"[24.9, 25.0, 24.8, 25.0, 26.0, 25.3, 25.4, 25.6, 25.8, 25.5, 25.5]",0.3240000000000001,0.0,25.5,54.7,0,0,0
2728,244,244,2021033019,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.73333333333333,"[23.3, 23.5, 24.1, 24.1, 26.0, 26.0, 25.5, 24.8, 25.3]",17.304000000000002,0.335,27.5,82.6,0,0,0
4300,1816,1816,2021041410,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.055555555555557,"[22.0, 22.6, 24.7, 23.5, 26.0, 25.1, 24.8, 23.5, 24.3]",17.237000000000002,0.33399999999999996,25.3,68.1,0,0,0
1314,234,234,2021041000,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,20.368181818181814,"[20.0, 20.5, 20.5, 20.3, 20.4, 20.8, 21.1, 20.9, 21.2, 20.8, 20.2, 20.4, 20.1, 20.0, 19.9, 19.6, 19.7, 20.9, 20.9, 20.2, 19.8, 19.9]",41.88500000000001,7.233,22.0,44.5,100,50,80
3986,1502,1502,2021041114,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,24.08709677419355,"[21.9, 25.8, 25.8, 22.0, 30.6, 26.5, 29.4, 26.6, 28.0, 30.2, 21.7, 22.3, 22.8, 22.9, 22.6, 22.6, 22.8, 23.0, 23.0, 24.0, 22.7, 22.1, 22.6, 23.7, 24.4, 23.4, 22.9, 22.2, 22.0, 23.3, 22.9]",69.242,1.172,28.7,59.8,80,40,80
1190,110,110,2021040912,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,21.745,"[24.8, 21.5, 21.1, 21.0, 21.7, 20.8, 20.6, 20.5, 20.6, 22.4, 21.8, 21.6, 21.8, 21.5, 22.0, 21.9, 22.0, 21.7, 23.0, 22.6]",39.298,1.734,24.9,57.6,60,30,80
4147,1663,1663,2021041307,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.1,"[24.4, 24.5, 25.1, 25.0, 25.3, 25.2, 25.3, 25.4, 25.4, 25.4]",0.27,0.215,26.3,81.9,0,0,0
3871,1387,1387,2021041017,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.97368421052632,"[23.6, 21.3, 22.7, 21.6, 22.5, 21.3, 21.2, 21.1, 20.3, 20.6, 21.1, 21.0, 21.0, 21.8, 23.3, 23.2, 23.0, 23.1, 23.8]",37.19000000000001,1.455,25.6,57.1,60,30,80
4095,1611,1611,2021041216,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,65.0,1,22.8875,"[20.5, 20.3, 20.6, 20.5, 20.4, 20.2, 21.1, 20.5, 20.5, 20.1, 20.4, 20.7, 21.1, 21.0, 21.0, 20.9, 22.4, 21.7, 20.6, 23.2, 22.2, 20.7, 24.7, 25.6, 25.8, 27.3, 28.1, 27.9, 27.5, 28.0, 28.6, 28.3]",36.7,1.151,30.3,64.1,60,30,80
3678,1194,1194,2021040817,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.872727272727275,"[25.5, 25.6, 25.5, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 26.1]",0.378,0.0,24.0,68.5,0,0,0
322,322,322,2021041011,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.485714285714288,"[23.2, 26.1, 23.1, 23.4, 23.4, 24.3, 22.5, 23.5, 22.8, 22.3, 23.5, 23.0, 22.8, 25.4, 26.5, 23.6, 22.5, 23.2, 23.1, 22.5, 22.5]",34.242000000000004,4.35,25.2,36.9,80,40,80
731,83,83,2021040920,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.530769230769234,"[25.8, 24.4, 25.1, 24.2, 24.3, 24.3, 24.2, 25.3, 25.4, 25.5, 29.8, 28.6, 25.0]",4.337,2.23,22.3,44.9,60,30,80
532,532,532,2021041111,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.342105263157894,"[22.9, 25.5, 27.3, 26.5, 25.0, 25.0, 25.1, 25.7, 25.6, 23.5, 24.8, 25.1, 25.4, 25.6, 26.6, 26.7, 26.5, 25.6, 23.1]",10.986,1.49,26.1,62.6,60,30,80
2558,74,74,2021032915,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,21.178947368421053,"[22.8, 20.5, 23.7, 20.8, 22.0, 21.2, 21.1, 20.7, 19.1, 19.6, 19.8, 19.6, 19.9, 21.0, 21.8, 22.0, 22.1, 21.9, 22.8]",39.604000000000006,1.389,28.8,68.1,60,30,80
1485,405,405,2021041018,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,23.75454545454546,"[23.3, 22.8, 23.0, 22.6, 22.7, 22.9, 27.1, 26.8, 27.3, 24.3, 23.8, 24.0, 23.6, 22.8, 22.8, 24.0, 23.0, 22.8, 22.6, 23.5, 23.0, 23.9]",24.897,4.373,25.1,53.7,60,30,80
3411,927,927,2021040523,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,22.29375000000001,"[19.8, 19.7, 19.7, 19.9, 19.8, 19.9, 20.4, 20.1, 19.9, 19.6, 20.0, 20.6, 20.7, 20.3, 20.4, 20.5, 22.1, 21.3, 20.1, 22.9, 22.5, 20.4, 23.8, 24.5, 25.0, 26.6, 27.0, 27.0, 26.6, 27.4, 27.7, 27.2]",36.43000000000001,1.4709999999999999,23.3,56.4,60,30,80
2955,471,471,2021040117,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.04000000000001,"[25.5, 25.5, 26.1, 25.7, 26.0, 26.1, 26.1, 26.3, 26.4, 26.7]",0.324,0.22,28.3,83.9,0,0,0
1668,588,588,2021041112,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,22.145454545454545,"[26.1, 23.1, 22.1, 21.9, 21.7, 21.3, 22.5, 22.1, 21.1, 21.3, 20.9, 21.8, 22.1, 22.1, 21.6, 28.9, 20.6, 20.5, 20.8, 20.6, 21.5, 22.6]",29.61800000000001,2.557,27.0,60.1,60,30,80
4062,1578,1578,2021041211,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.94444444444445,"[21.9, 22.6, 24.6, 23.4, 26.0, 24.9, 24.7, 23.3, 24.1]",17.223,0.32899999999999996,27.1,73.1,0,0,0
101,101,101,2021040911,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.3,1,44.0,1,23.20476190476191,"[22.6, 26.6, 22.7, 23.3, 22.8, 24.1, 22.5, 23.0, 22.3, 21.8, 23.0, 22.7, 22.4, 25.5, 26.5, 23.4, 22.1, 23.0, 22.8, 22.1, 22.1]",34.617000000000004,4.3,24.6,58.3,80,40,80
4320,1836,1836,2021041414,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.161290322580648,"[22.3, 25.9, 25.9, 22.6, 31.0, 26.3, 29.5, 25.7, 28.4, 30.4, 22.0, 22.6, 23.1, 23.3, 23.1, 22.6, 23.1, 23.2, 23.1, 23.7, 22.7, 22.0, 21.6, 25.2, 24.4, 22.6, 22.9, 22.7, 21.5, 23.0, 22.6]",68.14699999999999,1.305,25.8,64.9,80,40,80
1146,66,66,2021040907,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.70454545454546,"[22.8, 21.4, 21.3, 21.1, 21.3, 21.5, 26.0, 25.9, 26.3, 23.5, 22.9, 24.4, 24.1, 22.1, 21.6, 22.6, 21.5, 21.5, 21.2, 22.1, 21.8, 22.6]",24.603,3.1919999999999997,21.1,69.0,60,30,80
1029,381,381,2021041117,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.878666666666675,"[24.09, 23.6, 23.5, 24.0, 24.3, 24.0, 23.8, 24.09, 26.4, 26.8, 26.6, 26.8, 25.1, 25.5, 24.6]",14.922,2.3369999999999997,27.4,67.7,60,30,80
1350,270,270,2021041004,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.85,"[22.7, 24.0, 24.6, 24.0, 23.6, 24.1, 24.0, 23.9, 23.8, 22.7, 22.6, 22.7, 21.2, 24.2, 21.4, 21.1, 21.4, 21.7, 21.5, 21.8]",29.336,2.177,21.6,42.8,60,30,80
939,291,291,2021041106,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.124375,"[23.6, 23.5, 23.7, 24.0, 24.1, 24.8, 26.1, 24.1, 25.0, 24.3, 24.5, 23.3, 23.8, 23.4, 23.7, 24.09]",15.72,0.0,22.6,64.5,0,0,0
4245,1761,1761,2021041323,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.22,"[24.6, 24.7, 25.3, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.6]",0.32299999999999995,0.22399999999999998,25.1,71.2,0,0,0
1064,416,416,2021041122,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.62307692307692,"[23.4, 24.3, 26.1, 23.8, 24.9, 25.0, 24.6, 26.6, 24.4, 23.5, 23.8, 25.4, 24.3]",17.063,5.7810000000000015,24.4,78.7,80,40,80
2449,667,667,2021041120,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.6,"[26.3, 27.4, 27.3, 29.5, 25.2, 25.5, 25.6, 26.5, 27.0, 24.3, 27.8, 30.9, 30.9, 31.6, 33.6, 32.3, 31.6, 29.6, 30.6, 28.5]",31.080999999999985,2.097,24.7,78.5,80,40,80
3581,1097,1097,2021040721,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,26.072727272727274,"[25.8, 25.9, 25.7, 25.8, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.3240000000000001,0.0,24.2,48.1,0,0,0
2313,531,531,2021041106,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.495652173913044,"[25.8, 25.7, 26.3, 25.7, 26.4, 25.6, 25.5, 25.4, 25.8, 25.0, 24.8, 25.4, 26.5, 26.1, 25.5, 25.5, 25.9, 25.0, 25.0, 24.8, 24.8, 24.9, 25.0]",0.6730000000000002,0.34700000000000003,22.6,64.5,0,0,0
1114,34,34,2021040903,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,24.47619047619048,"[24.5, 24.3, 30.0, 24.2, 24.5, 23.9, 24.0, 23.4, 22.1, 21.3, 25.1, 25.3, 25.5, 25.4, 25.3, 25.1, 25.4, 27.7, 23.0, 21.6, 22.4]",32.28099999999999,2.202,20.7,70.8,60,30,80
1639,559,559,2021041109,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,25.69,"[26.3, 25.6, 25.0, 24.6, 24.8, 23.8, 24.5, 25.1, 23.6, 25.0, 26.1, 26.5, 26.5, 26.5, 26.3, 27.0, 27.0, 27.8, 27.8, 24.0]",26.230999999999998,1.646,25.1,59.5,60,30,80
4113,1629,1629,2021041219,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.7,1,58.0,1,24.561290322580643,"[22.1, 26.5, 26.5, 22.7, 31.8, 26.0, 28.1, 27.1, 27.4, 30.5, 23.0, 22.8, 23.4, 24.2, 23.0, 23.6, 23.3, 23.3, 23.3, 24.1, 23.2, 22.3, 22.7, 25.4, 24.9, 24.5, 23.1, 22.4, 22.9, 23.8, 23.5]",69.914,1.319,27.8,73.7,80,40,80
329,329,329,2021041012,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.3,"[22.6, 25.7, 27.6, 26.6, 25.1, 25.3, 25.3, 25.7, 25.8, 22.6, 24.7, 25.1, 25.4, 25.5, 26.6, 26.4, 26.5, 25.7, 22.5]",10.992,1.3869999999999998,26.1,38.0,60,30,80
3240,756,756,2021040416,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.18888888888889,"[22.6, 22.9, 23.8, 23.6, 25.6, 25.5, 24.9, 24.1, 24.7]",17.197,0.32799999999999996,24.8,75.3,0,0,0
4246,1762,1762,2021041323,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,21.878125,"[19.1, 18.8, 19.5, 19.5, 19.5, 19.7, 20.2, 19.3, 19.1, 18.0, 18.7, 19.8, 20.0, 19.7, 19.6, 19.9, 21.5, 20.7, 19.8, 22.3, 21.8, 19.6, 24.0, 24.7, 25.1, 26.6, 27.1, 27.0, 26.8, 27.3, 27.9, 27.5]",36.64700000000001,1.6369999999999998,25.1,71.2,60,30,80
119,119,119,2021040913,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.96190476190477,"[25.5, 25.8, 24.2, 28.5, 28.0, 26.9, 22.8, 24.5, 25.6, 25.6, 24.9, 24.0, 23.1, 23.4, 23.4, 23.7, 24.3, 25.5, 24.8, 25.3, 24.4]",26.645,0.345,25.5,55.3,60,30,80
799,151,151,2021041010,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.2375,"[24.3, 25.3, 25.5, 25.8, 25.6, 26.6, 25.7, 23.8, 22.2, 22.1, 22.3, 22.5, 23.0, 23.6, 24.9, 24.6]",3.185,0.023,24.5,35.4,0,0,0
1098,18,18,2021040902,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.580000000000005,"[22.5, 22.2, 24.8, 23.8, 22.2, 22.1, 23.9, 24.0, 23.8, 22.5, 22.4, 22.8, 21.3, 24.4, 21.1, 21.1, 21.5, 21.8, 21.6, 21.8]",28.866,2.063,21.1,69.6,60,30,80
397,397,397,2021041020,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,26.04761904761905,"[28.0, 27.9, 25.8, 27.5, 26.0, 26.8, 28.3, 28.1, 26.7, 26.9, 27.0, 25.9, 24.8, 25.0, 24.6, 24.7, 24.6, 24.6, 24.6, 24.6, 24.6]",0.861,0.358,24.5,55.1,0,0,0
1133,53,53,2021040905,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.140000000000004,"[25.0, 21.3, 21.5, 21.5, 22.2, 21.1, 20.8, 20.5, 20.6, 22.3, 22.3, 22.3, 22.5, 22.1, 22.5, 22.5, 22.7, 22.4, 23.6, 23.1]",37.616,1.547,21.2,70.1,60,30,80
3669,1185,1185,2021040815,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,71.0,1,23.490625000000005,"[21.2, 21.1, 21.3, 21.4, 21.4, 21.5, 22.3, 21.2, 21.0, 20.5, 21.1, 21.2, 21.4, 21.1, 21.0, 21.5, 23.1, 22.5, 21.8, 24.2, 23.8, 21.8, 24.6, 25.7, 26.0, 27.6, 28.1, 28.2, 28.0, 28.6, 29.0, 28.5]",35.973,1.147,24.7,61.3,60,30,80
1004,356,356,2021041114,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,34.0,1,24.67,"[25.9, 24.0, 23.6, 24.3, 27.0, 24.09, 23.6, 23.8, 24.0, 25.3, 24.8, 24.6, 25.1, 25.4, 24.1, 25.5, 24.3]",10.284,2.326,28.7,59.8,60,30,80
1732,652,652,2021041119,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,48.0,1,23.31,"[25.7, 23.2, 23.1, 23.0, 23.7, 22.8, 22.8, 22.7, 22.7, 23.2, 23.5, 23.3, 23.3, 22.9, 22.9, 22.9, 23.6, 23.1, 24.1, 23.7]",41.76100000000001,2.011,25.3,76.1,80,40,80
3874,1390,1390,2021041017,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.80909090909091,"[25.5, 25.6, 25.5, 25.5, 26.5, 25.8, 25.7, 25.9, 26.0, 25.9, 26.0]",0.27,0.0,25.6,57.1,0,0,0
3798,1314,1314,2021040923,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,53.0,1,23.13548387096775,"[20.6, 25.5, 26.3, 26.6, 30.5, 26.4, 29.1, 27.8, 29.0, 29.8, 19.8, 20.5, 21.3, 21.5, 21.1, 21.0, 21.5, 22.0, 21.7, 22.6, 21.6, 20.2, 20.5, 23.7, 20.8, 21.4, 20.9, 20.1, 20.2, 21.4, 21.8]",67.023,1.305,22.0,46.2,80,40,80
2651,167,167,2021033006,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.7,1,54.0,1,20.86315789473684,"[22.4, 19.6, 23.1, 20.2, 22.4, 20.0, 20.9, 19.9, 19.1, 19.5, 19.6, 19.4, 19.6, 20.5, 21.6, 21.9, 22.2, 21.9, 22.6]",39.87000000000001,1.8119999999999998,24.9,86.5,60,30,80
1054,406,406,2021041120,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,24.043125,"[24.09, 24.5, 24.7, 25.0, 24.7, 26.0, 24.8, 24.1, 22.7, 22.6, 22.7, 22.9, 23.4, 23.6, 24.9, 24.0]",3.2310000000000003,0.022000000000000002,24.7,78.5,0,0,0
521,521,521,2021041109,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.92631578947369,"[23.1, 24.6, 25.6, 23.5, 24.3, 23.9, 22.8, 22.6, 22.6, 22.6, 22.7, 22.5, 21.8, 21.8, 23.1, 22.0, 21.9, 21.9, 22.3]",20.93,4.511,25.1,59.5,60,30,80
31,31,31,2021040903,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.657142857142862,"[27.5, 27.3, 25.1, 26.8, 25.5, 26.1, 27.7, 27.6, 25.8, 25.2, 27.0, 25.6, 24.6, 24.8, 24.5, 24.6, 24.8, 24.8, 24.5, 24.5, 24.5]",0.8350000000000002,0.35100000000000003,20.7,70.8,0,0,0
2379,597,597,2021041113,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.69444444444445,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.5, 24.8, 24.9, 24.7, 25.1, 24.5, 24.5, 24.8, 24.3, 24.6]",0.486,0.35200000000000004,28.0,60.2,0,0,0
978,330,330,2021041111,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.21866666666667,"[24.09, 22.9, 22.6, 23.0, 23.3, 23.0, 22.8, 24.09, 26.0, 26.3, 25.9, 26.0, 24.5, 24.8, 24.0]",14.469000000000001,2.07,26.1,62.6,60,30,80
1095,15,15,2021040901,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,24.05,"[22.9, 23.6, 24.0, 24.3, 23.7, 24.1, 24.3, 24.7, 24.5, 24.5, 24.5, 26.6, 26.6, 25.9, 23.0, 23.2, 22.7, 22.8, 23.0, 23.0, 23.3, 23.9]",27.204000000000004,2.358,20.8,70.6,60,30,80
3903,1419,1419,2021041022,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,23.288888888888888,"[21.4, 22.1, 23.6, 22.6, 25.3, 24.3, 24.0, 22.7, 23.6]",17.118,0.33399999999999996,24.0,57.3,0,0,0
2531,47,47,2021032910,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.196774193548393,"[18.2, 24.6, 25.4, 25.8, 29.5, 25.5, 28.5, 28.9, 28.9, 29.0, 18.3, 18.8, 19.4, 19.3, 19.0, 19.6, 19.6, 20.6, 19.6, 21.1, 19.1, 19.5, 20.0, 22.5, 20.7, 21.3, 20.2, 20.5, 19.4, 22.8, 22.5]",66.37100000000001,1.276,25.4,74.5,80,40,80
2315,533,533,2021041107,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.35,"[25.3, 27.6, 29.6, 27.6, 24.3, 26.6, 25.7, 25.6, 25.6, 25.6]",19.394000000000002,1.199,23.2,63.3,60,30,80
572,572,572,2021041115,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,23.14210526315789,"[23.2, 25.1, 25.6, 24.0, 24.4, 23.9, 23.5, 22.6, 22.6, 22.3, 22.9, 22.6, 21.9, 22.0, 23.3, 22.4, 22.3, 22.3, 22.8]",21.146,4.916,28.8,58.7,60,30,80
895,247,247,2021041022,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,25.67588235294117,"[29.3, 27.0, 27.9, 34.1, 23.6, 24.09, 23.4, 23.6, 25.3, 25.3, 26.5, 26.1, 23.7, 23.6, 24.9, 25.0, 23.1]",14.022,0.0,24.0,57.3,0,0,0
356,356,356,2021041015,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.65454545454545,"[25.2, 23.6, 24.7, 23.6, 24.6, 24.9, 23.7, 22.7, 26.6, 27.8, 23.8]",12.091,1.945,28.1,45.8,60,30,80
1777,697,697,2021041123,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.181818181818187,"[19.2, 19.7, 19.7, 24.4, 25.8, 26.1, 20.4, 20.4, 20.8, 20.6, 30.0, 20.3, 20.1, 19.8, 19.6, 19.3, 19.4, 20.6, 20.6, 19.8, 19.7, 19.7]",42.70899999999999,7.212999999999999,24.1,79.6,100,50,80
2420,638,638,2021041117,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.805,"[26.1, 27.9, 27.8, 30.0, 25.7, 25.7, 26.1, 26.9, 27.6, 24.7, 27.7, 30.9, 30.7, 31.7, 34.0, 32.3, 31.4, 29.4, 30.7, 28.8]",30.33199999999999,2.097,27.4,67.7,80,40,80
902,254,254,2021041023,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,30.0,1,24.263529411764704,"[24.3, 23.2, 23.6, 24.5, 27.1, 24.09, 23.7, 23.5, 23.4, 24.6, 24.2, 24.2, 24.8, 24.7, 24.09, 25.0, 23.5]",9.943999999999997,2.9160000000000004,23.7,58.1,60,30,80
617,617,617,2021041120,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,61.0,1,23.563157894736854,"[24.0, 25.2, 25.5, 24.1, 24.1, 24.0, 23.9, 22.8, 22.8, 23.0, 23.4, 22.8, 22.7, 22.6, 24.2, 23.1, 23.1, 23.1, 23.3]",21.957,4.916,24.7,78.5,60,30,80
2605,121,121,2021032923,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.11000000000001,"[25.5, 25.5, 26.2, 25.8, 26.1, 26.1, 26.3, 26.4, 26.5, 26.7]",0.297,0.218,25.1,84.5,0,0,0
4076,1592,1592,2021041213,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,21.945161290322584,"[18.1, 24.5, 24.3, 18.8, 29.4, 26.1, 28.7, 29.0, 29.0, 29.1, 18.3, 19.1, 19.9, 19.3, 19.1, 19.5, 19.6, 20.4, 19.3, 21.0, 18.9, 19.5, 20.3, 22.7, 20.5, 20.7, 20.3, 20.5, 19.6, 22.3, 22.5]",68.391,1.319,29.5,66.7,80,40,80
969,321,321,2021041110,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.298666666666673,"[24.09, 23.2, 22.6, 23.1, 23.4, 23.1, 22.8, 24.09, 26.2, 26.4, 26.0, 26.1, 24.6, 24.8, 24.0]",14.469000000000001,2.07,25.6,61.6,60,30,80
2175,393,393,2021041016,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.95000000000001,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 26.0, 24.9, 25.0, 25.1, 24.8, 25.6, 24.7, 24.6, 25.3, 24.6, 24.9]",0.513,0.365,26.8,51.9,0,0,0
3204,720,720,2021040410,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.926315789473687,"[21.9, 19.3, 23.4, 20.5, 22.5, 20.1, 21.6, 20.0, 19.1, 19.6, 19.6, 19.3, 19.7, 20.6, 21.8, 22.0, 22.1, 21.9, 22.6]",39.874,1.403,25.6,75.1,60,30,80
535,535,535,2021041111,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.838095238095242,"[28.3, 27.9, 25.9, 27.6, 25.6, 26.3, 28.0, 28.0, 26.2, 26.3, 27.0, 25.5, 24.6, 24.7, 24.5, 24.4, 24.6, 24.3, 24.4, 24.4, 24.1]",0.8630000000000001,0.34700000000000003,26.1,62.6,0,0,0
4125,1641,1641,2021041221,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.463636363636365,"[25.0, 25.1, 25.2, 25.2, 26.1, 25.4, 25.5, 25.6, 25.8, 25.6, 25.6]",0.27,0.0,27.5,76.1,0,0,0
1894,112,112,2021040912,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.60476190476191,"[24.8, 24.6, 24.0, 23.6, 24.8, 24.4, 24.8, 24.6, 24.7, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 24.7]",1.02,0.221,24.9,57.6,0,0,0
1204,124,124,2021040913,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,21.470000000000006,"[21.8, 22.6, 22.0, 20.6, 20.3, 20.6, 20.8, 20.7, 21.0, 22.1, 22.3, 21.6, 21.9, 21.6, 21.5, 22.1, 22.3, 22.0, 20.8, 20.8]",32.713,2.481,25.5,55.3,60,30,80
1926,144,144,2021040915,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.455000000000005,"[26.3, 27.3, 27.0, 29.1, 25.0, 24.9, 25.2, 26.3, 26.6, 24.3, 27.8, 31.1, 31.0, 31.5, 33.5, 32.1, 31.3, 29.3, 30.9, 28.6]",27.63199999999999,1.886,25.0,53.4,60,30,80
3637,1153,1153,2021040810,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.988888888888887,"[22.1, 22.4, 24.6, 23.4, 26.0, 25.1, 24.7, 23.6, 24.0]",17.21,0.326,24.8,46.9,0,0,0
3465,981,981,2021040619,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,78.0,1,23.693749999999994,"[21.4, 21.3, 21.3, 21.8, 21.3, 21.3, 21.8, 21.4, 21.4, 21.6, 21.5, 21.9, 21.9, 21.8, 21.7, 22.1, 23.3, 22.9, 21.9, 24.0, 22.8, 22.0, 25.1, 25.9, 26.3, 27.6, 28.3, 28.3, 28.0, 28.5, 29.0, 28.8]",36.399,1.526,25.2,57.5,60,30,80
1969,187,187,2021040919,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.854545454545452,"[23.6, 25.0, 25.3, 25.3, 23.3, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.192,23.1,43.7,0,0,0
398,398,398,2021041020,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,25.47142857142857,"[24.8, 24.8, 23.9, 27.9, 27.3, 26.0, 25.0, 26.0, 26.8, 26.8, 25.5, 25.6, 25.7, 23.5, 23.5, 23.7, 25.2, 24.5, 26.0, 26.6, 25.8]",27.204,0.36200000000000004,24.5,55.1,60,30,80
4177,1693,1693,2021041312,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.88000000000001,"[25.3, 25.3, 25.9, 25.7, 25.9, 25.9, 26.0, 26.1, 26.3, 26.4]",0.29600000000000004,0.215,29.3,71.0,0,0,0
541,541,541,2021041112,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.381818181818186,"[24.8, 24.3, 25.6, 25.1, 25.4, 26.1, 23.3, 24.0, 26.5, 28.3, 25.8]",12.043,1.665,27.0,60.1,60,30,80
1402,322,322,2021041009,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.30476190476191,"[23.1, 23.5, 29.0, 23.1, 23.2, 23.1, 23.4, 22.8, 22.1, 21.1, 22.8, 22.8, 22.8, 22.9, 23.0, 23.3, 23.0, 27.5, 22.9, 21.6, 22.4]",32.940000000000005,2.509,24.0,40.8,60,30,80
1328,248,248,2021041002,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.86666666666667,"[22.8, 23.1, 28.6, 22.8, 23.0, 22.9, 23.1, 22.6, 21.8, 20.8, 22.2, 22.0, 22.0, 22.1, 22.3, 22.8, 22.5, 27.0, 22.4, 21.3, 22.1]",32.448,2.199,21.6,45.6,60,30,80
2956,472,472,2021040117,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,57.0,1,26.03636363636364,"[25.7, 25.7, 25.0, 26.0, 26.8, 26.0, 26.1, 26.2, 26.4, 26.2, 26.3]",0.3240000000000001,0.0,28.3,83.9,0,0,0
1778,698,698,2021041123,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.6,1,55.0,1,21.26428571428572,"[24.7, 20.0, 20.7, 24.2, 20.8, 19.5, 20.0, 20.2, 20.8, 21.3, 21.0, 20.0, 19.7, 24.8]",32.17699999999999,6.13,24.1,79.6,80,40,80
3462,978,978,2021040619,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.1,0,0.0,1,24.966666666666665,"[23.7, 23.9, 24.2, 24.0, 26.0, 26.4, 25.8, 25.1, 25.6]",17.198,0.324,25.2,57.5,0,0,0
3993,1509,1509,2021041115,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.690322580645162,"[21.1, 26.0, 26.0, 22.0, 31.3, 26.6, 29.6, 26.0, 28.6, 30.5, 20.9, 21.5, 22.1, 23.4, 21.8, 23.1, 22.1, 22.4, 22.1, 23.5, 22.1, 21.1, 21.3, 23.6, 22.8, 23.5, 22.0, 21.5, 21.1, 22.5, 22.3]",69.77699999999999,1.341,28.8,58.7,80,40,80
2797,313,313,2021033113,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,22.036842105263162,"[22.8, 22.0, 23.4, 21.2, 22.6, 20.8, 22.3, 21.8, 19.8, 20.8, 21.6, 21.5, 21.5, 21.3, 22.5, 22.9, 23.0, 23.1, 23.8]",39.01000000000001,1.385,29.0,73.2,60,30,80
2464,682,682,2021041122,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.3,0,0.0,1,24.805555555555557,"[24.9, 24.8, 24.9, 24.7, 24.4, 24.5, 24.7, 25.9, 24.6, 24.8, 24.7, 24.5, 25.5, 24.6, 24.6, 25.3, 24.5, 24.6]",0.54,0.358,24.4,78.7,0,0,0
4086,1602,1602,2021041215,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.59,"[25.1, 25.0, 25.6, 25.4, 25.6, 25.6, 25.6, 25.9, 26.0, 26.1]",0.378,0.223,30.2,65.3,0,0,0
4215,1731,1731,2021041318,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,23.9,"[22.5, 22.5, 23.6, 23.3, 25.6, 24.8, 24.9, 23.6, 24.3]",17.21,0.332,27.3,74.3,0,0,0
518,518,518,2021041109,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.2,1,29.0,1,25.29444444444445,"[29.1, 29.1, 29.1, 28.0, 23.5, 23.7, 23.8, 24.8, 24.4, 25.5, 25.1, 25.1, 25.2, 25.4, 24.3, 24.2, 22.6, 22.4]",27.096000000000004,2.6180000000000003,25.1,59.5,60,30,80
1997,215,215,2021040922,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,28.455,"[25.9, 27.4, 27.2, 30.0, 25.1, 25.1, 25.8, 27.0, 27.0, 24.3, 27.4, 30.7, 30.3, 31.1, 33.1, 32.2, 31.3, 29.4, 30.6, 28.2]",29.59599999999999,1.886,22.3,43.3,60,30,80
2855,371,371,2021033122,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,23.70000000000001,"[21.7, 22.4, 23.9, 23.3, 25.6, 24.6, 24.4, 23.3, 24.1]",17.143,0.32,25.2,88.4,0,0,0
1082,2,2,2021040900,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.385,"[25.1, 21.9, 21.8, 21.8, 22.5, 21.6, 21.5, 21.3, 21.4, 22.3, 22.5, 22.6, 22.5, 22.1, 22.4, 22.3, 22.8, 22.5, 23.6, 23.2]",38.73599999999999,1.6580000000000001,20.9,71.3,60,30,80
301,301,301,2021041009,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.94210526315789,"[22.9, 24.6, 25.6, 23.6, 24.5, 24.0, 23.1, 22.4, 22.4, 22.4, 22.5, 22.3, 21.8, 21.7, 23.2, 22.1, 22.1, 22.1, 22.6]",20.986,4.878,24.0,40.8,60,30,80
146,146,146,2021040916,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.71666666666667,"[29.2, 29.2, 28.8, 28.1, 23.5, 23.8, 24.4, 23.4, 22.8, 24.0, 23.6, 23.5, 23.8, 24.0, 23.4, 23.8, 22.6, 23.0]",26.986,2.545,25.0,50.1,60,30,80
3266,782,782,2021040420,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.98,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.2, 26.4, 26.5]",0.27,0.221,23.3,76.1,0,0,0
2880,396,396,2021040105,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,54.0,1,21.941935483870978,"[17.6, 24.3, 25.2, 25.6, 29.3, 24.7, 28.2, 28.5, 28.1, 28.8, 17.8, 18.3, 18.8, 18.6, 18.4, 19.2, 19.4, 20.5, 19.3, 21.1, 18.8, 18.6, 19.1, 24.8, 20.1, 22.1, 19.7, 20.5, 19.1, 22.2, 23.5]",68.08800000000001,1.3319999999999999,25.2,89.3,80,40,80
3514,1030,1030,2021040710,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.05454545454546,"[24.6, 24.6, 24.6, 24.6, 25.7, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,25.1,40.2,0,0,0
4250,1766,1766,2021041402,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.03870967741935,"[17.8, 24.3, 24.3, 18.3, 29.1, 26.1, 28.7, 29.0, 28.6, 29.0, 18.2, 18.5, 19.0, 19.0, 18.6, 19.4, 19.6, 21.0, 19.6, 21.3, 18.9, 19.6, 19.7, 23.8, 22.0, 21.9, 20.2, 20.6, 19.8, 23.3, 24.0]",68.875,1.148,24.5,70.5,80,40,80
72,72,72,2021040908,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.51052631578948,"[22.8, 25.8, 27.6, 27.0, 25.3, 25.3, 25.3, 25.8, 25.7, 22.3, 24.8, 25.5, 25.9, 26.0, 27.0, 27.4, 27.0, 25.7, 22.5]",10.992000000000004,1.4669999999999999,21.9,67.8,60,30,80
4038,1554,1554,2021041123,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.85263157894737,"[22.3, 20.6, 22.0, 20.3, 21.7, 20.0, 20.9, 20.1, 18.9, 19.4, 19.7, 19.5, 19.7, 20.6, 21.6, 22.0, 22.1, 22.0, 22.8]",37.62000000000001,2.103,24.1,79.6,60,30,80
2408,626,626,2021041116,HXXID1,艾特网能空调1743,25.0,50.0,1,40.0,26.0,1,29.0,1,25.55789473684211,"[25.8, 26.0, 25.8, 25.8, 25.7, 25.5, 25.4, 25.3, 25.3, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.3, 25.9, 24.9]",0.8900000000000002,1.131,28.1,63.6,0,0,0
1754,674,674,2021041121,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.629999999999995,"[22.8, 23.3, 24.0, 23.1, 23.1, 23.1, 23.2, 23.2, 23.1, 22.6, 22.6, 23.0, 21.3, 24.1, 21.2, 21.4, 21.5, 22.0, 21.9, 22.1]",29.61299999999999,2.295,24.6,78.2,60,30,80
1306,226,226,2021040923,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,22.54,"[25.3, 22.3, 22.1, 22.0, 22.7, 21.8, 21.7, 21.6, 21.6, 22.6, 22.5, 22.5, 22.6, 22.2, 22.5, 22.5, 22.9, 22.5, 23.6, 23.3]",39.40599999999999,1.911,22.0,46.2,60,30,80
1300,220,220,2021040923,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.372727272727275,"[23.2, 23.8, 24.2, 24.2, 23.8, 24.3, 24.7, 25.1, 25.0, 25.1, 25.4, 27.2, 27.2, 26.3, 23.3, 23.3, 23.0, 23.1, 23.1, 23.3, 23.5, 24.1]",28.441,2.262,22.0,46.2,60,30,80
2359,577,577,2021041111,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.861904761904768,"[25.6, 25.6, 25.6, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.6, 25.6, 25.8, 25.8, 25.6, 26.8, 26.5, 26.0]",0.8370000000000001,0.33299999999999996,26.1,62.6,0,0,0
3157,673,673,2021040319,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.3,"[21.0, 20.7, 21.0, 21.0, 20.9, 21.0, 21.6, 20.8, 21.0, 20.5, 21.0, 21.3, 21.3, 21.3, 21.2, 21.6, 22.8, 22.1, 21.1, 23.6, 22.7, 21.0, 25.1, 25.8, 26.1, 27.6, 28.3, 28.3, 27.9, 28.3, 28.9, 28.8]",36.563,1.744,26.1,83.0,60,30,80
2136,354,354,2021041013,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.66666666666667,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.5, 25.8, 24.3, 24.5, 24.7, 24.6, 25.3, 24.5, 24.3, 24.8, 24.3, 24.7]",0.459,0.365,26.9,41.7,0,0,0
352,352,352,2021041015,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.309523809523807,"[24.4, 24.6, 23.3, 27.7, 27.4, 26.0, 23.0, 24.0, 24.0, 24.0, 25.2, 24.3, 23.3, 23.1, 23.2, 23.6, 24.1, 24.2, 23.5, 24.2, 23.4]",27.049,0.364,28.1,45.8,60,30,80
1493,413,413,2021041018,HXXID4,艾特网能空调1713,25.0,50.0,1,64.0,27.4,1,65.0,1,23.480952380952377,"[22.9, 22.8, 29.2, 23.1, 24.0, 23.8, 23.5, 23.4, 22.8, 22.5, 22.8, 22.5, 22.6, 22.7, 22.8, 23.3, 22.8, 26.4, 23.2, 22.5, 23.5]",33.495000000000005,3.574,25.1,53.7,60,30,80
2872,388,388,2021040103,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.10909090909091,"[24.6, 24.7, 24.7, 24.7, 25.7, 25.1, 25.2, 25.4, 25.5, 25.3, 25.3]",0.21600000000000005,0.0,25.2,89.0,0,0,0
807,159,159,2021041011,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.9,0,0.0,1,25.293529411764712,"[28.3, 26.6, 27.3, 34.1, 23.4, 24.09, 23.3, 23.6, 25.0, 24.3, 26.1, 25.7, 23.3, 23.3, 24.5, 24.5, 22.6]",14.130999999999998,0.0,25.2,36.9,0,0,0
185,185,185,2021040920,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,24.92631578947369,"[23.0, 25.6, 27.3, 25.8, 24.7, 25.0, 25.2, 25.6, 25.6, 23.5, 25.1, 24.8, 24.4, 24.6, 25.0, 24.8, 25.1, 25.2, 23.3]",11.074000000000002,1.4380000000000002,22.3,44.9,60,30,80
2363,581,581,2021041111,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.738888888888887,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.5, 24.4, 25.1, 24.5, 24.7]",0.5379999999999999,0.35200000000000004,26.1,62.6,0,0,0
3340,856,856,2021040511,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,54.0,1,21.410526315789475,"[22.0, 19.5, 22.5, 20.5, 22.2, 20.2, 21.1, 21.3, 20.9, 19.6, 21.1, 19.5, 20.9, 20.5, 22.4, 22.8, 23.0, 23.0, 23.8]",37.242,1.364,25.0,65.3,60,30,80
2826,342,342,2021033118,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.2,1,100.0,1,23.2842105263158,"[24.7, 22.4, 24.1, 23.2, 23.8, 23.0, 22.6, 22.8, 21.6, 21.9, 22.6, 22.2, 22.5, 23.1, 24.1, 24.3, 24.0, 24.3, 25.2]",38.968,2.265,26.1,84.9,60,30,80
948,300,300,2021041107,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.193125,"[24.09, 25.3, 25.6, 25.8, 25.8, 26.8, 25.1, 23.8, 22.1, 22.1, 22.1, 22.4, 23.1, 23.8, 24.8, 24.4]",3.2230000000000003,0.022000000000000002,23.2,63.3,0,0,0
652,4,4,2021040910,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.292941176470585,"[25.6, 23.3, 23.5, 24.5, 26.2, 24.09, 23.7, 24.0, 23.5, 24.8, 24.2, 24.0, 24.6, 24.7, 24.09, 24.8, 23.4]",9.358999999999998,2.551,23.7,61.6,60,30,80
1888,106,106,2021040911,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.45,"[25.1, 27.4, 29.0, 27.4, 26.3, 27.1, 25.7, 25.5, 25.5, 25.5]",18.961,1.218,24.6,58.3,60,30,80
703,55,55,2021040916,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.753846153846155,"[25.9, 24.5, 25.7, 24.6, 24.5, 24.4, 24.4, 25.4, 25.5, 25.6, 29.8, 29.4, 25.1]",4.401,2.23,25.0,50.1,60,30,80
3672,1188,1188,2021040816,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,26.9,1,65.0,1,23.54375000000001,"[21.4, 20.5, 21.3, 21.5, 21.4, 20.6, 21.2, 21.3, 21.5, 21.2, 21.3, 21.9, 21.9, 21.8, 21.7, 22.1, 23.0, 22.9, 20.6, 23.9, 23.1, 20.8, 25.0, 25.8, 26.2, 27.7, 28.5, 28.4, 28.1, 28.7, 29.1, 29.0]",36.13100000000001,1.147,24.3,65.4,60,30,80
1432,352,352,2021041012,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.6,1,43.0,1,22.13636363636364,"[26.6, 23.2, 22.0, 21.9, 21.6, 21.3, 22.1, 21.7, 21.2, 21.2, 20.8, 22.1, 22.1, 22.0, 21.6, 29.0, 20.5, 20.5, 20.8, 20.7, 21.5, 22.6]",28.834,2.412,26.1,38.0,60,30,80
2740,256,256,2021033021,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,37.0,1,25.8,"[25.5, 25.6, 25.6, 25.5, 26.5, 25.7, 25.8, 25.9, 26.0, 25.8, 25.9]",0.27,0.0,27.3,80.8,0,0,0
4133,1649,1649,2021041222,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,23.91111111111111,"[21.9, 22.5, 24.3, 23.4, 25.9, 24.9, 24.7, 23.4, 24.2]",17.092000000000002,0.33399999999999996,27.3,76.6,0,0,0
1213,133,133,2021040914,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,23.375,"[25.7, 23.3, 23.1, 23.0, 23.8, 22.9, 22.9, 22.8, 22.8, 23.1, 23.5, 23.5, 23.4, 23.0, 23.0, 23.0, 23.6, 23.1, 24.2, 23.8]",38.73799999999999,2.2569999999999997,25.5,54.7,60,30,80
2600,116,116,2021032922,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.0,1,68.0,1,23.365625,"[21.0, 20.8, 21.0, 21.1, 21.1, 20.8, 21.6, 21.0, 21.3, 20.6, 20.9, 21.6, 21.6, 21.5, 21.5, 21.6, 22.8, 22.3, 21.1, 23.7, 22.6, 21.1, 24.9, 25.8, 26.1, 27.8, 28.5, 28.4, 27.8, 28.3, 29.0, 28.5]",36.293000000000006,1.5490000000000002,25.2,83.9,60,30,80
1154,74,74,2021040908,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,40.0,1,22.105,"[25.0, 21.5, 21.5, 21.5, 22.2, 21.1, 21.0, 20.7, 20.7, 22.3, 22.2, 22.1, 22.3, 22.0, 22.3, 22.3, 22.6, 22.4, 23.4, 23.0]",38.341,1.683,21.9,67.8,60,30,80
838,190,190,2021041015,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,50.0,1,24.825333333333337,"[24.09, 23.6, 23.6, 24.1, 24.3, 24.1, 23.2, 24.09, 26.3, 26.8, 26.5, 26.8, 25.1, 25.3, 24.5]",14.187999999999999,2.046,28.1,45.8,60,30,80
4236,1752,1752,2021041322,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.318181818181817,"[24.9, 25.0, 25.0, 25.0, 26.0, 25.3, 25.3, 25.5, 25.6, 25.5, 25.4]",0.3240000000000001,0.0,25.4,72.0,0,0,0
4260,1776,1776,2021041404,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.91111111111111,"[21.6, 22.5, 25.8, 23.4, 25.8, 24.6, 24.6, 23.0, 23.9]",16.971999999999998,0.319,24.1,71.9,0,0,0
2142,360,360,2021041013,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.6,"[25.5, 27.6, 29.9, 27.5, 26.2, 26.8, 25.7, 25.6, 25.6, 25.6]",20.143000000000004,1.271,26.9,41.7,60,30,80
2294,512,512,2021041105,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.49,"[25.9, 27.1, 27.5, 30.1, 25.6, 25.5, 26.0, 27.2, 27.0, 24.1, 27.3, 30.6, 30.5, 31.3, 33.3, 32.2, 31.2, 29.0, 30.4, 28.0]",29.98399999999999,1.93,22.2,63.6,60,30,80
2735,251,251,2021033020,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.53333333333333,"[23.4, 23.5, 24.1, 24.1, 25.9, 24.9, 25.3, 24.5, 25.1]",17.143,0.325,27.2,84.3,0,0,0
156,156,156,2021040917,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.452380952380953,"[24.3, 24.5, 23.3, 27.3, 27.3, 26.0, 23.3, 24.2, 24.9, 24.9, 25.1, 24.1, 23.2, 23.0, 23.1, 23.8, 24.5, 24.7, 23.9, 24.5, 23.6]",26.272,0.345,23.4,48.0,60,30,80
1634,554,554,2021041109,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,40.0,1,22.17,"[25.1, 21.5, 21.5, 21.5, 22.2, 21.2, 21.0, 20.7, 20.6, 22.3, 22.2, 22.3, 22.5, 22.1, 22.4, 22.4, 22.8, 22.5, 23.5, 23.1]",38.582,1.72,25.1,59.5,60,30,80
3366,882,882,2021040516,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.6,"[21.0, 26.0, 26.8, 27.0, 30.8, 26.3, 29.5, 27.3, 29.0, 30.0, 20.3, 20.9, 21.5, 22.5, 21.5, 22.2, 22.0, 22.4, 22.2, 23.5, 22.1, 20.7, 20.7, 23.1, 21.7, 23.7, 21.3, 20.8, 20.5, 22.0, 22.3]",66.46000000000001,1.321,25.1,59.7,80,40,80
1101,21,21,2021040902,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.88095238095239,"[22.7, 23.0, 28.6, 22.5, 22.5, 22.6, 22.9, 22.3, 21.7, 21.0, 22.5, 22.2, 22.3, 22.5, 22.6, 22.8, 22.6, 27.1, 22.5, 21.5, 22.1]",32.451,2.0180000000000002,21.1,69.6,60,30,80
4313,1829,1829,2021041412,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,55.0,1,22.283870967741933,"[18.7, 24.5, 24.4, 19.3, 29.9, 26.1, 28.7, 29.1, 29.1, 29.3, 19.1, 19.1, 19.6, 20.0, 19.6, 20.3, 19.7, 20.5, 20.1, 20.8, 20.4, 19.8, 20.2, 22.4, 22.3, 22.0, 20.7, 20.5, 20.1, 22.1, 22.4]",68.22800000000001,1.305,26.2,63.5,80,40,80
2942,458,458,2021040115,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,83.0,1,21.968421052631587,"[23.2, 21.5, 22.3, 21.7, 22.8, 21.5, 21.3, 21.2, 20.3, 20.5, 21.3, 20.5, 21.3, 22.1, 23.3, 23.2, 23.0, 22.8, 23.6]",38.536,1.77,30.2,76.0,60,30,80
3731,1247,1247,2021040911,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.036363636363635,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.1, 25.2, 25.4, 25.2, 25.2]",0.3240000000000001,0.0,24.6,58.3,0,0,0
2703,219,219,2021033015,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,23.906451612903233,"[21.2, 25.8, 26.8, 27.0, 31.1, 25.7, 29.1, 25.9, 27.8, 30.1, 21.3, 21.8, 22.4, 23.3, 21.8, 22.1, 21.7, 22.5, 21.8, 23.8, 21.8, 21.6, 22.0, 24.3, 24.1, 23.7, 22.5, 21.5, 21.5, 22.7, 22.4]",66.85700000000001,1.288,30.2,75.7,80,40,80
3579,1095,1095,2021040721,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,71.0,1,23.365625,"[21.2, 20.7, 20.9, 21.3, 21.3, 21.1, 21.8, 20.6, 21.3, 20.6, 21.1, 21.5, 21.6, 21.5, 21.4, 21.8, 22.5, 22.5, 21.3, 23.8, 22.5, 21.3, 25.1, 25.8, 26.0, 27.5, 28.2, 28.1, 27.6, 28.3, 28.9, 28.6]",37.58200000000001,1.784,24.2,48.1,60,30,80
1354,274,274,2021041004,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.4,"[24.8, 20.2, 20.8, 24.2, 21.1, 19.6, 20.0, 20.3, 21.4, 21.3, 21.1, 20.2, 20.0, 24.6]",30.94,6.421,21.6,42.8,80,40,80
3858,1374,1374,2021041015,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.890000000000004,"[25.4, 25.3, 26.0, 25.6, 25.8, 25.9, 26.0, 26.1, 26.3, 26.5]",0.27,0.22699999999999998,28.1,45.8,0,0,0
1148,68,68,2021040907,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,20.655000000000005,"[20.8, 21.7, 21.2, 20.1, 19.7, 20.0, 20.1, 20.1, 20.1, 21.7, 21.5, 20.8, 21.0, 20.5, 20.6, 21.1, 21.1, 20.8, 20.0, 20.2]",32.736000000000004,2.081,21.1,69.0,60,30,80
1007,359,359,2021041114,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.256250000000005,"[24.2, 24.6, 24.6, 25.1, 24.8, 25.9, 24.9, 24.1, 23.3, 23.3, 23.3, 23.3, 23.5, 23.8, 25.1, 24.3]",3.2310000000000003,0.022000000000000002,28.7,59.8,0,0,0
1916,134,134,2021040914,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.9,0,0.0,1,24.62857142857143,"[25.3, 25.3, 24.4, 24.1, 25.3, 24.5, 24.4, 24.3, 24.3, 24.6, 25.3, 24.7, 24.5, 24.3, 24.4, 25.1, 24.4, 24.5, 24.0, 24.5, 25.0]",1.046,0.21600000000000005,25.5,54.7,0,0,0
2857,373,373,2021033123,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,69.0,1,21.263157894736842,"[22.6, 20.4, 22.8, 20.8, 22.2, 20.5, 21.0, 20.5, 19.6, 19.6, 20.0, 19.8, 20.2, 21.1, 22.2, 22.5, 22.5, 22.4, 23.3]",37.834,2.265,25.0,89.4,60,30,80
2930,446,446,2021040113,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.80322580645161,"[21.2, 25.1, 26.5, 26.8, 30.8, 25.9, 29.0, 26.5, 27.6, 30.1, 21.2, 21.3, 22.4, 22.4, 22.1, 22.1, 22.1, 22.5, 22.1, 23.5, 21.9, 21.3, 21.5, 23.1, 25.3, 23.5, 22.1, 21.5, 21.3, 22.6, 22.6]",67.82400000000003,1.3159999999999998,29.6,77.8,80,40,80
1158,78,78,2021040908,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,21.968181818181826,"[26.5, 23.0, 21.8, 21.7, 21.3, 21.0, 21.8, 21.3, 20.7, 20.6, 20.3, 22.1, 22.1, 22.2, 21.7, 28.9, 20.6, 20.6, 20.8, 20.6, 21.4, 22.3]",29.294000000000004,2.285,21.9,67.8,60,30,80
3247,763,763,2021040417,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.673684210526318,"[24.1, 21.5, 22.9, 22.3, 22.5, 22.1, 22.0, 21.9, 21.0, 21.3, 21.8, 21.6, 21.9, 22.8, 23.8, 24.2, 24.0, 24.1, 25.0]",37.672,1.403,24.5,74.1,60,30,80
3369,885,885,2021040516,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,22.78125,"[20.5, 20.0, 20.5, 20.4, 20.3, 20.4, 21.0, 20.2, 20.5, 19.7, 20.1, 20.8, 20.8, 20.6, 20.6, 20.9, 22.2, 21.5, 20.4, 23.3, 22.3, 20.3, 24.8, 25.7, 25.9, 27.3, 28.1, 27.8, 27.5, 27.9, 28.6, 28.1]",36.39800000000001,1.4709999999999999,25.1,59.7,60,30,80
1968,186,186,2021040919,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.814285714285717,"[25.6, 25.4, 24.6, 24.2, 25.3, 24.2, 24.6, 24.8, 24.7, 24.9, 25.4, 25.0, 24.7, 24.6, 24.5, 25.2, 24.5, 24.8, 24.3, 24.8, 25.0]",1.1270000000000002,0.21600000000000005,23.1,43.7,0,0,0
667,19,19,2021040912,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.031250000000004,"[24.1, 24.5, 24.8, 25.5, 25.4, 26.3, 25.2, 23.8, 22.2, 22.2, 22.3, 22.4, 23.1, 23.6, 24.8, 24.3]",3.232,0.022000000000000002,24.9,57.6,0,0,0
3545,1061,1061,2021040715,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,25.011111111111113,"[23.5, 23.8, 24.5, 24.3, 26.6, 26.3, 26.0, 25.0, 25.1]",17.305,0.325,28.1,35.1,0,0,0
1951,169,169,2021040917,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.439130434782616,"[25.8, 25.4, 26.1, 25.5, 26.1, 25.3, 25.3, 25.2, 25.8, 25.1, 25.1, 25.4, 26.2, 26.1, 25.3, 25.1, 25.9, 25.1, 25.1, 25.1, 25.0, 25.1, 25.0]",0.8080000000000002,0.33899999999999997,23.4,48.0,0,0,0
1017,369,369,2021041116,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.532000000000004,"[24.09, 23.2, 23.0, 23.5, 23.8, 23.5, 23.3, 24.09, 26.3, 26.6, 26.1, 26.3, 24.8, 25.1, 24.3]",14.922,2.3369999999999997,28.1,63.6,60,30,80
1394,314,314,2021041009,HXXID4,艾特网能空调1712,25.0,50.0,1,47.0,25.8,1,22.0,1,25.685,"[26.5, 25.6, 24.9, 24.6, 24.8, 23.9, 24.6, 24.8, 23.6, 25.0, 26.1, 26.6, 26.7, 26.6, 26.4, 26.8, 26.9, 27.5, 27.8, 24.0]",26.595,1.646,24.0,40.8,60,30,80
2184,402,402,2021041017,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.275,"[26.1, 26.7, 26.9, 29.5, 25.0, 24.8, 25.5, 26.5, 26.4, 24.0, 27.6, 30.5, 30.5, 31.1, 33.3, 32.1, 31.5, 29.2, 30.3, 28.0]",31.001999999999985,1.849,25.6,57.1,80,40,80
206,206,206,2021040922,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.09090909090909,"[24.6, 23.9, 25.1, 25.0, 25.0, 25.7, 22.6, 23.8, 26.6, 28.1, 25.6]",11.23,2.0380000000000003,22.3,43.3,60,30,80
2630,146,146,2021033003,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,22.06875,"[18.9, 19.0, 19.8, 19.7, 19.8, 20.1, 20.5, 19.3, 19.0, 17.7, 18.2, 19.8, 20.1, 19.8, 19.6, 20.0, 21.8, 21.3, 20.5, 23.1, 22.6, 19.8, 24.0, 24.6, 25.3, 26.8, 27.3, 27.2, 27.2, 27.9, 28.0, 27.5]",35.67700000000001,1.208,25.2,83.8,60,30,80
1923,141,141,2021040915,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.883333333333336,"[25.0, 24.7, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.8, 25.0, 25.0, 24.8, 25.5, 24.6, 24.6, 25.2, 24.5, 24.8]",0.486,0.345,25.0,53.4,0,0,0
717,69,69,2021040918,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.79882352941177,"[27.3, 24.4, 24.0, 24.4, 27.0, 24.09, 23.7, 23.8, 24.0, 25.3, 24.8, 24.6, 25.1, 25.2, 24.09, 25.5, 24.3]",9.358999999999998,2.525,23.1,44.4,60,30,80
