dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
371109900000000020253889,2022040706,20220407,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.40625,"[21.0, 21.0, 20.203125, 20.203125, 19.0, 19.0, 18.59375, 18.59375, 18.703125, 18.703125, 18.59375, 20.703125, 20.703125, 22.40625, 22.40625, 20.203125, 20.203125, 19.296875, 19.296875, 19.0, 19.0, 19.40625]",-9.1,54.7,0.0912187471985817,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040706,20220407,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.00,70.0,100.00,28.90625,"[28.90625, 28.90625, 25.296875, 25.296875, 23.90625, 23.90625, 23.90625, 23.90625, 22.90625, 22.90625, 23.59375, 23.59375]",-9.1,54.7,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040706,20220407,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,27.0,1.0,90.0,70.00,70.0,90.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",-9.1,54.7,0.04399999976158142,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040706,20220407,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.00,70.0,100.00,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375, 20.1875, 22.75]",-9.1,54.7,0.060593750327825546,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040706,20220407,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.0,1.0,100.0,90.00,70.0,100.00,23.40625,"[21.703125, 21.703125, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.40625]",-9.1,54.7,0.11268749833106995,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040706,20220407,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.4375,"[21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-9.1,54.7,0.015796875581145287,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040706,20220407,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.6,1.0,100.0,80.00,70.0,100.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",-9.1,54.7,0.10178124904632568,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040706,20220407,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.00,70.0,0.00,22.6875,"[22.265625, 22.265625, 22.265625, 22.265625, 22.265625, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 22.6875, 19.625]",-9.1,54.7,0.03718750178813934,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040706,20220407,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.6,1.0,100.0,75.00,70.0,100.00,22.796875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 22.796875, 22.796875, 22.796875, 22.796875, 20.28125]",-9.1,54.7,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040706,20220407,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.00,70.0,100.00,21.09375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.09375, 21.09375, 21.09375, 21.09375, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.0, 19.0, 19.0, 19.0, 20.0]",-9.1,54.7,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040706,20220407,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.40625, 19.40625, 19.40625, 19.40625, 18.90625]",-9.1,54.7,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040706,20220407,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.00,70.0,79.00,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 23.203125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.09375, 22.09375, 20.59375, 20.59375, 21.0]",-9.1,54.7,0.10578125715255737,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040706,20220407,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.00,70.0,100.00,23.484375,"[22.75, 22.75, 22.75, 22.75, 22.75, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.375, 22.75]",-9.1,54.7,0.04118749871850014,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040706,20220407,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.00,70.0,80.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.203125, 18.203125, 18.203125, 18.203125]",-9.1,54.7,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040706,20220407,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.00,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.0, 23.0, 22.59375, 22.59375, 22.09375, 22.09375, 20.59375, 20.59375, 20.5, 20.5, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.703125, 21.703125, 21.40625, 21.40625]",-9.1,54.7,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040707,20220407,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,70.00,22.7,1.0,83.0,70.00,70.0,83.00,23.3125,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 20.953125, 22.59375]",-8.7,53.67,0.04118749871850014,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040707,20220407,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.5,1.0,100.0,85.00,70.0,100.00,28.796875,"[28.796875, 28.796875, 25.203125, 25.203125, 23.90625, 23.90625, 23.796875, 23.796875, 22.796875, 22.796875, 23.5, 23.5]",-8.7,53.67,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040707,20220407,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.00,70.0,86.00,21.203125,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.296875, 18.296875, 18.296875, 18.296875]",-8.7,53.67,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040707,20220407,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.00,70.0,95.00,22.0,"[20.59375, 20.59375, 18.90625, 18.90625, 19.5, 19.5, 19.296875, 19.296875, 19.59375, 19.59375, 22.0, 22.0, 19.0]",-8.7,53.67,0.05609374865889549,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040707,20220407,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.8,1.0,80.0,66.00,70.0,80.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625]",-8.7,53.67,0.04500000178813934,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040707,20220407,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.00,70.0,100.00,22.90625,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625]",-8.7,53.67,0.04899999871850014,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040707,20220407,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.00,70.0,40.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.40625, 21.40625, 21.40625, 21.40625, 21.90625]",-8.7,53.67,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040707,20220407,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.6,1.0,100.0,80.00,70.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-8.7,53.67,0.09978125244379044,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040707,20220407,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.00,70.0,100.00,21.09375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.09375, 21.09375, 21.09375, 21.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-8.7,53.67,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040707,20220407,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.00,70.0,100.00,23.09375,"[22.796875, 22.796875, 23.0, 23.0, 22.59375, 22.59375, 22.09375, 22.09375, 20.59375, 20.59375, 20.59375, 20.59375, 23.09375, 23.09375, 21.703125, 21.703125, 22.5, 22.5, 21.796875, 21.796875, 21.703125, 21.703125, 21.5, 21.5]",-8.7,53.67,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040707,20220407,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.5,"[21.09375, 21.09375, 20.203125, 20.203125, 19.0, 19.0, 18.703125, 18.703125, 18.796875, 18.796875, 18.796875, 20.703125, 20.703125, 22.5, 22.5, 20.296875, 20.296875, 19.5, 19.5, 19.203125, 19.203125, 19.59375]",-8.7,53.67,0.09081250429153442,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040707,20220407,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.00,70.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.1875]",-8.7,53.67,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040707,20220407,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.00,70.0,100.00,19.5,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.5, 19.5, 19.5, 19.5, 19.0]",-8.7,53.67,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040707,20220407,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.2,1.0,100.0,95.00,70.0,100.00,25.171875,"[25.171875, 25.171875, 25.171875, 25.171875, 20.328125, 20.328125, 20.328125, 20.328125, 20.328125, 20.34375, 22.59375]",-8.7,53.67,0.06081249937415123,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040707,20220407,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.00,70.0,0.00,22.328125,"[22.328125, 22.328125, 22.328125, 22.328125, 22.328125, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.875, 19.34375]",-8.7,53.67,0.036906249821186066,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040707,20220407,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.00,70.0,100.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625]",-8.7,53.67,0.07900000363588333,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040707,20220407,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.00,70.0,86.00,23.09375,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.59375, 20.59375, 18.0, 18.0, 23.09375, 19.59375, 19.59375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.09375, 22.09375, 20.703125, 20.703125, 21.0]",-8.7,53.67,0.10559375584125519,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040707,20220407,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.1,1.0,100.0,90.00,70.0,100.00,23.5,"[21.796875, 21.796875, 18.90625, 18.90625, 19.40625, 19.40625, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.5]",-8.7,53.67,0.11287499964237213,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040707,20220407,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.734375,"[18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-8.7,53.67,0.06251562386751175,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040707,20220407,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.5,1.0,40.0,44.00,70.0,40.00,21.625,"[21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",-8.7,53.67,0.01600000075995922,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040708,20220407,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.00,70.0,100.00,21.203125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",-7.1,47.8,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040708,20220407,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.00,70.0,86.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.0, 18.0, 18.0, 18.0]",-7.1,47.8,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040708,20220407,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.00,70.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-7.1,47.8,0.10109375417232513,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040708,20220407,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.5,1.0,40.0,83.00,70.0,40.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.796875]",-7.1,47.8,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040708,20220407,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.40625, 19.40625, 19.40625, 19.40625, 18.90625]",-7.1,47.8,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040708,20220407,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.00,70.0,95.00,22.0,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.59375, 19.59375, 22.0, 22.0, 19.09375]",-7.1,47.8,0.0560000017285347,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040708,20220407,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.6875,"[18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-7.1,47.8,0.06739062070846558,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040708,20220407,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.00,70.0,100.00,23.09375,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.09375, 23.09375, 23.09375, 23.09375, 20.453125]",-7.1,47.8,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040708,20220407,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.00,70.0,100.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-7.1,47.8,0.0768124982714653,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040708,20220407,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.0,1.0,100.0,80.00,70.0,100.00,23.34375,"[22.4375, 22.4375, 22.4375, 22.4375, 22.4375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.09375, 22.4375]",-7.1,47.8,0.04100000113248825,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040708,20220407,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.00,70.0,0.00,22.40625,"[22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.78125, 19.28125]",-7.1,47.8,0.03709375113248825,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040708,20220407,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.1,1.0,100.0,95.00,70.0,100.00,25.015625,"[25.015625, 25.015625, 25.015625, 25.015625, 20.1875, 20.1875, 20.1875, 20.1875, 20.1875, 20.375, 22.4375]",-7.1,47.8,0.060593750327825546,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040708,20220407,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.00,70.0,100.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-7.1,47.8,0.04399999976158142,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040708,20220407,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.203125, 19.59375, 19.59375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.59375, 20.59375, 21.09375]",-7.1,47.8,0.10578125715255737,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040708,20220407,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.00,70.0,100.00,23.40625,"[21.703125, 21.703125, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.40625]",-7.1,47.8,0.11518750339746475,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040708,20220407,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.5,"[21.09375, 21.09375, 20.203125, 20.203125, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 20.796875, 20.796875, 22.5, 22.5, 20.296875, 20.296875, 19.40625, 19.40625, 19.09375, 19.09375, 19.59375]",-7.1,47.8,0.09071874618530273,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040708,20220407,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.00,70.0,100.00,22.640625,"[22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 22.640625, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875]",-7.1,47.8,0.04881250113248825,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040708,20220407,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.00,70.0,100.00,29.0,"[29.0, 29.0, 25.40625, 25.40625, 23.90625, 23.90625, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",-7.1,47.8,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040708,20220407,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.4375,"[21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-7.1,47.8,0.015898438170552254,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040708,20220407,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.00,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.09375, 23.09375, 22.59375, 22.59375, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375, 20.59375, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.703125, 21.703125, 21.40625, 21.40625]",-7.1,47.8,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040709,20220407,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.5,1.0,40.0,44.00,70.0,40.00,21.6875,"[21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-5.33,41.77,0.01600000075995922,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040709,20220407,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.00,70.0,100.00,23.59375,"[22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.671875, 22.859375]",-5.33,41.77,0.04109375178813934,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040709,20220407,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.00,70.0,100.00,23.0,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.0, 23.0, 23.0, 23.0, 20.375]",-5.33,41.77,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040709,20220407,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.00,70.0,100.00,25.515625,"[25.515625, 25.515625, 25.515625, 25.515625, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375, 20.203125, 22.859375]",-5.33,41.77,0.061406251043081284,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040709,20220407,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.8,1.0,80.0,66.00,70.0,80.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",-5.33,41.77,0.044593751430511475,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040709,20220407,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.9,1.0,82.0,62.00,70.0,82.00,21.796875,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875]",-5.33,41.77,0.06700000166893005,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040709,20220407,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.0,1.0,66.0,93.00,70.0,66.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.40625, 18.40625, 18.40625, 18.40625]",-5.33,41.77,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040709,20220407,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.00,70.0,0.00,22.40625,"[20.90625, 20.90625, 20.296875, 20.296875, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 20.59375, 20.59375, 22.40625, 22.40625, 20.203125, 20.203125, 19.40625, 19.40625, 19.09375, 19.09375, 19.5]",-5.33,41.77,0.09100000560283661,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040709,20220407,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.40625, 19.40625, 19.40625, 19.40625, 18.90625]",-5.33,41.77,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040709,20220407,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.796875,"[20.703125, 20.703125, 18.90625, 18.90625, 19.40625, 19.40625, 19.40625, 19.40625, 19.796875, 19.796875, 21.796875, 21.796875, 18.796875]",-5.33,41.77,0.05609374865889549,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040709,20220407,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.00,70.0,0.00,22.546875,"[22.265625, 22.265625, 22.265625, 22.265625, 22.265625, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 22.546875, 19.609375]",-5.33,41.77,0.03718750178813934,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040709,20220407,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.00,70.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",-5.33,41.77,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040709,20220407,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-5.33,41.77,0.1015937477350235,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040709,20220407,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.5,1.0,100.0,70.00,70.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",-5.33,41.77,0.078125,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040709,20220407,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.00,70.0,100.00,23.5,"[21.796875, 21.796875, 18.796875, 18.796875, 19.296875, 19.296875, 19.09375, 19.09375, 18.90625, 18.90625, 20.0, 20.0, 23.5]",-5.33,41.77,0.11762499809265137,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040709,20220407,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.1,1.0,100.0,65.00,70.0,100.00,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.703125, 20.703125, 17.90625, 17.90625, 23.203125, 19.59375, 19.59375, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.296875, 22.296875, 20.796875, 20.796875, 20.90625]",-5.33,41.77,0.10578125715255737,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040709,20220407,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.00,70.0,100.00,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.296875, 19.296875, 19.296875, 19.296875, 20.09375]",-5.33,41.77,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040709,20220407,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.00,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.5, 25.5, 24.0, 24.0, 24.0, 24.0, 23.09375, 23.09375, 23.796875, 23.796875]",-5.33,41.77,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040709,20220407,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.00,70.0,100.00,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.90625, 21.90625, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-5.33,41.77,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040709,20220407,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.00,70.0,100.00,22.8125,"[22.8125, 22.8125, 22.8125, 22.8125, 22.8125, 22.8125, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",-5.33,41.77,0.04909374937415123,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040710,20220407,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.5,0.0,0.0,30.00,70.0,0.00,22.1875,"[22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 22.1875, 19.34375]",-2.87,36.77,0.03740625083446503,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040710,20220407,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.00,70.0,100.00,23.0,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 23.0, 23.0, 23.0, 23.0, 20.59375]",-2.87,36.77,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040710,20220407,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.8,1.0,46.0,84.00,70.0,46.00,22.59375,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 21.5, 21.5, 21.5, 21.5, 22.59375]",-2.87,36.77,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040710,20220407,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.5,"[21.703125, 21.703125, 18.796875, 18.796875, 19.203125, 19.203125, 19.0, 19.0, 18.796875, 18.796875, 20.0, 20.0, 23.5]",-2.87,36.77,0.1171249970793724,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040710,20220407,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.796875,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.796875, 19.796875, 21.796875, 21.796875, 18.90625]",-2.87,36.77,0.0560000017285347,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040710,20220407,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.00,70.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",-2.87,36.77,0.07968749850988388,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040710,20220407,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.00,70.0,100.00,19.40625,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.40625, 19.40625, 19.40625, 19.40625, 19.0]",-2.87,36.77,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040710,20220407,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.00,70.0,100.00,21.296875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.296875, 21.296875, 21.296875, 21.296875, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.40625, 19.40625, 19.40625, 19.40625, 20.203125]",-2.87,36.77,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040710,20220407,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.00,70.0,100.00,29.09375,"[29.09375, 29.09375, 25.09375, 25.09375, 24.0, 24.0, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",-2.87,36.77,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040710,20220407,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.375,"[21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",-2.87,36.77,0.01600000075995922,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040710,20220407,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.40625,"[21.0, 21.0, 20.203125, 20.203125, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.703125, 20.703125, 22.40625, 22.40625, 20.203125, 20.203125, 19.40625, 19.40625, 19.09375, 19.09375, 19.703125]",-2.87,36.77,0.09081250429153442,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040710,20220407,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.8,1.0,80.0,66.00,70.0,80.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",-2.87,36.77,0.04468749836087227,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040710,20220407,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.6,1.0,100.0,80.00,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",-2.87,36.77,0.10431250184774399,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040710,20220407,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.00,70.0,100.00,25.453125,"[25.453125, 25.453125, 25.453125, 25.453125, 20.484375, 20.484375, 20.484375, 20.484375, 20.484375, 20.15625, 22.5625]",-2.87,36.77,0.06168749928474426,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040710,20220407,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.00,70.0,100.00,23.203125,"[22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.5625, 22.5625]",-2.87,36.77,0.04100000113248825,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040710,20220407,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,26.8,1.0,60.0,93.00,70.0,60.00,21.5,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 18.0, 18.0, 18.0, 18.0, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 18.703125, 18.703125, 18.703125, 18.703125]",-2.87,36.77,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040710,20220407,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 23.203125, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.296875, 22.296875, 20.90625, 20.90625, 20.90625]",-2.87,36.77,0.10568749904632568,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040710,20220407,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.00,70.0,100.00,23.203125,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.703125, 20.703125, 23.203125, 23.203125, 21.796875, 21.796875, 22.59375, 22.59375, 21.796875, 21.796875, 21.703125, 21.703125, 21.5, 21.5]",-2.87,36.77,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040710,20220407,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.00,70.0,73.00,21.8125,"[18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125]",-2.87,36.77,0.06718750298023224,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040710,20220407,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.00,70.0,100.00,22.765625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",-2.87,36.77,0.0494999997317791,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040711,20220407,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.6,1.0,100.0,65.00,70.0,100.00,22.5625,"[22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625]",-2.17,35.73,0.04918750002980232,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040711,20220407,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.00,70.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375, 20.296875, 22.765625]",-2.17,35.73,0.06181250140070915,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040711,20220407,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,26.0,0.0,0.0,30.00,70.0,0.00,22.203125,"[21.09375, 21.09375, 20.40625, 20.40625, 19.09375, 19.09375, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.0, 21.0, 22.203125, 22.203125, 20.296875, 20.296875, 19.40625, 19.40625, 19.203125, 19.203125, 19.59375]",-2.17,35.73,0.09100000560283661,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040711,20220407,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.00,70.0,100.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625]",-2.17,35.73,0.049687501043081284,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040711,20220407,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.00,70.0,100.00,23.703125,"[21.90625, 21.90625, 18.90625, 18.90625, 19.296875, 19.296875, 19.0, 19.0, 19.0, 19.0, 20.09375, 20.09375, 23.703125]",-2.17,35.73,0.11749999970197678,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040711,20220407,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.00,70.0,0.00,22.734375,"[22.34375, 22.34375, 22.34375, 22.34375, 22.34375, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 22.734375, 19.515625]",-2.17,35.73,0.03740625083446503,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040711,20220407,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.00,70.0,100.00,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.796875, 20.796875, 23.296875, 23.296875, 21.796875, 21.796875, 22.796875, 22.796875, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-2.17,35.73,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040711,20220407,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.203125,"[18.203125, 18.203125, 18.203125, 18.203125, 18.5, 18.5, 20.796875, 20.796875, 18.0, 18.0, 23.203125, 19.5, 19.5, 18.703125, 18.703125, 19.40625, 19.40625, 18.796875, 18.796875, 22.296875, 22.296875, 20.796875, 20.796875, 21.203125]",-2.17,35.73,0.10559375584125519,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040711,20220407,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.00,70.0,100.00,21.296875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 21.296875, 21.296875, 21.296875, 21.296875, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125]",-2.17,35.73,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040711,20220407,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.00,70.0,53.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.90625]",-2.17,35.73,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040711,20220407,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.00,70.0,100.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-2.17,35.73,0.10190625488758087,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040711,20220407,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.00,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.59375, 25.59375, 24.09375, 24.09375, 23.90625, 23.90625, 23.0, 23.0, 23.796875, 23.796875]",-2.17,35.73,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040711,20220407,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.00,70.0,86.00,21.703125,"[18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 17.90625, 17.90625, 17.90625, 17.90625, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 18.203125, 18.203125, 18.203125, 18.203125]",-2.17,35.73,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040711,20220407,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,22.8,1.0,74.0,65.00,70.0,74.00,23.28125,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.234375, 22.765625]",-2.17,35.73,0.04109375178813934,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040711,20220407,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.5,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.5, 19.5, 19.5, 19.5, 18.90625]",-2.17,35.73,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040711,20220407,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.00,70.0,100.00,23.0,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.0, 23.0, 23.0, 23.0, 20.3125]",-2.17,35.73,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040711,20220407,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.00,70.0,100.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625]",-2.17,35.73,0.08812499791383743,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040711,20220407,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.765625,"[18.25, 18.25, 18.25, 18.25, 18.25, 18.25, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 18.25, 18.25, 18.25, 18.25, 18.25, 18.25, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-2.17,35.73,0.06599999964237213,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040711,20220407,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.5,1.0,95.0,70.00,70.0,95.00,22.0,"[20.59375, 20.59375, 18.90625, 18.90625, 19.5, 19.5, 19.296875, 19.296875, 19.703125, 19.703125, 22.0, 22.0, 19.09375]",-2.17,35.73,0.056312501430511475,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040711,20220407,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.5,1.0,40.0,44.00,70.0,40.00,21.28125,"[21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125]",-2.17,35.73,0.01600000075995922,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040712,20220407,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.00,70.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.59375, 20.59375, 20.59375, 20.59375, 20.59375, 20.234375, 22.859375]",-0.83,33.5,0.061906248331069946,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040712,20220407,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.6,1.0,100.0,65.00,70.0,100.00,22.515625,"[22.515625, 22.515625, 22.515625, 22.515625, 22.515625, 22.515625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625]",-0.83,33.5,0.0494999997317791,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040712,20220407,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,60.00,22.6,1.0,66.0,60.00,70.0,66.00,23.515625,"[22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.09375, 22.859375]",-0.83,33.5,0.04109375178813934,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040712,20220407,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.00,70.0,100.00,21.40625,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.40625, 21.40625, 21.40625, 21.40625, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.203125, 19.203125, 19.203125, 19.203125, 20.296875]",-0.83,33.5,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040712,20220407,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.00,70.0,100.00,22.796875,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 22.796875, 22.796875, 22.796875, 22.796875, 20.5]",-0.83,33.5,0.10887499898672104,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040712,20220407,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.00,70.0,100.00,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.796875, 20.796875, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.59375, 21.59375]",-0.83,33.5,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040712,20220407,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.00,70.0,86.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.203125, 18.203125, 18.203125, 18.203125]",-0.83,33.5,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040712,20220407,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.296875,"[21.09375, 21.09375, 20.09375, 20.09375, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.703125, 20.703125, 22.296875, 22.296875, 20.203125, 20.203125, 19.296875, 19.296875, 19.09375, 19.09375, 19.5]",-0.83,33.5,0.09081250429153442,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040712,20220407,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.00,70.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875]",-0.83,33.5,0.08168750256299973,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040712,20220407,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.796875,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.796875, 19.796875, 21.796875, 21.796875, 18.90625]",-0.83,33.5,0.056312501430511475,12460.1,577.87,1.0463776374186404
