dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
371109900000000020253889,2022040712,20220407,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,81.00,26.5,1.0,33.0,81.00,70.0,33.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",-0.83,33.5,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040712,20220407,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.00,70.0,100.00,23.59375,"[21.703125, 21.703125, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.59375]",-0.83,33.5,0.11612500250339508,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040712,20220407,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.390625,"[21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625]",-0.83,33.5,0.01600000075995922,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040712,20220407,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.296875, 22.296875, 20.796875, 20.796875, 21.09375]",-0.83,33.5,0.10581250488758087,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040712,20220407,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.9,1.0,90.0,70.00,70.0,90.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875]",-0.83,33.5,0.04659375175833702,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040712,20220407,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.00,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.40625, 25.40625, 24.09375, 24.09375, 24.0, 24.0, 23.0, 23.0, 23.796875, 23.796875]",-0.83,33.5,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040712,20220407,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.00,70.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-0.83,33.5,0.1015937477350235,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040712,20220407,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.00,70.0,0.00,22.453125,"[22.453125, 22.453125, 22.453125, 22.453125, 22.453125, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 22.4375, 19.484375]",-0.83,33.5,0.03718750178813934,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040712,20220407,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.00,70.0,100.00,19.296875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 18.796875]",-0.83,33.5,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040712,20220407,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.9,1.0,82.0,62.00,70.0,82.00,21.8125,"[18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125]",-0.83,33.5,0.06618750095367432,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040713,20220407,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.00,70.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375]",0.17,32.03,0.04781249910593033,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040713,20220407,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.00,70.0,100.00,21.296875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.296875, 21.296875, 21.296875, 21.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.203125, 19.203125, 19.203125, 19.203125, 20.296875]",0.17,32.03,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040713,20220407,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.00,70.0,100.00,22.203125,"[22.203125, 22.203125, 22.203125, 22.203125, 22.203125, 22.203125, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625]",0.17,32.03,0.04931249842047691,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040713,20220407,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.00,70.0,93.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.203125, 18.203125, 18.203125, 18.203125]",0.17,32.03,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040713,20220407,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.40625,"[20.90625, 20.90625, 20.09375, 20.09375, 18.796875, 18.796875, 18.59375, 18.59375, 18.59375, 18.59375, 18.796875, 20.5, 20.5, 22.40625, 22.40625, 20.09375, 20.09375, 19.296875, 19.296875, 19.09375, 19.09375, 19.796875]",0.17,32.03,0.09078124910593033,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040713,20220407,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.21875,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875]",0.17,32.03,0.015898438170552254,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040713,20220407,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.9,1.0,100.0,80.00,70.0,100.00,23.515625,"[22.75, 22.75, 22.75, 22.75, 22.75, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.984375, 22.75]",0.17,32.03,0.04109375178813934,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040713,20220407,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.796875, 20.796875, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.90625, 20.90625, 21.0]",0.17,32.03,0.10600000619888306,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040713,20220407,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.6875,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",0.17,32.03,0.06709375232458115,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040713,20220407,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.00,70.0,100.00,23.59375,"[21.59375, 21.59375, 18.796875, 18.796875, 19.203125, 19.203125, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.59375]",0.17,32.03,0.11768750101327896,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040713,20220407,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.00,70.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375]",0.17,32.03,0.08381249755620956,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040713,20220407,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.00,70.0,0.00,22.65625,"[22.203125, 22.203125, 22.203125, 22.203125, 22.203125, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 22.65625, 19.484375]",0.17,32.03,0.03740625083446503,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040713,20220407,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.00,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.203125, 25.203125, 23.90625, 23.90625, 24.0, 24.0, 23.09375, 23.09375, 23.796875, 23.796875]",0.17,32.03,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040713,20220407,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.796875,"[20.59375, 20.59375, 18.90625, 18.90625, 19.296875, 19.296875, 19.296875, 19.296875, 19.796875, 19.796875, 21.796875, 21.796875, 18.796875]",0.17,32.03,0.05609374865889549,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040713,20220407,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.00,70.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",0.17,32.03,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040713,20220407,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.00,70.0,100.00,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",0.17,32.03,0.10140624642372131,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040713,20220407,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.296875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.296875, 19.296875, 19.296875, 19.296875, 18.703125]",0.17,32.03,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040713,20220407,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.00,70.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",0.17,32.03,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040713,20220407,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.00,70.0,100.00,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.28125, 22.75]",0.17,32.03,0.0611874982714653,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040713,20220407,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.00,70.0,100.00,22.796875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.796875, 22.796875, 22.796875, 22.796875, 20.40625]",0.17,32.03,0.10887499898672104,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040714,20220407,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.59375,"[21.703125, 21.703125, 18.796875, 18.796875, 19.296875, 19.296875, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.59375]",0.77,30.7,0.11631249636411667,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040714,20220407,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.00,70.0,0.00,22.609375,"[22.21875, 22.21875, 22.21875, 22.21875, 22.21875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 22.609375, 19.578125]",0.77,30.7,0.03718750178813934,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040714,20220407,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.6,1.0,100.0,65.00,70.0,100.00,22.515625,"[22.515625, 22.515625, 22.515625, 22.515625, 22.515625, 22.515625, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875]",0.77,30.7,0.04909374937415123,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040714,20220407,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.00,70.0,100.00,19.296875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.296875, 19.296875, 19.296875, 19.296875, 18.703125]",0.77,30.7,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040714,20220407,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.00,70.0,100.00,23.296875,"[23.09375, 23.09375, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.796875, 20.796875, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.703125, 21.703125, 21.5, 21.5]",0.77,30.7,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040714,20220407,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.00,70.0,100.00,21.40625,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.40625, 21.40625, 21.40625, 21.40625, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125]",0.77,30.7,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040714,20220407,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.00,70.0,86.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.40625, 18.40625, 18.40625, 18.40625]",0.77,30.7,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040714,20220407,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.00,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.59375, 25.59375, 24.296875, 24.296875, 24.09375, 24.09375, 23.09375, 23.09375, 23.703125, 23.703125]",0.77,30.7,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040714,20220407,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,26.0,0.0,0.0,30.00,70.0,0.00,22.203125,"[20.90625, 20.90625, 20.0, 20.0, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.59375, 20.59375, 22.203125, 22.203125, 20.09375, 20.09375, 19.296875, 19.296875, 19.0, 19.0, 19.703125]",0.77,30.7,0.09059374779462814,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040714,20220407,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.00,70.0,91.00,21.6875,"[18.125, 18.125, 18.125, 18.125, 18.125, 18.125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 18.125, 18.125, 18.125, 18.125, 18.125, 18.125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",0.77,30.7,0.06681250035762787,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040714,20220407,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.59375,"[20.59375, 20.59375, 18.796875, 18.796875, 19.40625, 19.40625, 19.296875, 19.296875, 20.09375, 20.09375, 21.59375, 21.59375, 18.796875]",0.77,30.7,0.056187499314546585,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040714,20220407,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.9,1.0,100.0,95.00,70.0,100.00,25.59375,"[25.59375, 25.59375, 25.59375, 25.59375, 20.484375, 20.484375, 20.484375, 20.484375, 20.484375, 20.15625, 22.75]",0.77,30.7,0.06131250038743019,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040714,20220407,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.8,1.0,90.0,70.00,70.0,90.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125]",0.77,30.7,0.04659375175833702,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040714,20220407,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.00,70.0,46.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",0.77,30.7,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040714,20220407,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.0,1.0,99.0,65.00,70.0,99.00,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.796875, 20.796875, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.796875, 20.796875, 21.203125]",0.77,30.7,0.10709375143051147,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040714,20220407,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.00,70.0,100.00,23.796875,"[22.75, 22.75, 22.75, 22.75, 22.75, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 21.640625, 22.75]",0.77,30.7,0.04118749871850014,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040714,20220407,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.3125,"[21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",0.77,30.7,0.015898438170552254,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040714,20220407,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.00,70.0,100.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125]",0.77,30.7,0.0820000022649765,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040714,20220407,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.00,70.0,100.00,22.796875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 22.796875, 22.796875, 22.796875, 22.796875, 20.75]",0.77,30.7,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040714,20220407,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",0.77,30.7,0.10059374570846558,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040715,20220407,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.5,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.40625, 19.40625, 19.40625, 19.40625, 18.703125]",-0.87,34.13,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040715,20220407,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.00,70.0,100.00,23.46875,"[23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-0.87,34.13,0.10237500071525574,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040715,20220407,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.8,1.0,46.0,84.00,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",-0.87,34.13,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040715,20220407,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.00,70.0,73.00,21.65625,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-0.87,34.13,0.06481249630451202,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040715,20220407,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.59375,"[21.796875, 21.796875, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.59375]",-0.87,34.13,0.11918749660253525,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040715,20220407,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,22.6,1.0,74.0,65.00,70.0,74.00,23.21875,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.0, 22.65625]",-0.87,34.13,0.04118749871850014,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040715,20220407,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.00,70.0,100.00,21.296875,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.296875, 21.296875, 21.296875, 21.296875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-0.87,34.13,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040715,20220407,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.00,70.0,0.00,22.234375,"[22.234375, 22.234375, 22.234375, 22.234375, 22.234375, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 22.234375, 19.328125]",-0.87,34.13,0.03740625083446503,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040715,20220407,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.00,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-0.87,34.13,0.08487500250339508,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040715,20220407,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.00,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-0.87,34.13,0.04859374836087227,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040715,20220407,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.00,70.0,100.00,23.296875,"[23.09375, 23.09375, 23.296875, 23.296875, 22.796875, 22.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.59375, 21.59375]",-0.87,34.13,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040715,20220407,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.1,1.0,73.0,93.00,70.0,73.00,21.296875,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.40625, 18.40625, 18.40625, 18.40625]",-0.87,34.13,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040715,20220407,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.09375,"[20.90625, 20.90625, 20.09375, 20.09375, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.703125, 20.59375, 20.59375, 22.09375, 22.09375, 20.203125, 20.203125, 19.296875, 19.296875, 19.09375, 19.09375, 19.703125]",-0.87,34.13,0.09037499874830246,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040715,20220407,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.1875,"[20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",-0.87,34.13,0.01600000075995922,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040715,20220407,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.796875,"[20.703125, 20.703125, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 19.90625, 19.90625, 21.796875, 21.796875, 18.796875]",-0.87,34.13,0.056312501430511475,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040715,20220407,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.00,70.0,86.00,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.796875, 20.796875, 21.09375]",-0.87,34.13,0.10628125071525574,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040715,20220407,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.00,70.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.34375]",-0.87,34.13,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040715,20220407,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.00,70.0,100.00,22.953125,"[22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375]",-0.87,34.13,0.049687501043081284,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040715,20220407,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.00,70.0,100.00,25.3125,"[25.3125, 25.3125, 25.3125, 25.3125, 20.359375, 20.359375, 20.359375, 20.359375, 20.359375, 20.109375, 22.65625]",-0.87,34.13,0.06131250038743019,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040715,20220407,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.00,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.40625, 25.40625, 24.09375, 24.09375, 24.09375, 24.09375, 23.09375, 23.09375, 23.90625, 23.90625]",-0.87,34.13,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040716,20220407,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.59375, 20.59375, 17.90625, 17.90625, 23.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.90625, 20.90625, 20.90625]",-0.37,29.93,0.10649999976158142,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040716,20220407,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.00,70.0,100.00,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.59375, 20.59375, 20.703125, 20.703125, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-0.37,29.93,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040716,20220407,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.71875,"[18.234375, 18.234375, 18.234375, 18.234375, 18.234375, 18.234375, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 18.234375, 18.234375, 18.234375, 18.234375, 18.234375, 18.234375, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875]",-0.37,29.93,0.06368750333786011,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040716,20220407,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,22.8,1.0,74.0,65.00,70.0,74.00,23.265625,"[22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.328125, 22.796875]",-0.37,29.93,0.04109375178813934,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040716,20220407,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.8,1.0,80.0,66.00,70.0,80.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-0.37,29.93,0.047312501817941666,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040716,20220407,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.5,"[21.703125, 21.703125, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.5]",-0.37,29.93,0.11612500250339508,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040716,20220407,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.00,70.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-0.37,29.93,0.08187499642372131,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040716,20220407,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.00,70.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.609375, 20.609375, 20.609375, 20.609375, 20.609375, 20.234375, 22.796875]",-0.37,29.93,0.062187500298023224,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040716,20220407,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.34375,"[21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375]",-0.37,29.93,0.015898438170552254,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040716,20220407,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,93.0,94.00,70.0,93.00,21.59375,"[18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 17.796875, 17.796875, 17.796875, 17.796875, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.296875, 18.296875, 18.296875, 18.296875]",-0.37,29.93,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040716,20220407,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.00,70.0,100.00,21.296875,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.296875, 21.296875, 21.296875, 21.296875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.40625, 19.40625, 19.40625, 19.40625, 20.09375]",-0.37,29.93,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040716,20220407,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.00,70.0,100.00,22.75,"[22.75, 22.75, 22.75, 22.75, 22.75, 22.75, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875]",-0.37,29.93,0.04931249842047691,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040716,20220407,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,88.00,26.9,1.0,66.0,88.00,70.0,66.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5, 21.5, 21.5, 21.5, 21.90625]",-0.37,29.93,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040716,20220407,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.00,70.0,100.00,19.5,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.5, 19.5, 19.5, 19.5, 18.796875]",-0.37,29.93,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040716,20220407,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.09375,"[20.796875, 20.796875, 19.796875, 19.796875, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.796875, 20.59375, 20.59375, 22.09375, 22.09375, 20.203125, 20.203125, 19.296875, 19.296875, 19.0, 19.0, 19.796875]",-0.37,29.93,0.09049999713897705,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040716,20220407,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.00,70.0,0.00,22.6875,"[22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375, 22.6875, 19.484375]",-0.37,29.93,0.037312500178813934,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040716,20220407,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.40625,"[20.59375, 20.59375, 18.90625, 18.90625, 19.296875, 19.296875, 19.296875, 19.296875, 20.296875, 20.296875, 21.40625, 21.40625, 18.703125]",-0.37,29.93,0.0560000017285347,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040716,20220407,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.00,70.0,100.00,23.203125,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 23.203125, 23.203125, 23.203125, 23.203125, 20.484375]",-0.37,29.93,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040716,20220407,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.00,70.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-0.37,29.93,0.10140624642372131,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040716,20220407,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.00,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.59375, 25.59375, 24.0, 24.0, 23.90625, 23.90625, 23.0, 23.0, 23.796875, 23.796875]",-0.37,29.93,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040717,20220407,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",-1.7,32.6,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040717,20220407,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.00,70.0,86.00,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.796875, 20.796875, 21.203125]",-1.7,32.6,0.1066875010728836,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040717,20220407,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.00,70.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125]",-1.7,32.6,0.08218750357627869,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040717,20220407,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.00,70.0,100.00,23.59375,"[22.828125, 22.828125, 22.828125, 22.828125, 22.828125, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.453125, 22.828125]",-1.7,32.6,0.04118749871850014,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040717,20220407,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.796875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.40625, 19.40625, 19.296875, 19.296875, 19.796875, 19.796875, 21.796875, 21.796875, 18.90625]",-1.7,32.6,0.056593749672174454,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040717,20220407,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.00,70.0,50.00,21.3125,"[21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-1.7,32.6,0.015796875581145287,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040717,20220407,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.00,70.0,86.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.90625, 17.90625, 17.90625, 17.90625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.5, 18.5, 18.5, 18.5]",-1.7,32.6,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040717,20220407,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.00,70.0,100.00,21.296875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.296875, 21.296875, 21.296875, 21.296875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",-1.7,32.6,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040717,20220407,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.0,"[21.0, 21.0, 20.203125, 20.203125, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.703125, 20.703125, 22.0, 22.0, 20.203125, 20.203125, 19.296875, 19.296875, 19.0, 19.0, 19.59375]",-1.7,32.6,0.09090624749660492,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040717,20220407,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.6,1.0,100.0,80.00,70.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125]",-1.7,32.6,0.09950000047683716,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040717,20220407,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.00,70.0,46.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",-1.7,32.6,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040717,20220407,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,26.9,1.0,100.0,75.00,70.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125]",-1.7,32.6,0.048093751072883606,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040717,20220407,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.00,70.0,100.00,23.0,"[23.0, 23.0, 23.0, 23.0, 23.0, 23.0, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",-1.7,32.6,0.049406249076128006,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040717,20220407,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.00,70.0,0.00,22.65625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 22.65625, 19.46875]",-1.7,32.6,0.037312500178813934,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040717,20220407,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.00,70.0,100.00,23.0,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.0, 23.0, 23.0, 23.0, 20.453125]",-1.7,32.6,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040717,20220407,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.00,70.0,100.00,25.5625,"[25.5625, 25.5625, 25.5625, 25.5625, 20.484375, 20.484375, 20.484375, 20.484375, 20.484375, 20.3125, 22.828125]",-1.7,32.6,0.06181250140070915,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040717,20220407,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,54.00,27.6,1.0,64.0,54.00,70.0,64.00,21.71875,"[18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875]",-1.7,32.6,0.06201562285423279,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040717,20220407,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.00,70.0,100.00,23.5,"[21.703125, 21.703125, 18.796875, 18.796875, 19.40625, 19.40625, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.5]",-1.7,32.6,0.11531250178813934,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040717,20220407,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.00,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.703125, 25.703125, 24.09375, 24.09375, 24.0, 24.0, 23.09375, 23.09375, 23.90625, 23.90625]",-1.7,32.6,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040717,20220407,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.00,70.0,100.00,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.796875, 20.796875, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-1.7,32.6,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040718,20220407,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.00,70.0,0.00,22.09375,"[21.09375, 21.09375, 20.40625, 20.40625, 18.90625, 18.90625, 18.59375, 18.59375, 18.59375, 18.59375, 18.703125, 20.703125, 20.703125, 22.09375, 22.09375, 20.203125, 20.203125, 19.296875, 19.296875, 19.0, 19.0, 19.5]",-2.43,35.9,0.09000000357627869,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040718,20220407,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.203125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.90625, 20.90625, 21.0]",-2.43,35.9,0.10609374940395355,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040718,20220407,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.328125,"[21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",-2.43,35.9,0.01600000075995922,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040718,20220407,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-2.43,35.9,0.10050000250339508,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040718,20220407,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.5,"[21.703125, 21.703125, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.5]",-2.43,35.9,0.11500000208616257,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040718,20220407,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.796875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.40625, 19.40625, 19.203125, 19.203125, 19.703125, 19.703125, 21.796875, 21.796875, 18.90625]",-2.43,35.9,0.0560000017285347,12460.1,577.87,1.0463776374186404
371109900000000020253889,2022040718,20220407,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.00,70.0,100.00,23.28125,"[22.421875, 22.421875, 22.421875, 22.421875, 22.421875, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.453125, 22.421875]",-2.43,35.9,0.04109375178813934,8217.1,399.7,1.0486424651032604
371109900000000020253889,2022040718,20220407,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.00,70.0,100.00,19.59375,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.59375, 19.59375, 19.59375, 19.59375, 18.796875]",-2.43,35.9,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040718,20220407,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,26.9,1.0,60.0,93.00,70.0,60.00,21.203125,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 19.5, 19.5, 19.5, 19.5]",-2.43,35.9,0.0,7492.55,1455.5,1.194259631233692
371109900000000020253889,2022040718,20220407,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.00,70.0,100.00,23.203125,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.203125, 23.203125, 23.203125, 23.203125, 20.765625]",-2.43,35.9,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040718,20220407,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.00,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.59375, 25.59375, 24.203125, 24.203125, 24.09375, 24.09375, 23.09375, 23.09375, 23.796875, 23.796875]",-2.43,35.9,0.0,7251.9,491.54,1.0677808574304666
371109900000000020253889,2022040718,20220407,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.00,70.0,100.00,22.765625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",-2.43,35.9,0.049406249076128006,6449.1,202.3,1.031368718115706
371109900000000020253889,2022040718,20220407,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.00,70.0,100.00,21.296875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.296875, 21.296875, 21.296875, 21.296875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",-2.43,35.9,0.0,9098.6,500.0,1.054953509331106
371109900000000020253889,2022040718,20220407,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.00,70.0,100.00,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-2.43,35.9,0.08262500166893005,5714.3,317.0,1.0554748613128466
371109900000000020253889,2022040718,20220407,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.00,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-2.43,35.9,0.0,7492.55,1455.5,1.194259631233692
