dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
371109900000000020253889,2022040800,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.1,1.0,100.0,95.00,70.0,100.00,25.34375,"[25.34375, 25.34375, 25.34375, 25.34375, 20.3125, 20.3125, 20.3125, 20.3125, 20.3125, 20.28125, 22.40625]",-7.3,54.03,0.06081249937415123,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040801,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,26.8,1.0,60.0,93.00,70.0,60.00,21.59375,"[18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 17.90625, 17.90625, 17.90625, 17.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.296875, 18.296875, 18.296875, 18.296875]",-7.5,55.57,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040801,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.00,70.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125]",-7.5,55.57,0.0989999994635582,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040801,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.00,70.0,86.00,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.203125, 19.59375, 19.59375, 18.703125, 18.703125, 19.40625, 19.40625, 18.796875, 18.796875, 22.296875, 22.296875, 20.703125, 20.703125, 21.203125]",-7.5,55.57,0.10621875524520874,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040801,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.00,70.0,100.00,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.796875, 20.796875, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-7.5,55.57,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040801,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.00,70.0,73.00,21.609375,"[18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",-7.5,55.57,0.06209374964237213,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040801,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,75.00,22.7,1.0,91.0,75.00,70.0,91.00,23.484375,"[22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.0625, 22.5625]",-7.5,55.57,0.04100000113248825,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040801,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.00,70.0,100.00,22.9375,"[22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625]",-7.5,55.57,0.04899999871850014,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040801,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.00,70.0,100.00,22.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 22.90625, 22.90625, 22.90625, 22.90625, 20.5625]",-7.5,55.57,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040801,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.00,70.0,100.00,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",-7.5,55.57,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040801,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",-7.5,55.57,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040801,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.00,70.0,100.00,25.34375,"[25.34375, 25.34375, 25.34375, 25.34375, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 20.296875, 22.5625]",-7.5,55.57,0.06040624901652336,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040801,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.1,1.0,100.0,70.00,70.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125]",-7.5,55.57,0.0808124989271164,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040801,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.90625,"[20.703125, 20.703125, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.5, 19.5, 21.90625, 21.90625, 19.0]",-7.5,55.57,0.05609374865889549,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040801,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.00,70.0,0.00,22.0625,"[22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.953125, 19.4375]",-7.5,55.57,0.03681249916553497,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040801,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.00,70.0,46.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375, 21.59375, 21.59375, 21.796875]",-7.5,55.57,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040801,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.359375,"[21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-7.5,55.57,0.01600000075995922,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040801,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.7,1.0,80.0,66.00,70.0,80.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125]",-7.5,55.57,0.04740624874830246,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040801,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.00,70.0,100.00,29.09375,"[29.09375, 29.09375, 25.5, 25.5, 24.296875, 24.296875, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",-7.5,55.57,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040801,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,26.0,0.0,0.0,30.00,70.0,0.00,22.296875,"[20.90625, 20.90625, 20.203125, 20.203125, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 20.703125, 20.703125, 22.296875, 22.296875, 20.09375, 20.09375, 19.40625, 19.40625, 19.09375, 19.09375, 19.5]",-7.5,55.57,0.0898125022649765,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040801,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.59375,"[21.703125, 21.703125, 18.796875, 18.796875, 19.40625, 19.40625, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.59375]",-7.5,55.57,0.11812499910593033,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040802,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.00,70.0,100.00,25.3125,"[25.3125, 25.3125, 25.3125, 25.3125, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 20.453125, 22.53125]",-7.8,57.03,0.06090625002980232,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040802,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.00,70.0,100.00,23.5,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-7.8,57.03,0.08212500065565109,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040802,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,86.0,94.00,70.0,86.00,22.0,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 17.90625, 17.90625, 17.90625, 17.90625, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 18.703125, 18.703125, 18.703125, 18.703125]",-7.8,57.03,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040802,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.59375,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.59375, 19.59375, 19.59375, 19.59375, 18.796875]",-7.8,57.03,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040802,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.4,1.0,50.0,47.00,70.0,50.00,21.4375,"[21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-7.8,57.03,0.01600000075995922,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040802,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.1,1.0,100.0,90.00,70.0,100.00,23.40625,"[21.703125, 21.703125, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 19.796875, 19.796875, 23.40625]",-7.8,57.03,0.11412499845027924,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040802,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.00,70.0,100.00,29.09375,"[29.09375, 29.09375, 25.59375, 25.59375, 24.203125, 24.203125, 24.09375, 24.09375, 23.0, 23.0, 23.703125, 23.703125]",-7.8,57.03,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040802,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.00,70.0,73.00,21.765625,"[18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-7.8,57.03,0.06490624696016312,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040802,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.00,70.0,95.00,21.703125,"[20.703125, 20.703125, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.796875, 19.796875, 21.703125, 21.703125, 18.796875]",-7.8,57.03,0.056187499314546585,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040802,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.00,70.0,0.00,22.640625,"[21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 22.640625, 19.453125]",-7.8,57.03,0.03718750178813934,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040802,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.00,70.0,100.00,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",-7.8,57.03,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040802,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.9,1.0,90.0,70.00,70.0,90.00,23.5,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-7.8,57.03,0.047093749046325684,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040802,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.00,70.0,100.00,23.578125,"[22.53125, 22.53125, 22.53125, 22.53125, 22.53125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 21.671875, 22.53125]",-7.8,57.03,0.04100000113248825,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040802,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.00,70.0,100.00,22.78125,"[22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375]",-7.8,57.03,0.04931249842047691,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040802,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.6,1.0,100.0,80.00,70.0,100.00,22.90625,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-7.8,57.03,0.09849999845027924,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040802,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.00,70.0,100.00,23.203125,"[23.0, 23.0, 23.09375, 23.09375, 22.59375, 22.59375, 22.09375, 22.09375, 20.703125, 20.703125, 20.796875, 20.796875, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.59375, 21.59375, 21.40625, 21.40625]",-7.8,57.03,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040802,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.00,70.0,100.00,23.0,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.0, 23.0, 23.0, 23.0, 20.546875]",-7.8,57.03,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040802,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.00,70.0,86.00,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.90625]",-7.8,57.03,0.10700000077486038,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040802,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.00,70.0,0.00,22.296875,"[20.796875, 20.796875, 20.09375, 20.09375, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.5, 20.5, 22.296875, 22.296875, 20.09375, 20.09375, 19.296875, 19.296875, 19.0, 19.0, 19.59375]",-7.8,57.03,0.09009374678134918,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040802,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.7,1.0,53.0,85.00,70.0,53.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.90625]",-7.8,57.03,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040803,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.00,70.0,73.00,21.6875,"[18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-7.93,58.27,0.06129687279462814,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040803,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.00,70.0,100.00,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-7.93,58.27,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040803,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.8,1.0,46.0,84.00,70.0,46.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375, 21.59375, 21.59375, 21.796875]",-7.93,58.27,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040803,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.00,70.0,100.00,29.0,"[29.0, 29.0, 25.296875, 25.296875, 24.09375, 24.09375, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",-7.93,58.27,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040803,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.00,70.0,100.00,23.296875,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-7.93,58.27,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040803,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.00,70.0,0.00,22.34375,"[21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 22.34375, 19.34375]",-7.93,58.27,0.03681249916553497,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040803,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.6,1.0,100.0,80.00,70.0,100.00,23.109375,"[23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-7.93,58.27,0.10368749499320984,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040803,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.00,70.0,100.00,23.34375,"[22.4375, 22.4375, 22.4375, 22.4375, 22.4375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.625, 22.4375]",-7.93,58.27,0.04100000113248825,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040803,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.5,1.0,40.0,44.00,70.0,40.00,21.40625,"[21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-7.93,58.27,0.01600000075995922,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040803,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.00,70.0,100.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-7.93,58.27,0.047093749046325684,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040803,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.00,70.0,100.00,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875]",-7.93,58.27,0.04909374937415123,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040803,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",-7.93,58.27,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040803,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.00,70.0,100.00,23.0,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.0, 23.0, 23.0, 23.0, 20.328125]",-7.93,58.27,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040803,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.40625,"[21.0, 21.0, 20.203125, 20.203125, 19.0, 19.0, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.59375, 20.59375, 22.40625, 22.40625, 20.203125, 20.203125, 19.296875, 19.296875, 19.0, 19.0, 19.59375]",-7.93,58.27,0.089906245470047,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040803,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.796875,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.90625, 19.90625, 21.796875, 21.796875, 18.796875]",-7.93,58.27,0.056187499314546585,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040803,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,26.9,1.0,93.0,61.00,70.0,93.00,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.203125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 21.09375]",-7.93,58.27,0.10590624809265137,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040803,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.00,70.0,100.00,23.40625,"[21.703125, 21.703125, 18.703125, 18.703125, 19.203125, 19.203125, 19.0, 19.0, 18.796875, 18.796875, 20.0, 20.0, 23.40625]",-7.93,58.27,0.11337500065565109,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040803,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.00,70.0,100.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-7.93,58.27,0.08062499761581421,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040803,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.00,70.0,100.00,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.390625, 22.4375]",-7.93,58.27,0.06040624901652336,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040803,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,26.9,1.0,66.0,93.00,70.0,66.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.90625, 17.90625, 17.90625, 17.90625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.40625, 18.40625, 18.40625, 18.40625]",-7.93,58.27,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040804,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.5625,"[18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-7.53,58.87,0.06671874970197678,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040804,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",-7.53,58.87,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040804,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.00,70.0,100.00,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-7.53,58.87,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040804,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.00,70.0,100.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-7.53,58.87,0.08018749952316284,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040804,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.00,70.0,100.00,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-7.53,58.87,0.04699999839067459,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040804,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,50.00,22.5,1.0,49.0,50.00,70.0,49.00,23.484375,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.09375, 22.6875]",-7.53,58.87,0.04109375178813934,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040804,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.203125,"[20.796875, 20.796875, 20.0, 20.0, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.40625, 20.40625, 22.203125, 22.203125, 20.09375, 20.09375, 19.296875, 19.296875, 19.09375, 19.09375, 19.796875]",-7.53,58.87,0.09059374779462814,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040804,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.00,70.0,100.00,28.90625,"[28.90625, 28.90625, 25.40625, 25.40625, 23.796875, 23.796875, 23.796875, 23.796875, 22.90625, 22.90625, 23.59375, 23.59375]",-7.53,58.87,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040804,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.00,70.0,46.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",-7.53,58.87,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040804,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.453125,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",-7.53,58.87,0.015898438170552254,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040804,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.00,70.0,95.00,21.796875,"[20.59375, 20.59375, 18.90625, 18.90625, 19.296875, 19.296875, 19.296875, 19.296875, 19.703125, 19.703125, 21.796875, 21.796875, 18.90625]",-7.53,58.87,0.056187499314546585,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040804,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.00,70.0,0.00,22.453125,"[22.1875, 22.1875, 22.1875, 22.1875, 22.1875, 21.671875, 21.671875, 21.671875, 21.671875, 21.671875, 21.671875, 22.453125, 19.515625]",-7.53,58.87,0.03659375011920929,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040804,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.00,70.0,80.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.90625, 17.90625, 17.90625, 17.90625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.796875, 18.796875, 18.796875, 18.796875]",-7.53,58.87,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040804,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.00,70.0,100.00,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.3125]",-7.53,58.87,0.10456249862909317,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040804,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.00,70.0,100.00,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 19.796875, 19.796875, 23.296875]",-7.53,58.87,0.11512500047683716,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040804,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.203125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 21.09375]",-7.53,58.87,0.10609374940395355,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040804,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.4,1.0,100.0,85.00,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.09375, 23.09375, 22.703125, 22.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375, 20.59375, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-7.53,58.87,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040804,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.00,70.0,100.00,22.765625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375]",-7.53,58.87,0.04899999871850014,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040804,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.6,1.0,100.0,80.00,70.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-7.53,58.87,0.10140624642372131,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040804,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.00,70.0,100.00,25.21875,"[25.21875, 25.21875, 25.21875, 25.21875, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.34375, 22.6875]",-7.53,58.87,0.06131250038743019,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040805,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.00,70.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",-7.97,60.23,0.04618750140070915,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040805,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.00,70.0,100.00,22.625,"[22.625, 22.625, 22.625, 22.625, 22.625, 22.625, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375]",-7.97,60.23,0.04890625178813934,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040805,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.9,1.0,100.0,75.00,70.0,100.00,22.796875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 22.796875, 22.796875, 22.796875, 22.796875, 20.40625]",-7.97,60.23,0.10456249862909317,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040805,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.703125,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.796875, 19.796875, 21.703125, 21.703125, 18.796875]",-7.97,60.23,0.05609374865889549,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040805,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.3,1.0,100.0,85.00,70.0,100.00,23.09375,"[22.796875, 22.796875, 23.0, 23.0, 22.5, 22.5, 22.0, 22.0, 20.59375, 20.59375, 20.5, 20.5, 23.09375, 23.09375, 21.703125, 21.703125, 22.5, 22.5, 21.796875, 21.796875, 21.703125, 21.703125, 21.40625, 21.40625]",-7.97,60.23,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040805,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.6,1.0,100.0,80.00,70.0,100.00,23.046875,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",-7.97,60.23,0.10000000149011612,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040805,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,26.0,0.0,0.0,30.00,70.0,0.00,22.203125,"[20.90625, 20.90625, 20.09375, 20.09375, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.796875, 20.59375, 20.59375, 22.203125, 22.203125, 20.09375, 20.09375, 19.296875, 19.296875, 19.09375, 19.09375, 19.59375]",-7.97,60.23,0.09000000357627869,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040805,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.00,70.0,100.00,23.40625,"[21.59375, 21.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 19.796875, 19.796875, 23.40625]",-7.97,60.23,0.11468750238418579,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040805,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.00,70.0,100.00,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",-7.97,60.23,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040805,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,92.00,26.5,1.0,40.0,92.00,70.0,40.00,21.296875,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.90625, 17.90625, 17.90625, 17.90625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.59375, 18.59375, 18.59375, 18.59375]",-7.97,60.23,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040805,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.00,70.0,53.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.90625]",-7.97,60.23,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040805,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.5,1.0,100.0,85.00,70.0,100.00,28.90625,"[28.90625, 28.90625, 25.296875, 25.296875, 23.796875, 23.796875, 23.703125, 23.703125, 22.796875, 22.796875, 23.5, 23.5]",-7.97,60.23,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040805,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.00,70.0,86.00,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.59375, 20.59375, 18.0, 18.0, 23.203125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.796875, 20.796875, 21.203125]",-7.97,60.23,0.10600000619888306,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040805,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.00,70.0,0.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.828125, 19.34375]",-7.97,60.23,0.03681249916553497,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040805,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.359375,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-7.97,60.23,0.015898438170552254,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040805,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.00,70.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",-7.97,60.23,0.08031249791383743,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040805,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,70.00,22.7,1.0,83.0,70.00,70.0,83.00,23.109375,"[22.453125, 22.453125, 22.453125, 22.453125, 22.453125, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 20.859375, 22.453125]",-7.97,60.23,0.04109375178813934,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040805,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.2,1.0,100.0,95.00,70.0,100.00,25.125,"[25.125, 25.125, 25.125, 25.125, 20.328125, 20.328125, 20.328125, 20.328125, 20.328125, 20.421875, 22.453125]",-7.97,60.23,0.06018749997019768,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040805,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.00,70.0,100.00,19.5,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.5, 19.5, 19.5, 19.5, 18.90625]",-7.97,60.23,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040805,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.00,70.0,73.00,21.65625,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-7.97,60.23,0.0650937557220459,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040806,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.00,70.0,80.00,21.203125,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.90625, 17.90625, 17.90625, 17.90625, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.296875, 18.296875, 18.296875, 18.296875]",-7.83,60.47,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040806,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.00,70.0,0.00,22.46875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 22.46875, 19.453125]",-7.83,60.47,0.03668750077486038,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040806,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.00,70.0,53.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",-7.83,60.47,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040806,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.00,70.0,79.00,22.90625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 21.09375]",-7.83,60.47,0.10590624809265137,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040806,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.00,70.0,100.00,23.203125,"[22.796875, 22.796875, 23.09375, 23.09375, 22.59375, 22.59375, 22.09375, 22.09375, 20.703125, 20.703125, 20.40625, 20.40625, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.703125, 21.703125, 21.40625, 21.40625]",-7.83,60.47,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040806,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.1,1.0,100.0,90.00,70.0,100.00,23.296875,"[21.703125, 21.703125, 18.703125, 18.703125, 19.09375, 19.09375, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",-7.83,60.47,0.11237499862909317,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040806,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.00,70.0,100.00,23.75,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.75, 23.75, 23.75, 23.75, 23.75, 23.75, 21.4375, 22.6875]",-7.83,60.47,0.04109375178813934,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040806,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.6,1.0,100.0,75.00,70.0,100.00,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.5625]",-7.83,60.47,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040806,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.00,70.0,100.00,21.09375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.09375, 21.09375, 21.09375, 21.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-7.83,60.47,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040806,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.00,70.0,73.00,21.765625,"[18.375, 18.375, 18.375, 18.375, 18.375, 18.375, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 18.375, 18.375, 18.375, 18.375, 18.375, 18.375, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-7.83,60.47,0.0651874989271164,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040806,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.00,70.0,95.00,22.0,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.40625, 19.40625, 22.0, 22.0, 19.0]",-7.83,60.47,0.05609374865889549,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040806,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.00,70.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875]",-7.83,60.47,0.07987499982118607,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040806,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.6,1.0,100.0,85.00,70.0,100.00,28.796875,"[28.796875, 28.796875, 25.40625, 25.40625, 23.90625, 23.90625, 23.796875, 23.796875, 22.90625, 22.90625, 23.59375, 23.59375]",-7.83,60.47,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040806,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,26.0,0.0,0.0,30.00,70.0,0.00,22.5,"[21.09375, 21.09375, 20.296875, 20.296875, 19.0, 19.0, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.796875, 20.796875, 22.5, 22.5, 20.203125, 20.203125, 19.40625, 19.40625, 19.09375, 19.09375, 19.296875]",-7.83,60.47,0.0898125022649765,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040806,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.5,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.5, 19.5, 19.5, 19.5, 18.796875]",-7.83,60.47,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040806,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.8,1.0,90.0,70.00,70.0,90.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875]",-7.83,60.47,0.0455937497317791,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040806,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.00,70.0,100.00,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.34375, 22.6875]",-7.83,60.47,0.06040624901652336,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040806,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.40625,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-7.83,60.47,0.015898438170552254,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040806,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.00,70.0,100.00,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-7.83,60.47,0.1027812510728836,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040806,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.00,70.0,100.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625]",-7.83,60.47,0.04918750002980232,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040807,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.00,70.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 22.515625]",-7.63,60.03,0.060593750327825546,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040807,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.9,1.0,79.0,54.00,70.0,79.00,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.203125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.09375, 22.09375, 20.703125, 20.703125, 21.09375]",-7.63,60.03,0.10590624809265137,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040807,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.0,1.0,100.0,70.00,70.0,100.00,21.09375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.09375, 21.09375, 21.09375, 21.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-7.63,60.03,0.0,9094.5,496.0,1.0545384573093628
