dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
371109900000000020253889,2022040813,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.00,70.0,0.00,22.375,"[21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 22.375, 19.40625]",-3.07,44.77,0.03718750178813934,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040813,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.1,1.0,100.0,65.00,70.0,100.00,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.59375, 19.59375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.796875, 20.796875, 21.0]",-3.07,44.77,0.1054999977350235,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040813,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.00,70.0,100.00,22.421875,"[22.421875, 22.421875, 22.421875, 22.421875, 22.421875, 22.421875, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625]",-3.07,44.77,0.04918750002980232,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040813,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.00,70.0,53.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",-3.07,44.77,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040813,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,66.00,26.8,1.0,80.0,66.00,70.0,80.00,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625]",-3.07,44.77,0.04490625113248825,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040813,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.6,1.0,100.0,95.00,70.0,100.00,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.21875, 22.5625]",-3.07,44.77,0.06181250140070915,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040813,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.00,70.0,100.00,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-3.07,44.77,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040813,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.00,70.0,100.00,23.5,"[21.703125, 21.703125, 18.796875, 18.796875, 19.203125, 19.203125, 19.0, 19.0, 18.90625, 18.90625, 19.90625, 19.90625, 23.5]",-3.07,44.77,0.11818750202655792,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040813,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.00,70.0,50.00,21.625,"[21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",-3.07,44.77,0.01600000075995922,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040813,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.00,70.0,0.00,22.09375,"[20.796875, 20.796875, 20.09375, 20.09375, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.40625, 20.40625, 22.09375, 22.09375, 20.0, 20.0, 19.296875, 19.296875, 19.0, 19.0, 19.5]",-3.07,44.77,0.09068749845027924,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040813,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.40625,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.09375, 20.09375, 21.40625, 21.40625, 18.59375]",-3.07,44.77,0.05609374865889549,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040813,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.00,70.0,100.00,22.796875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.796875, 22.796875, 22.796875, 22.796875, 20.515625]",-3.07,44.77,0.10637500137090683,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040813,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.00,70.0,100.00,19.296875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.296875, 19.296875, 19.296875, 19.296875, 18.703125]",-3.07,44.77,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040814,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.00,70.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375]",-2.47,42.9,0.08187499642372131,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040814,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.296875,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.40625, 19.40625, 20.40625, 20.40625, 21.296875, 21.296875, 18.59375]",-2.47,42.9,0.057093750685453415,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040814,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.00,70.0,100.00,23.296875,"[23.09375, 23.09375, 23.296875, 23.296875, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.796875, 21.796875, 22.796875, 22.796875, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-2.47,42.9,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040814,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.6,1.0,46.0,84.00,70.0,46.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",-2.47,42.9,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040814,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.00,70.0,0.00,22.09375,"[20.59375, 20.59375, 19.90625, 19.90625, 18.796875, 18.796875, 18.59375, 18.59375, 18.703125, 18.703125, 18.90625, 20.296875, 20.296875, 22.09375, 22.09375, 19.90625, 19.90625, 19.296875, 19.296875, 19.0, 19.0, 19.703125]",-2.47,42.9,0.09040625393390656,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040814,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.40625, 19.40625, 19.40625, 19.40625, 18.703125]",-2.47,42.9,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040814,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.0,1.0,100.0,65.00,70.0,100.00,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.296875, 22.296875, 21.0, 21.0, 21.0]",-2.47,42.9,0.10559375584125519,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040814,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.00,70.0,100.00,21.296875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 21.296875, 21.296875, 21.296875, 21.296875, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125]",-2.47,42.9,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040814,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.00,70.0,100.00,25.453125,"[25.453125, 25.453125, 25.453125, 25.453125, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 20.15625, 22.625]",-2.47,42.9,0.061500001698732376,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040814,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",-2.47,42.9,0.10237500071525574,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040814,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.265625,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",-2.47,42.9,0.01600000075995922,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040814,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.1,1.0,100.0,65.00,70.0,100.00,21.90625,"[21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625]",-2.47,42.9,0.049406249076128006,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040814,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.00,70.0,100.00,23.296875,"[21.59375, 21.59375, 18.796875, 18.796875, 19.40625, 19.40625, 18.90625, 18.90625, 18.90625, 18.90625, 19.90625, 19.90625, 23.296875]",-2.47,42.9,0.11762499809265137,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040814,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.00,70.0,80.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.09375, 18.09375, 18.09375, 18.09375]",-2.47,42.9,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040814,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.00,70.0,100.00,23.25,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.71875, 22.625]",-2.47,42.9,0.04109375178813934,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040814,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.00,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.203125, 25.203125, 24.0, 24.0, 24.0, 24.0, 23.0, 23.0, 23.796875, 23.796875]",-2.47,42.9,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040814,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.00,70.0,100.00,22.90625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 22.90625, 22.90625, 22.90625, 22.90625, 20.640625]",-2.47,42.9,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040814,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.75,"[18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.75, 21.75, 21.75, 21.75, 21.75, 21.75, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.75, 21.75, 21.75, 21.75, 21.75, 21.75]",-2.47,42.9,0.06781250238418579,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040814,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.9,1.0,90.0,70.00,70.0,90.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375]",-2.47,42.9,0.04600000008940697,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040814,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.6,0.0,0.0,30.00,70.0,0.00,22.15625,"[21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 20.859375, 20.859375, 20.859375, 20.859375, 20.859375, 20.859375, 22.15625, 19.375]",-2.47,42.9,0.03709375113248825,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040815,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.00,70.0,100.00,23.0,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.0, 23.0, 23.0, 23.0, 20.671875]",-1.43,40.9,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040815,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.7,1.0,40.0,83.00,70.0,40.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.5]",-1.43,40.9,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040815,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.6,1.0,100.0,70.00,70.0,100.00,21.296875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.296875, 21.296875, 21.296875, 21.296875, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125]",-1.43,40.9,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040815,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.1,1.0,100.0,95.00,70.0,100.00,25.453125,"[25.453125, 25.453125, 25.453125, 25.453125, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625, 20.234375, 22.6875]",-1.43,40.9,0.06168749928474426,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040815,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.296875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.296875, 21.296875, 18.59375]",-1.43,40.9,0.0573124997317791,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040815,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.1,1.0,73.0,93.00,70.0,73.00,21.09375,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 18.203125, 18.203125, 18.203125, 18.203125]",-1.43,40.9,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040815,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.5,1.0,100.0,90.00,70.0,100.00,23.59375,"[21.703125, 21.703125, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.59375]",-1.43,40.9,0.1171875,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040815,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.00,70.0,100.00,29.203125,"[29.203125, 29.203125, 25.5, 25.5, 24.09375, 24.09375, 24.0, 24.0, 23.0, 23.0, 23.90625, 23.90625]",-1.43,40.9,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040815,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.3125,"[21.125, 21.125, 21.125, 21.125, 21.125, 21.125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-1.43,40.9,0.01600000075995922,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040815,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,21.40625,"[20.703125, 20.703125, 19.90625, 19.90625, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.796875, 20.296875, 20.296875, 21.40625, 21.40625, 20.09375, 20.09375, 19.296875, 19.296875, 19.0, 19.0, 19.796875]",-1.43,40.9,0.09078124910593033,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040815,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.00,70.0,100.00,23.296875,"[23.09375, 23.09375, 23.296875, 23.296875, 22.796875, 22.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.796875, 20.796875, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-1.43,40.9,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040815,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.5,1.0,100.0,80.00,70.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125]",-1.43,40.9,0.10059374570846558,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040815,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.296875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 18.796875]",-1.43,40.9,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040815,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.00,70.0,100.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 22.0625]",-1.43,40.9,0.049687501043081284,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040815,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.00,70.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125]",-1.43,40.9,0.0808124989271164,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040815,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.00,70.0,73.00,21.765625,"[18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-1.43,40.9,0.06660937517881393,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040815,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.796875, 20.796875, 21.09375]",-1.43,40.9,0.10590624809265137,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040815,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.00,70.0,0.00,22.6875,"[21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 22.6875, 19.375]",-1.43,40.9,0.03740625083446503,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040815,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.00,70.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125]",-1.43,40.9,0.045499999076128006,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040815,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.1,1.0,100.0,80.00,70.0,100.00,23.28125,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.46875, 22.6875]",-1.43,40.9,0.04109375178813934,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040816,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.828125,"[18.234375, 18.234375, 18.234375, 18.234375, 18.234375, 18.234375, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 18.234375, 18.234375, 18.234375, 18.234375, 18.234375, 18.234375, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125]",-1.2,40.53,0.06590624898672104,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040816,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.00,70.0,0.00,22.359375,"[22.21875, 22.21875, 22.21875, 22.21875, 22.21875, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 22.359375, 19.375]",-1.2,40.53,0.03718750178813934,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040816,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.5,1.0,40.0,44.00,70.0,40.00,21.171875,"[21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875]",-1.2,40.53,0.01600000075995922,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040816,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.00,70.0,100.00,23.59375,"[21.59375, 21.59375, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.59375]",-1.2,40.53,0.1158749982714653,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040816,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.00,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875]",-1.2,40.53,0.04959375038743019,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040816,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.40625,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.40625, 21.40625, 18.703125]",-1.2,40.53,0.057093750685453415,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040816,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,50.00,22.4,1.0,49.0,50.00,70.0,49.00,23.25,"[22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 20.953125, 22.5625]",-1.2,40.53,0.04109375178813934,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040816,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.00,70.0,100.00,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375]",-1.2,40.53,0.04918750002980232,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040816,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.5,1.0,100.0,70.00,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 22.875, 22.875, 22.875, 22.875, 22.875, 22.875]",-1.2,40.53,0.08662500232458115,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040816,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.7,1.0,53.0,85.00,70.0,53.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.703125, 21.703125, 21.703125, 21.703125, 21.796875]",-1.2,40.53,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040816,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,92.00,26.7,1.0,40.0,92.00,70.0,40.00,21.203125,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.90625, 17.90625, 17.90625, 17.90625, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.5, 18.5, 18.5, 18.5]",-1.2,40.53,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040816,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.00,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875]",-1.2,40.53,0.10121874511241913,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040816,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.00,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.59375, 25.59375, 24.203125, 24.203125, 24.09375, 24.09375, 23.203125, 23.203125, 23.90625, 23.90625]",-1.2,40.53,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040816,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.00,70.0,100.00,23.09375,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 23.09375, 23.09375, 23.09375, 23.09375, 20.625]",-1.2,40.53,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040816,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.5,1.0,100.0,70.00,70.0,100.00,21.40625,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.40625, 21.40625, 21.40625, 21.40625, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125]",-1.2,40.53,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040816,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",-1.2,40.53,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040816,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.00,70.0,100.00,25.375,"[25.375, 25.375, 25.375, 25.375, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.28125, 22.5625]",-1.2,40.53,0.06159374862909317,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040816,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.00,70.0,86.00,23.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.90625, 20.90625, 20.90625]",-1.2,40.53,0.10590624809265137,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040816,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.00,70.0,100.00,23.296875,"[23.09375, 23.09375, 23.296875, 23.296875, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.796875, 20.796875, 23.296875, 23.296875, 21.90625, 21.90625, 22.796875, 22.796875, 22.0, 22.0, 21.796875, 21.796875, 21.5, 21.5]",-1.2,40.53,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040816,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.0,"[20.59375, 20.59375, 20.0, 20.0, 18.796875, 18.796875, 18.5, 18.5, 18.703125, 18.703125, 18.796875, 20.296875, 20.296875, 22.0, 22.0, 20.0, 20.0, 19.203125, 19.203125, 18.90625, 18.90625, 19.796875]",-1.2,40.53,0.09090624749660492,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040817,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.4,1.0,100.0,75.00,70.0,100.00,23.203125,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.203125, 23.203125, 23.203125, 23.203125, 20.640625]",1.83,39.17,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040817,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",1.83,39.17,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040817,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.00,70.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",1.83,39.17,0.10009375214576721,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040817,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.328125,"[21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",1.83,39.17,0.015898438170552254,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040817,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.00,70.0,100.00,23.40625,"[23.09375, 23.09375, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.796875, 20.796875, 20.796875, 20.796875, 23.40625, 23.40625, 21.90625, 21.90625, 22.796875, 22.796875, 22.0, 22.0, 21.90625, 21.90625, 21.5, 21.5]",1.83,39.17,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040817,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.00,70.0,86.00,21.5,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.90625, 17.90625, 17.90625, 17.90625, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 18.90625, 18.90625, 18.90625, 18.90625]",1.83,39.17,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040817,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.00,70.0,100.00,21.40625,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.40625, 21.40625, 21.40625, 21.40625, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125]",1.83,39.17,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040817,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.00,70.0,100.00,23.21875,"[22.484375, 22.484375, 22.484375, 22.484375, 22.484375, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 21.421875, 22.484375]",1.83,39.17,0.04109375178813934,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040817,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.00,70.0,100.00,22.703125,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625]",1.83,39.17,0.0494999997317791,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040817,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.00,70.0,100.00,23.296875,"[21.703125, 21.703125, 18.796875, 18.796875, 19.203125, 19.203125, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.296875]",1.83,39.17,0.11487500369548798,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040817,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.8,1.0,46.0,84.00,70.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",1.83,39.17,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040817,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.00,70.0,0.00,22.5625,"[22.0, 22.0, 22.0, 22.0, 22.0, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 20.828125, 22.5625, 19.265625]",1.83,39.17,0.03709375113248825,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040817,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.90625, 20.90625, 21.203125]",1.83,39.17,0.10609374940395355,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040817,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,26.0,0.0,0.0,30.00,70.0,0.00,22.0,"[20.59375, 20.59375, 19.796875, 19.796875, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.796875, 20.40625, 20.40625, 22.0, 22.0, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.796875]",1.83,39.17,0.09078124910593033,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040817,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.00,70.0,100.00,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125]",1.83,39.17,0.05040625110268593,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040817,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.00,70.0,73.00,21.71875,"[18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875]",1.83,39.17,0.06568749994039536,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040817,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.00,70.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.34375, 20.34375, 20.34375, 20.34375, 20.34375, 20.390625, 22.484375]",1.83,39.17,0.06181250140070915,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040817,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.00,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.796875, 25.796875, 24.203125, 24.203125, 24.09375, 24.09375, 23.203125, 23.203125, 23.90625, 23.90625]",1.83,39.17,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040817,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.00,70.0,100.00,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125]",1.83,39.17,0.08399999886751175,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040817,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.296875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.40625, 19.40625, 19.296875, 19.296875, 20.296875, 20.296875, 21.296875, 21.296875, 18.703125]",1.83,39.17,0.057093750685453415,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040818,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.9,1.0,100.0,85.00,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.703125, 25.703125, 24.203125, 24.203125, 24.09375, 24.09375, 23.203125, 23.203125, 23.90625, 23.90625]",0.57,41.47,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040818,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.00,70.0,0.00,22.0,"[20.59375, 20.59375, 19.90625, 19.90625, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.796875, 20.203125, 20.203125, 22.0, 22.0, 19.90625, 19.90625, 19.203125, 19.203125, 19.0, 19.0, 19.796875]",0.57,41.47,0.09059375524520874,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040818,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,86.0,94.00,70.0,86.00,21.296875,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.296875, 18.296875, 18.296875, 18.296875]",0.57,41.47,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040818,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.00,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",0.57,41.47,0.10009375214576721,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040818,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.40625,"[21.703125, 21.703125, 18.796875, 18.796875, 19.09375, 19.09375, 19.0, 19.0, 18.796875, 18.796875, 20.0, 20.0, 23.40625]",0.57,41.47,0.11468750238418579,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040818,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.00,70.0,100.00,21.40625,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.40625, 21.40625, 21.40625, 21.40625, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.40625, 19.40625, 19.40625, 19.40625, 20.09375]",0.57,41.47,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040818,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.8,1.0,100.0,80.00,70.0,100.00,23.453125,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.984375, 22.65625]",0.57,41.47,0.04100000113248825,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040818,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.00,70.0,0.00,22.78125,"[22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 22.609375, 19.40625]",0.57,41.47,0.03700000047683716,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040818,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.9,1.0,100.0,95.00,70.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.5, 20.5, 20.5, 20.5, 20.5, 20.09375, 22.65625]",0.57,41.47,0.061500001698732376,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040818,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.4,1.0,100.0,75.00,70.0,100.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",0.57,41.47,0.049812499433755875,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040818,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.00,70.0,100.00,22.296875,"[22.296875, 22.296875, 22.296875, 22.296875, 22.296875, 22.296875, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",0.57,41.47,0.04899999871850014,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040818,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.00,70.0,50.00,21.078125,"[20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 20.84375, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",0.57,41.47,0.015898438170552254,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040818,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.00,70.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",0.57,41.47,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040818,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",0.57,41.47,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040818,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.65625,"[18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",0.57,41.47,0.06181250140070915,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040818,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.9,1.0,100.0,70.00,70.0,100.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",0.57,41.47,0.08287499845027924,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040818,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.90625, 20.90625, 21.203125]",0.57,41.47,0.10618750751018524,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040818,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.00,70.0,100.00,23.296875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.296875, 23.296875, 23.296875, 23.296875, 20.59375]",0.57,41.47,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040818,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.00,70.0,100.00,23.40625,"[23.203125, 23.203125, 23.40625, 23.40625, 22.90625, 22.90625, 22.40625, 22.40625, 20.703125, 20.703125, 20.703125, 20.703125, 23.40625, 23.40625, 22.0, 22.0, 22.796875, 22.796875, 22.0, 22.0, 21.90625, 21.90625, 21.703125, 21.703125]",0.57,41.47,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040818,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.40625,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.0, 20.0, 21.40625, 21.40625, 18.59375]",0.57,41.47,0.05740625038743019,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040819,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.00,70.0,100.00,23.40625,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.40625]",-1.83,46.33,0.11337500065565109,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040819,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.00,70.0,100.00,23.40625,"[23.09375, 23.09375, 23.296875, 23.296875, 22.90625, 22.90625, 22.296875, 22.296875, 20.796875, 20.796875, 20.796875, 20.796875, 23.40625, 23.40625, 21.90625, 21.90625, 22.796875, 22.796875, 22.0, 22.0, 21.796875, 21.796875, 21.59375, 21.59375]",-1.83,46.33,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040819,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",-1.83,46.33,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040819,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.00,70.0,100.00,23.625,"[22.484375, 22.484375, 22.484375, 22.484375, 22.484375, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.578125, 22.484375]",-1.83,46.33,0.04109375178813934,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040819,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.00,70.0,100.00,23.296875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.296875, 23.296875, 23.296875, 23.296875, 20.59375]",-1.83,46.33,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040819,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.00,70.0,79.00,23.296875,"[18.0, 18.0, 18.09375, 18.09375, 18.296875, 18.296875, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.796875, 20.796875, 21.0]",-1.83,46.33,0.10649999976158142,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040819,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.00,70.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",-1.83,46.33,0.10068750381469727,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040819,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.00,70.0,100.00,21.296875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.296875, 21.296875, 21.296875, 21.296875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.296875, 19.296875, 19.296875, 19.296875, 20.09375]",-1.83,46.33,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040819,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.5,1.0,40.0,44.00,70.0,40.00,21.0,"[20.78125, 20.78125, 20.78125, 20.78125, 20.78125, 20.78125, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0]",-1.83,46.33,0.015898438170552254,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040819,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.3,1.0,100.0,75.00,70.0,100.00,23.734375,"[23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-1.83,46.33,0.04909374937415123,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040819,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.296875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.40625, 20.40625, 21.296875, 21.296875, 18.59375]",-1.83,46.33,0.057593751698732376,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040819,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.1,1.0,73.0,93.00,70.0,73.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.296875, 18.296875, 18.296875, 18.296875]",-1.83,46.33,0.0,7494.4,1457.0,1.194411827497865
