dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
371109900000000020253889,2022040819,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.00,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.703125, 25.703125, 24.0, 24.0, 24.0, 24.0, 23.09375, 23.09375, 23.796875, 23.796875]",-1.83,46.33,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040819,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.7,1.0,40.0,83.00,70.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",-1.83,46.33,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040819,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,21.90625,"[20.5, 20.5, 19.90625, 19.90625, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.796875, 20.203125, 20.203125, 21.90625, 21.90625, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.703125]",-1.83,46.33,0.09059374779462814,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040819,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.6,1.0,100.0,70.00,70.0,100.00,23.734375,"[23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-1.83,46.33,0.08181250095367432,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040819,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.00,70.0,100.00,22.328125,"[22.328125, 22.328125, 22.328125, 22.328125, 22.328125, 22.328125, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875]",-1.83,46.33,0.04931249842047691,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040819,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.00,70.0,0.00,23.078125,"[23.078125, 23.078125, 23.078125, 23.078125, 23.078125, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 22.1875, 19.3125]",-1.83,46.33,0.037312500178813934,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040819,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.8,1.0,91.0,66.00,70.0,91.00,21.6875,"[18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-1.83,46.33,0.06740625202655792,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040819,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.00,70.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.359375, 20.359375, 20.359375, 20.359375, 20.359375, 20.21875, 22.484375]",-1.83,46.33,0.061500001698732376,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040820,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.5,1.0,100.0,70.00,70.0,100.00,21.40625,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.40625, 21.40625, 21.40625, 21.40625, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.296875, 19.296875, 19.296875, 19.296875, 20.09375]",-3.17,49.47,0.06650000065565109,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040820,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.8,1.0,100.0,70.00,70.0,100.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25]",-3.17,49.47,0.08318749815225601,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040820,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.00,70.0,0.00,22.09375,"[20.703125, 20.703125, 19.90625, 19.90625, 18.90625, 18.90625, 18.5, 18.5, 18.703125, 18.703125, 18.796875, 20.296875, 20.296875, 22.09375, 22.09375, 19.90625, 19.90625, 19.203125, 19.203125, 19.0, 19.0, 19.703125]",-3.17,49.47,0.09081250429153442,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040820,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.00,70.0,73.00,21.5625,"[18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-3.17,49.47,0.06160937249660492,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040820,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.00,70.0,100.00,22.015625,"[22.015625, 22.015625, 22.015625, 22.015625, 22.015625, 22.015625, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375]",-3.17,49.47,0.04918750002980232,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040820,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.00,70.0,0.00,22.578125,"[22.28125, 22.28125, 22.28125, 22.28125, 22.28125, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 22.578125, 19.5625]",-3.17,49.47,0.03718750178813934,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040820,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.00,70.0,100.00,23.203125,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 23.203125, 23.203125, 23.203125, 23.203125, 20.8125]",-3.17,49.47,0.10462500154972076,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040820,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.40625,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 19.90625, 19.90625, 21.40625, 21.40625, 18.703125]",-3.17,49.47,0.05690624937415123,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040820,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",-3.17,49.47,7.171875,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040820,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.00,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.703125, 25.703125, 24.203125, 24.203125, 24.203125, 24.203125, 23.203125, 23.203125, 23.90625, 23.90625]",-3.17,49.47,0.0293125007301569,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040820,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.3,1.0,100.0,95.00,70.0,100.00,25.59375,"[25.59375, 25.59375, 25.59375, 25.59375, 20.625, 20.625, 20.625, 20.625, 20.625, 20.1875, 22.859375]",-3.17,49.47,0.0611874982714653,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040820,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.00,70.0,100.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25]",-3.17,49.47,0.04881250113248825,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040820,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.5,1.0,100.0,80.00,70.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625, 21.515625]",-3.17,49.47,0.09999999403953552,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040820,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.00,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",-3.17,49.47,0.03934374824166298,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040820,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.4,1.0,50.0,47.00,70.0,50.00,21.125,"[20.875, 20.875, 20.875, 20.875, 20.875, 20.875, 21.125, 21.125, 21.125, 21.125, 21.125, 21.125]",-3.17,49.47,0.015898438170552254,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040820,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.00,70.0,100.00,23.71875,"[22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 21.5625, 22.859375]",-3.17,49.47,0.04118749871850014,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040820,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.00,70.0,79.00,23.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.90625, 20.90625, 21.09375]",-3.17,49.47,0.10649999976158142,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040820,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.59375,"[21.703125, 21.703125, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.59375]",-3.17,49.47,0.11437500268220901,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040820,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.00,70.0,86.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.296875, 18.296875, 18.296875, 18.296875]",-3.17,49.47,0.056687500327825546,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040820,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.00,70.0,100.00,23.40625,"[23.203125, 23.203125, 23.296875, 23.296875, 22.90625, 22.90625, 22.203125, 22.203125, 20.796875, 20.796875, 20.796875, 20.796875, 23.40625, 23.40625, 22.0, 22.0, 22.796875, 22.796875, 22.09375, 22.09375, 21.90625, 21.90625, 21.59375, 21.59375]",-3.17,49.47,0.02610156312584877,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040821,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.00,70.0,100.00,23.734375,"[23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-4.4,51.5,0.04868749901652336,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040821,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.09375,"[20.59375, 20.59375, 20.0, 20.0, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.796875, 20.296875, 20.296875, 22.09375, 22.09375, 19.90625, 19.90625, 19.296875, 19.296875, 18.90625, 18.90625, 19.59375]",-4.4,51.5,0.09078124910593033,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040821,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.00,70.0,100.00,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 21.125, 21.125, 21.125, 21.125, 21.125, 21.125]",-4.4,51.5,0.04909374937415123,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040821,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.4,1.0,100.0,75.00,70.0,100.00,23.203125,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.203125, 23.203125, 23.203125, 23.203125, 20.5625]",-4.4,51.5,0.10462500154972076,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040821,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.078125,"[20.875, 20.875, 20.875, 20.875, 20.875, 20.875, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",-4.4,51.5,0.01600000075995922,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040821,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.6,1.0,100.0,70.00,70.0,100.00,23.734375,"[23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-4.4,51.5,0.08437500149011612,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040821,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.00,70.0,100.00,23.40625,"[23.09375, 23.09375, 23.296875, 23.296875, 22.90625, 22.90625, 22.40625, 22.40625, 20.703125, 20.703125, 20.796875, 20.796875, 23.40625, 23.40625, 21.90625, 21.90625, 22.796875, 22.796875, 22.0, 22.0, 21.90625, 21.90625, 21.59375, 21.59375]",-4.4,51.5,0.02610156312584877,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040821,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.40625,"[20.59375, 20.59375, 18.796875, 18.796875, 19.40625, 19.40625, 19.296875, 19.296875, 20.09375, 20.09375, 21.40625, 21.40625, 18.59375]",-4.4,51.5,0.0573124997317791,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040821,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.7,1.0,53.0,85.00,70.0,53.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",-4.4,51.5,0.03934374824166298,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040821,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.5,"[21.703125, 21.703125, 18.703125, 18.703125, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.5]",-4.4,51.5,0.11537499725818634,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040821,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.00,70.0,100.00,29.5,"[29.5, 29.5, 25.796875, 25.796875, 24.203125, 24.203125, 24.203125, 24.203125, 23.203125, 23.203125, 23.90625, 23.90625]",-4.4,51.5,0.0293125007301569,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040821,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",-4.4,51.5,7.171875,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040821,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.921875]",-4.4,51.5,0.10050000250339508,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040821,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.00,70.0,86.00,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.90625, 20.90625, 21.09375]",-4.4,51.5,0.10659375786781311,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040821,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.00,70.0,100.00,25.359375,"[25.359375, 25.359375, 25.359375, 25.359375, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.34375, 22.578125]",-4.4,51.5,0.06109375134110451,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040821,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.65625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-4.4,51.5,0.06331250071525574,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040821,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,86.0,94.00,70.0,86.00,21.40625,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.5, 18.5, 18.5, 18.5]",-4.4,51.5,0.056687500327825546,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040821,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.00,70.0,100.00,21.40625,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.40625, 21.40625, 21.40625, 21.40625, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125]",-4.4,51.5,0.06650000065565109,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040821,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.1,1.0,100.0,80.00,70.0,100.00,23.375,"[22.578125, 22.578125, 22.578125, 22.578125, 22.578125, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.234375, 22.578125]",-4.4,51.5,0.04100000113248825,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040821,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.00,70.0,0.00,22.375,"[22.140625, 22.140625, 22.140625, 22.140625, 22.140625, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 22.375, 19.40625]",-4.4,51.5,0.03681249916553497,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040822,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.7,1.0,40.0,83.00,70.0,40.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",0.6,39.27,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040822,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.328125,"[23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",0.6,39.27,0.09918750077486038,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040822,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,21.90625,"[20.59375, 20.59375, 19.90625, 19.90625, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.796875, 20.296875, 20.296875, 21.90625, 21.90625, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.796875]",0.6,39.27,0.09049999713897705,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040822,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.5,"[21.703125, 21.703125, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.5]",0.6,39.27,0.11550000309944153,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040822,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.00,70.0,100.00,23.734375,"[23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",0.6,39.27,0.04909374937415123,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040822,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.00,70.0,100.00,19.296875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 18.796875]",0.6,39.27,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040822,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.8,1.0,100.0,85.00,70.0,100.00,23.5,"[23.203125, 23.203125, 23.40625, 23.40625, 22.90625, 22.90625, 22.40625, 22.40625, 20.703125, 20.703125, 20.796875, 20.796875, 23.5, 23.5, 22.0, 22.0, 22.90625, 22.90625, 22.09375, 22.09375, 22.0, 22.0, 21.703125, 21.703125]",0.6,39.27,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040822,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.9,1.0,82.0,62.00,70.0,82.00,21.59375,"[18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 18.6875, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",0.6,39.27,0.061281248927116394,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040822,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.7,1.0,100.0,70.00,70.0,100.00,23.734375,"[23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",0.6,39.27,0.08218750357627869,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040822,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.00,70.0,100.00,23.1875,"[22.484375, 22.484375, 22.484375, 22.484375, 22.484375, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.65625, 22.484375]",0.6,39.27,0.04109375178813934,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040822,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.5,1.0,100.0,95.00,70.0,100.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.40625, 18.40625, 18.40625, 18.40625]",0.6,39.27,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040822,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.5,1.0,100.0,70.00,70.0,100.00,21.40625,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 21.40625, 21.40625, 21.40625, 21.40625, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.40625, 19.40625, 19.40625, 19.40625, 20.09375]",0.6,39.27,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040822,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.265625,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",0.6,39.27,0.015898438170552254,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040822,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.2,1.0,100.0,95.00,70.0,100.00,25.328125,"[25.328125, 25.328125, 25.328125, 25.328125, 20.328125, 20.328125, 20.328125, 20.328125, 20.328125, 20.375, 22.484375]",0.6,39.27,0.06090625002980232,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040822,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.00,70.0,100.00,23.015625,"[23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",0.6,39.27,0.04909374937415123,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040822,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.296875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.296875, 21.296875, 18.703125]",0.6,39.27,0.05690624937415123,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040822,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.5, 19.59375, 19.59375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.796875, 20.796875, 21.203125]",0.6,39.27,0.10640624910593033,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040822,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.00,70.0,100.00,23.203125,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 23.203125, 23.203125, 23.203125, 23.203125, 20.8125]",0.6,39.27,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040822,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.00,70.0,100.00,29.5,"[29.5, 29.5, 25.703125, 25.703125, 24.296875, 24.296875, 24.203125, 24.203125, 23.296875, 23.296875, 24.0, 24.0]",0.6,39.27,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040822,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.00,70.0,0.00,22.03125,"[22.03125, 22.03125, 22.03125, 22.03125, 22.03125, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.953125, 19.40625]",0.6,39.27,0.036906249821186066,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040823,20220408,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.00,70.0,100.00,29.59375,"[29.59375, 29.59375, 25.796875, 25.796875, 24.296875, 24.296875, 24.203125, 24.203125, 23.296875, 23.296875, 24.0, 24.0]",1.53,34.23,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040823,20220408,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.7,1.0,40.0,83.00,70.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",1.53,34.23,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040823,20220408,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.296875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.40625, 19.40625, 20.296875, 20.296875, 21.296875, 21.296875, 18.703125]",1.53,34.23,0.05700000002980232,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040823,20220408,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,92.00,26.8,1.0,58.0,92.00,70.0,58.00,21.09375,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 18.0, 18.0, 18.0, 18.0]",1.53,34.23,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040823,20220408,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.00,70.0,100.00,23.5,"[23.203125, 23.203125, 23.40625, 23.40625, 22.90625, 22.90625, 22.296875, 22.296875, 20.90625, 20.90625, 20.796875, 20.796875, 23.5, 23.5, 22.0, 22.0, 22.90625, 22.90625, 22.09375, 22.09375, 21.90625, 21.90625, 21.703125, 21.703125]",1.53,34.23,0.0,7262.2,490.18,1.0674974525625844
371109900000000020253889,2022040823,20220408,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.00,70.0,100.00,21.40625,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 21.40625, 21.40625, 21.40625, 21.40625, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125]",1.53,34.23,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040823,20220408,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.00,70.0,0.00,22.1875,"[22.1875, 22.1875, 22.1875, 22.1875, 22.1875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 22.046875, 19.375]",1.53,34.23,0.03668750077486038,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040823,20220408,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.00,70.0,100.00,23.546875,"[22.53125, 22.53125, 22.53125, 22.53125, 22.53125, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.59375, 22.53125]",1.53,34.23,0.04100000113248825,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040823,20220408,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.00,70.0,100.00,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.5, 20.5, 20.5, 20.5, 20.5, 20.203125, 22.53125]",1.53,34.23,0.06090625002980232,8213.8,399.9,1.0486863571063332
371109900000000020253889,2022040823,20220408,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.0,"[20.59375, 20.59375, 19.90625, 19.90625, 18.90625, 18.90625, 18.59375, 18.59375, 18.59375, 18.59375, 18.796875, 20.296875, 20.296875, 22.0, 22.0, 19.90625, 19.90625, 19.296875, 19.296875, 19.0, 19.0, 19.796875]",1.53,34.23,0.09059374779462814,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040823,20220408,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375]",1.53,34.23,0.0989999994635582,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040823,20220408,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.4,1.0,100.0,75.00,70.0,100.00,23.203125,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 23.203125, 23.203125, 23.203125, 23.203125, 20.671875]",1.53,34.23,0.0,9094.5,496.0,1.0545384573093628
371109900000000020253889,2022040823,20220408,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.59375,"[18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",1.53,34.23,0.061000000685453415,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040823,20220408,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.00,70.0,100.00,23.59375,"[21.796875, 21.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.59375]",1.53,34.23,0.11612500250339508,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040823,20220408,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.9,1.0,90.0,70.00,70.0,90.00,23.734375,"[23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",1.53,34.23,0.04749999940395355,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040823,20220408,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.28125,"[21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125]",1.53,34.23,0.015898438170552254,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040823,20220408,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.6,1.0,100.0,65.00,70.0,100.00,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",1.53,34.23,0.04931249842047691,6454.2,203.7,1.0315608441015152
371109900000000020253889,2022040823,20220408,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.7,1.0,100.0,70.00,70.0,100.00,23.734375,"[23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",1.53,34.23,0.08187499642372131,5753.6,317.0,1.0550959399332591
371109900000000020253889,2022040823,20220408,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.5,1.0,100.0,90.00,70.0,100.00,19.296875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 18.796875]",1.53,34.23,0.0,7494.4,1457.0,1.194411827497865
371109900000000020253889,2022040823,20220408,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.59375, 20.59375, 17.90625, 17.90625, 23.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.90625, 20.90625, 21.296875]",1.53,34.23,0.1067187488079071,12439.9,576.23,1.0463211119060443
371109900000000020253889,2022040900,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.00,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",1.93,31.63,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040900,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.9,1.0,100.0,85.00,70.0,100.00,23.5,"[23.203125, 23.203125, 23.40625, 23.40625, 22.90625, 22.90625, 22.296875, 22.296875, 20.703125, 20.703125, 20.796875, 20.796875, 23.5, 23.5, 22.0, 22.0, 22.796875, 22.796875, 22.09375, 22.09375, 21.90625, 21.90625, 21.59375, 21.59375]",1.93,31.63,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040900,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.40625, 19.40625, 19.40625, 19.40625, 18.703125]",1.93,31.63,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040900,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,92.00,26.6,1.0,46.0,92.00,70.0,46.00,21.0,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 18.203125, 18.203125, 18.203125, 18.203125]",1.93,31.63,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040900,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.00,70.0,100.00,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",1.93,31.63,0.0469062514603138,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040900,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.5,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.796875, 20.796875, 21.09375]",1.93,31.63,0.10640624910593033,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040900,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",1.93,31.63,0.0989062488079071,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040900,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.703125,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",1.93,31.63,0.061000000685453415,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040900,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.3125,"[21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",1.93,31.63,0.01600000075995922,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040900,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.7,1.0,100.0,95.00,70.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 20.09375, 22.6875]",1.93,31.63,0.06068750098347664,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040900,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.00,70.0,100.00,29.40625,"[29.40625, 29.40625, 25.59375, 25.59375, 24.203125, 24.203125, 24.09375, 24.09375, 23.203125, 23.203125, 23.90625, 23.90625]",1.93,31.63,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040900,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.8,1.0,100.0,80.00,70.0,100.00,23.375,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.796875, 22.6875]",1.93,31.63,0.04109375178813934,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040900,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.00,70.0,100.00,23.09375,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.09375, 23.09375, 23.09375, 23.09375, 20.734375]",1.93,31.63,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040900,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.00,70.0,100.00,21.40625,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.40625, 21.40625, 21.40625, 21.40625, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125]",1.93,31.63,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040900,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.5,1.0,100.0,70.00,70.0,100.00,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",1.93,31.63,0.08237499743700027,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040900,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.5,"[21.703125, 21.703125, 18.796875, 18.796875, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 19.90625, 19.90625, 23.5]",1.93,31.63,0.11649999767541885,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040900,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.40625,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.40625, 21.40625, 18.703125]",1.93,31.63,0.05690624937415123,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040900,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.00,70.0,100.00,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625]",1.93,31.63,0.04890625178813934,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040900,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.00,70.0,0.00,22.65625,"[21.625, 21.625, 21.625, 21.625, 21.625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 22.65625, 19.484375]",1.93,31.63,0.03681249916553497,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040900,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,21.90625,"[20.703125, 20.703125, 20.09375, 20.09375, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.40625, 20.40625, 21.90625, 21.90625, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.59375]",1.93,31.63,0.09049999713897705,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040901,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.00,70.0,0.00,22.0,"[20.59375, 20.59375, 19.90625, 19.90625, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.796875, 20.203125, 20.203125, 22.0, 22.0, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.796875]",1.97,27.63,0.09068749845027924,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040901,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.7,1.0,100.0,85.00,70.0,100.00,23.40625,"[23.09375, 23.09375, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.40625, 23.40625, 21.90625, 21.90625, 22.703125, 22.703125, 22.0, 22.0, 21.796875, 21.796875, 21.5, 21.5]",1.97,27.63,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040901,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.234375,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",1.97,27.63,0.01600000075995922,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040901,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.00,70.0,100.00,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",1.97,27.63,0.04631249979138374,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040901,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.1,1.0,100.0,90.00,70.0,100.00,23.5,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.796875, 19.796875, 23.5]",1.97,27.63,0.11431249976158142,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040901,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.671875, 21.671875, 21.671875, 21.671875, 21.671875, 21.671875, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.671875, 21.671875, 21.671875, 21.671875, 21.671875, 21.671875]",1.97,27.63,0.09909375011920929,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040901,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.00,70.0,100.00,22.84375,"[22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375]",1.97,27.63,0.04859374836087227,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040901,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.00,70.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",1.97,27.63,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040901,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.00,70.0,0.00,22.171875,"[22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 22.171875, 19.4375]",1.97,27.63,0.03681249916553497,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040901,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.00,70.0,80.00,21.5,"[18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 17.90625, 17.90625, 17.90625, 17.90625, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 18.59375, 18.59375, 18.59375, 18.59375]",1.97,27.63,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040901,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.00,70.0,100.00,23.203125,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.203125, 23.203125, 23.203125, 23.203125, 20.4375]",1.97,27.63,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040901,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.00,70.0,100.00,29.296875,"[29.296875, 29.296875, 25.5, 25.5, 24.09375, 24.09375, 24.0, 24.0, 23.0, 23.0, 23.796875, 23.796875]",1.97,27.63,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040901,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.609375,"[18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",1.97,27.63,0.0638125017285347,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040901,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.296875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.59375, 20.59375, 17.796875, 17.796875, 23.296875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.796875, 20.796875, 21.09375]",1.97,27.63,0.10631249845027924,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040901,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.00,70.0,95.00,21.296875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.296875, 21.296875, 18.59375]",1.97,27.63,0.057093750685453415,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040901,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.00,70.0,100.00,25.1875,"[25.1875, 25.1875, 25.1875, 25.1875, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.390625, 22.59375]",1.97,27.63,0.060499999672174454,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040901,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.6,1.0,57.0,55.00,70.0,57.00,23.515625,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.1875, 22.59375]",1.97,27.63,0.04100000113248825,8245.7,398.9,1.0483767296894138
