dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
371109900000000020253889,2022040901,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.7,1.0,100.0,70.00,70.0,100.00,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",1.97,27.63,0.08262500166893005,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040901,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.40625, 19.40625, 19.40625, 19.40625, 18.703125]",1.97,27.63,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040901,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.00,70.0,100.00,21.40625,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.40625, 21.40625, 21.40625, 21.40625, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",1.97,27.63,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040902,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.5,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.40625, 19.40625, 19.40625, 19.40625, 18.703125]",2.33,24.13,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040902,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.9,1.0,90.0,70.00,70.0,90.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",2.33,24.13,0.0455937497317791,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040902,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.7,1.0,73.0,58.00,70.0,73.00,21.6875,"[18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",2.33,24.13,0.06240624934434891,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040902,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.00,70.0,100.00,21.296875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.296875, 21.296875, 21.296875, 21.296875, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",2.33,24.13,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040902,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.00,70.0,95.00,21.296875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.0, 20.0, 21.296875, 21.296875, 18.59375]",2.33,24.13,0.05690624937415123,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040902,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.00,70.0,100.00,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625]",2.33,24.13,0.04890625178813934,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040902,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.00,70.0,100.00,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.703125, 21.703125, 21.5, 21.5]",2.33,24.13,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040902,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.00,70.0,80.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.90625, 17.90625, 17.90625, 17.90625, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.703125, 18.703125, 18.703125, 18.703125]",2.33,24.13,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040902,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.00,70.0,86.00,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.90625, 20.90625, 21.09375]",2.33,24.13,0.10640625655651093,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040902,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.00,70.0,53.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",2.33,24.13,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040902,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.00,70.0,100.00,23.296875,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 19.0, 19.0, 18.90625, 18.90625, 19.90625, 19.90625, 23.296875]",2.33,24.13,0.1146249994635582,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040902,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.6875,"[21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",2.33,24.13,0.015898438170552254,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040902,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.00,70.0,100.00,25.375,"[25.375, 25.375, 25.375, 25.375, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.296875, 22.625]",2.33,24.13,0.06068750098347664,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040902,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.00,70.0,0.00,22.0,"[20.59375, 20.59375, 20.0, 20.0, 18.796875, 18.796875, 18.5, 18.5, 18.703125, 18.703125, 18.796875, 20.296875, 20.296875, 22.0, 22.0, 19.90625, 19.90625, 19.203125, 19.203125, 19.0, 19.0, 19.796875]",2.33,24.13,0.09059374779462814,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040902,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.00,70.0,100.00,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",2.33,24.13,0.08112499862909317,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040902,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.1,1.0,100.0,80.00,70.0,100.00,23.71875,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 21.140625, 22.625]",2.33,24.13,0.04118749871850014,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040902,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.00,70.0,100.00,23.0,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 23.0, 23.0, 23.0, 23.0, 20.390625]",2.33,24.13,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040902,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.00,70.0,0.00,21.984375,"[21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 21.953125, 19.609375]",2.33,24.13,0.03659375011920929,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040902,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.00,70.0,100.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",2.33,24.13,0.09849999845027924,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040902,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.00,70.0,100.00,29.0,"[29.0, 29.0, 25.40625, 25.40625, 24.0, 24.0, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",2.33,24.13,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040903,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.6,1.0,100.0,70.00,70.0,100.00,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625]",2.07,24.5,0.08100000023841858,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040903,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.00,70.0,100.00,23.140625,"[23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",2.07,24.5,0.10321874916553497,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040903,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.59375,"[18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",2.07,24.5,0.06199999898672104,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040903,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.1,1.0,100.0,90.00,70.0,100.00,23.296875,"[21.5, 21.5, 18.59375, 18.59375, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",2.07,24.5,0.11387500166893005,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040903,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.00,70.0,0.00,21.796875,"[20.59375, 20.59375, 19.796875, 19.796875, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.796875, 20.203125, 20.203125, 21.796875, 21.796875, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.796875]",2.07,24.5,0.09162500500679016,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040903,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.328125,"[21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",2.07,24.5,0.01600000075995922,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040903,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.3,1.0,100.0,80.00,70.0,100.00,23.515625,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.546875, 22.65625]",2.07,24.5,0.04109375178813934,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040903,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.00,70.0,100.00,23.09375,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.09375, 23.09375, 23.09375, 23.09375, 20.484375]",2.07,24.5,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040903,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.00,70.0,100.00,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.59375, 22.59375, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375, 20.59375, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.40625, 21.40625]",2.07,24.5,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040903,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.2,1.0,100.0,75.00,70.0,100.00,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625]",2.07,24.5,0.045499999076128006,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040903,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.5,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.5, 19.5, 19.5, 19.5, 18.796875]",2.07,24.5,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040903,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.00,70.0,86.00,21.59375,"[17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.5, 18.5, 18.5, 18.5]",2.07,24.5,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040903,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,26.9,1.0,93.0,61.00,70.0,93.00,23.296875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 23.296875, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.90625, 20.90625, 21.09375]",2.07,24.5,0.1068125069141388,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040903,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.00,70.0,100.00,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.328125, 20.328125, 20.328125, 20.328125, 20.328125, 20.34375, 22.65625]",2.07,24.5,0.060499999672174454,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040903,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.00,70.0,0.00,21.953125,"[21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 21.953125, 19.515625]",2.07,24.5,0.037312500178813934,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040903,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.2,1.0,100.0,65.00,70.0,100.00,22.765625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125]",2.07,24.5,0.04881250113248825,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040903,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.00,70.0,95.00,21.296875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.09375, 20.09375, 21.296875, 21.296875, 18.59375]",2.07,24.5,0.0573124997317791,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040903,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.5,1.0,40.0,83.00,70.0,40.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",2.07,24.5,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040903,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.00,70.0,100.00,29.09375,"[29.09375, 29.09375, 25.5, 25.5, 24.0, 24.0, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",2.07,24.5,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040903,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.00,70.0,100.00,21.203125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",2.07,24.5,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040904,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.00,70.0,100.00,23.40625,"[21.5, 21.5, 18.703125, 18.703125, 19.09375, 19.09375, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.40625]",1.77,22.93,0.11568749696016312,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040904,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.00,70.0,100.00,23.0,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.0, 23.0, 23.0, 23.0, 20.515625]",1.77,22.93,0.10350000113248825,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040904,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.4,1.0,100.0,85.00,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.09375, 23.09375, 22.59375, 22.59375, 22.09375, 22.09375, 20.59375, 20.59375, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.59375, 22.59375, 21.796875, 21.796875, 21.703125, 21.703125, 21.5, 21.5]",1.77,22.93,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040904,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,21.90625,"[20.59375, 20.59375, 19.90625, 19.90625, 18.90625, 18.90625, 18.5, 18.5, 18.703125, 18.703125, 18.796875, 20.296875, 20.296875, 21.90625, 21.90625, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.703125]",1.77,22.93,0.09128125011920929,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040904,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.00,70.0,100.00,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.375, 22.6875]",1.77,22.93,0.06018749997019768,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040904,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.00,70.0,86.00,21.0,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.90625, 17.90625, 17.90625, 17.90625, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 18.59375, 18.59375, 18.59375, 18.59375]",1.77,22.93,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040904,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",1.77,22.93,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040904,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.00,70.0,100.00,28.90625,"[28.90625, 28.90625, 25.40625, 25.40625, 23.796875, 23.796875, 23.90625, 23.90625, 22.90625, 22.90625, 23.59375, 23.59375]",1.77,22.93,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040904,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.1,1.0,93.0,61.00,70.0,93.00,23.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 23.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.90625]",1.77,22.93,0.1067187488079071,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040904,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.5,1.0,100.0,80.00,70.0,100.00,23.453125,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.65625, 22.6875]",1.77,22.93,0.04131250083446503,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040904,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.484375,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",1.77,22.93,0.016203124076128006,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040904,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.00,70.0,0.00,22.484375,"[21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 22.484375, 19.46875]",1.77,22.93,0.03740625083446503,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040904,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.00,70.0,100.00,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625]",1.77,22.93,0.04890625178813934,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040904,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.9,1.0,90.0,70.00,70.0,90.00,23.796875,"[23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",1.77,22.93,0.045499999076128006,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040904,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.609375,"[18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",1.77,22.93,0.06168749928474426,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040904,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.296875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.09375, 20.09375, 21.296875, 21.296875, 18.59375]",1.77,22.93,0.057093750685453415,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040904,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.00,70.0,100.00,23.796875,"[23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",1.77,22.93,0.08112499862909317,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040904,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.00,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",1.77,22.93,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040904,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",1.77,22.93,0.10178124904632568,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040904,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.00,70.0,100.00,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",1.77,22.93,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040905,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.7,1.0,82.0,62.00,70.0,82.00,21.609375,"[18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",1.73,24.2,0.06209374964237213,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040905,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.6,1.0,100.0,80.00,70.0,100.00,23.03125,"[23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",1.73,24.2,0.10009375214576721,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040905,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.328125,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",1.73,24.2,0.016093749552965164,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040905,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,21.90625,"[20.59375, 20.59375, 19.796875, 19.796875, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.703125, 20.296875, 20.296875, 21.90625, 21.90625, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.796875]",1.73,24.2,0.09049999713897705,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040905,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.00,70.0,100.00,23.09375,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.09375, 23.09375, 23.09375, 23.09375, 20.40625]",1.73,24.2,0.10350000113248825,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040905,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.00,70.0,100.00,28.90625,"[28.90625, 28.90625, 25.5, 25.5, 24.0, 24.0, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",1.73,24.2,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040905,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.00,70.0,100.00,23.296875,"[22.90625, 22.90625, 23.09375, 23.09375, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.703125, 21.703125, 21.40625, 21.40625]",1.73,24.2,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040905,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.0,1.0,100.0,90.00,70.0,100.00,23.296875,"[21.5, 21.5, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.296875]",1.73,24.2,0.1146249994635582,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040905,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.00,70.0,86.00,23.296875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.59375, 20.59375, 17.796875, 17.796875, 23.296875, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.90625, 20.90625, 21.09375]",1.73,24.2,0.1066875010728836,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040905,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.0,1.0,66.0,93.00,70.0,66.00,21.296875,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.90625, 17.90625, 17.90625, 17.90625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.5, 18.5, 18.5, 18.5]",1.73,24.2,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040905,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.00,70.0,0.00,22.0625,"[22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 22.046875, 19.484375]",1.73,24.2,0.037312500178813934,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040905,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.00,70.0,100.00,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",1.73,24.2,0.04531250149011612,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040905,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.40625,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.40625, 21.40625, 18.703125]",1.73,24.2,0.05700000002980232,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040905,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.00,70.0,100.00,22.6875,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625]",1.73,24.2,0.04868749901652336,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040905,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,65.00,22.7,1.0,74.0,65.00,70.0,74.00,23.3125,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.0625, 22.59375]",1.73,24.2,0.04131250083446503,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040905,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.00,70.0,53.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",1.73,24.2,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040905,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.5,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.5, 19.5, 19.5, 19.5, 18.703125]",1.73,24.2,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040905,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.00,70.0,100.00,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",1.73,24.2,0.08062499761581421,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040905,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.00,70.0,100.00,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125]",1.73,24.2,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040905,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.3,1.0,100.0,95.00,70.0,100.00,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.546875, 22.59375]",1.73,24.2,0.06018749997019768,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040906,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.609375,"[18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",2.03,23.27,0.061500001698732376,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040906,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.328125,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",2.03,23.27,0.0162968747317791,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040906,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.1,1.0,100.0,70.00,70.0,100.00,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125]",2.03,23.27,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040906,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.5,1.0,100.0,85.00,70.0,100.00,23.296875,"[22.90625, 22.90625, 23.09375, 23.09375, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.703125, 21.703125, 21.40625, 21.40625]",2.03,23.27,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040906,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,21.90625,"[20.59375, 20.59375, 19.796875, 19.796875, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.703125, 20.296875, 20.296875, 21.90625, 21.90625, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.796875]",2.03,23.27,0.09037499874830246,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040906,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.2,1.0,100.0,95.00,70.0,100.00,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.546875, 22.59375]",2.03,23.27,0.06031249836087227,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040906,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.7,1.0,100.0,85.00,70.0,100.00,28.90625,"[28.90625, 28.90625, 25.5, 25.5, 24.0, 24.0, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",2.03,23.27,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040906,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.1,1.0,100.0,90.00,70.0,100.00,23.296875,"[21.5, 21.5, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.296875]",2.03,23.27,0.1133124977350235,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040906,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.6,1.0,100.0,80.00,70.0,100.00,23.3125,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.0625, 22.59375]",2.03,23.27,0.04140625149011612,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040906,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.00,70.0,0.00,22.0625,"[22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 22.046875, 19.484375]",2.03,23.27,0.037312500178813934,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040906,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.3,1.0,100.0,65.00,70.0,100.00,22.6875,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625]",2.03,23.27,0.04890625178813934,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040906,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,86.0,94.00,70.0,86.00,21.296875,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.90625, 17.90625, 17.90625, 17.90625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.5, 18.5, 18.5, 18.5]",2.03,23.27,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040906,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,29.8,1.0,100.0,75.00,70.0,100.00,23.09375,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.09375, 23.09375, 23.09375, 23.09375, 20.40625]",2.03,23.27,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040906,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.00,70.0,100.00,19.5,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.5, 19.5, 19.5, 19.5, 18.703125]",2.03,23.27,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040906,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.00,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",2.03,23.27,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040906,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.3,1.0,95.0,70.00,70.0,95.00,21.40625,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.40625, 21.40625, 18.703125]",2.03,23.27,0.05700000002980232,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040906,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,54.00,26.8,1.0,79.0,54.00,70.0,79.00,23.296875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.59375, 20.59375, 17.796875, 17.796875, 23.296875, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.90625, 20.90625, 21.09375]",2.03,23.27,0.1066875010728836,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040906,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.5,1.0,100.0,80.00,70.0,100.00,23.03125,"[23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",2.03,23.27,0.10009375214576721,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040906,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.00,70.0,100.00,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",2.03,23.27,0.04500000178813934,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040906,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.7,1.0,100.0,70.00,70.0,100.00,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",2.03,23.27,0.08031249791383743,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040907,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.4,1.0,100.0,95.00,70.0,100.00,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.3125, 22.59375]",-0.63,33.93,0.06031249836087227,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040907,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,93.0,94.00,70.0,93.00,21.40625,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.203125, 18.203125, 18.203125, 18.203125]",-0.63,33.93,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040907,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.28125,"[21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125]",-0.63,33.93,0.016203124076128006,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040907,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.7,1.0,40.0,83.00,70.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",-0.63,33.93,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040907,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.40625,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.40625, 21.40625, 18.59375]",-0.63,33.93,0.05681249871850014,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040907,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.00,70.0,0.00,22.09375,"[20.59375, 20.59375, 19.90625, 19.90625, 18.796875, 18.796875, 18.59375, 18.59375, 18.703125, 18.703125, 18.796875, 20.296875, 20.296875, 22.09375, 22.09375, 19.90625, 19.90625, 19.203125, 19.203125, 19.0, 19.0, 19.59375]",-0.63,33.93,0.09040625393390656,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040907,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.00,70.0,100.00,23.5,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-0.63,33.93,0.04581249877810478,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040907,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,58.00,27.8,1.0,73.0,58.00,70.0,73.00,21.6875,"[18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-0.63,33.93,0.06628125160932541,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040907,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.0,1.0,100.0,80.00,70.0,100.00,23.59375,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.171875, 22.59375]",-0.63,33.93,0.04118749871850014,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040907,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.00,70.0,100.00,22.671875,"[22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875]",-0.63,33.93,0.04890625178813934,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040907,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.296875,"[21.59375, 21.59375, 18.796875, 18.796875, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",-0.63,33.93,0.11312499642372131,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040907,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.00,70.0,100.00,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-0.63,33.93,0.10081249475479126,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040907,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.5,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.5, 19.5, 19.5, 19.5, 18.90625]",-0.63,33.93,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040907,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,29.8,1.0,100.0,85.00,70.0,100.00,29.0,"[29.0, 29.0, 25.296875, 25.296875, 24.0, 24.0, 23.796875, 23.796875, 22.90625, 22.90625, 23.703125, 23.703125]",-0.63,33.93,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040907,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.00,70.0,0.00,22.140625,"[22.140625, 22.140625, 22.140625, 22.140625, 22.140625, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.6875, 19.484375]",-0.63,33.93,0.03709375113248825,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040907,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,27.6,1.0,100.0,85.00,70.0,100.00,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375, 20.59375, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-0.63,33.93,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040907,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,58.00,26.9,1.0,86.0,58.00,70.0,86.00,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.796875, 20.796875, 21.09375]",-0.63,33.93,0.1067812517285347,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040907,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.3,1.0,100.0,70.00,70.0,100.00,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125]",-0.63,33.93,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040907,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.2,1.0,100.0,75.00,70.0,100.00,23.0,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 23.0, 23.0, 23.0, 23.0, 20.390625]",-0.63,33.93,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040907,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.00,70.0,100.00,23.5,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-0.63,33.93,0.08131249994039536,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040908,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.00,70.0,0.00,21.90625,"[20.59375, 20.59375, 20.0, 20.0, 18.796875, 18.796875, 18.5, 18.5, 18.703125, 18.703125, 18.703125, 20.296875, 20.296875, 21.90625, 21.90625, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.59375]",-1.17,35.77,0.09000000357627869,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040908,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.4,1.0,80.0,94.00,70.0,80.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.203125, 18.203125, 18.203125, 18.203125]",-1.17,35.77,0.0,7496.95,1450.0,1.1934119875416003
