dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
371109900000000020253889,2022040914,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.078125,"[20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",5.53,22.07,0.016203124076128006,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040914,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.00,70.0,53.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",5.53,22.07,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040914,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,93.00,27.1,1.0,73.0,93.00,70.0,73.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.203125, 18.203125, 18.203125, 18.203125]",5.53,22.07,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040914,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.71875,"[18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875]",5.53,22.07,0.06690625101327896,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040914,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.00,70.0,100.00,23.59375,"[21.59375, 21.59375, 18.796875, 18.796875, 19.40625, 19.40625, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.59375]",5.53,22.07,0.11868750303983688,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040914,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.2,1.0,100.0,65.00,70.0,100.00,23.5,"[18.203125, 18.203125, 18.203125, 18.203125, 18.5, 18.5, 20.703125, 20.703125, 18.0, 18.0, 23.5, 19.59375, 19.59375, 18.703125, 18.703125, 19.40625, 19.40625, 18.90625, 18.90625, 22.296875, 22.296875, 21.0, 21.0, 21.203125]",5.53,22.07,0.10631249845027924,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040914,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",5.53,22.07,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040914,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",5.53,22.07,0.101500004529953,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040914,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.7,1.0,100.0,70.00,70.0,100.00,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",5.53,22.07,0.08181250095367432,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040914,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.00,70.0,100.00,23.59375,"[23.203125, 23.203125, 23.40625, 23.40625, 23.0, 23.0, 22.40625, 22.40625, 20.703125, 20.703125, 20.796875, 20.796875, 23.59375, 23.59375, 22.0, 22.0, 22.796875, 22.796875, 22.09375, 22.09375, 22.0, 22.0, 21.796875, 21.796875]",5.53,22.07,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040914,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.00,70.0,0.00,22.53125,"[21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 22.53125, 19.53125]",5.53,22.07,0.037312500178813934,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040914,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.7,1.0,100.0,80.00,70.0,100.00,23.234375,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.71875, 22.59375]",5.53,22.07,0.04149999842047691,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040914,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.00,70.0,100.00,29.59375,"[29.59375, 29.59375, 25.796875, 25.796875, 24.296875, 24.296875, 24.203125, 24.203125, 23.203125, 23.203125, 24.0, 24.0]",5.53,22.07,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040915,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,70.00,28.0,1.0,100.0,70.00,70.0,100.00,21.71875,"[18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875]",5.13,22.07,0.06459374725818634,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040915,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.5,1.0,95.0,70.00,70.0,95.00,21.203125,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.40625, 19.40625, 20.40625, 20.40625, 21.203125, 21.203125, 18.703125]",5.13,22.07,0.057093750685453415,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040915,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.00,70.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",5.13,22.07,0.1029062494635582,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040915,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.7,1.0,100.0,75.00,70.0,100.00,23.203125,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 23.203125, 23.203125, 23.203125, 23.203125, 20.78125]",5.13,22.07,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040915,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.00,70.0,53.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",5.13,22.07,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040915,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.6,1.0,100.0,70.00,70.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.5, 19.5, 19.5, 19.5, 20.296875]",5.13,22.07,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040915,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.7,1.0,100.0,65.00,70.0,100.00,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625]",5.13,22.07,0.05000000074505806,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040915,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.1,0.0,0.0,30.00,70.0,0.00,22.546875,"[22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 22.546875, 19.59375]",5.13,22.07,0.03740625083446503,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040915,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.00,70.0,100.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",5.13,22.07,0.0455937497317791,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040915,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.1,1.0,100.0,65.00,70.0,100.00,23.5,"[18.203125, 18.203125, 18.203125, 18.203125, 18.5, 18.5, 20.59375, 20.59375, 18.0, 18.0, 23.5, 19.59375, 19.59375, 18.703125, 18.703125, 19.40625, 19.40625, 18.90625, 18.90625, 22.296875, 22.296875, 21.0, 21.0, 21.296875]",5.13,22.07,0.10640624910593033,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040915,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.00,70.0,100.00,23.796875,"[21.59375, 21.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 19.0, 19.0, 20.09375, 20.09375, 23.796875]",5.13,22.07,0.11618749797344208,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040915,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.6,1.0,100.0,70.00,70.0,100.00,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",5.13,22.07,0.08162499964237213,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040915,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.1875,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",5.13,22.07,0.016203124076128006,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040915,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.5,1.0,100.0,95.00,70.0,100.00,25.796875,"[25.796875, 25.796875, 25.796875, 25.796875, 20.625, 20.625, 20.625, 20.625, 20.625, 20.1875, 22.859375]",5.13,22.07,0.06350000202655792,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040915,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.00,70.0,100.00,23.546875,"[22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.40625, 22.859375]",5.13,22.07,0.04131250083446503,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040915,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.00,70.0,100.00,19.296875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.296875, 19.296875, 19.296875, 19.296875, 18.703125]",5.13,22.07,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040915,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.5,1.0,100.0,95.00,70.0,100.00,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.0, 18.0, 18.0, 18.0]",5.13,22.07,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040915,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.00,70.0,100.00,29.5,"[29.5, 29.5, 25.703125, 25.703125, 24.203125, 24.203125, 24.09375, 24.09375, 23.203125, 23.203125, 23.90625, 23.90625]",5.13,22.07,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040915,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,26.0,0.0,0.0,30.00,70.0,0.00,22.0,"[20.40625, 20.40625, 19.703125, 19.703125, 18.796875, 18.796875, 18.59375, 18.59375, 18.703125, 18.703125, 19.0, 20.203125, 20.203125, 22.0, 22.0, 19.90625, 19.90625, 19.296875, 19.296875, 19.0, 19.0, 20.09375]",5.13,22.07,0.09000000357627869,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040915,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.0,1.0,100.0,85.00,70.0,100.00,23.5,"[23.203125, 23.203125, 23.40625, 23.40625, 22.90625, 22.90625, 22.40625, 22.40625, 20.703125, 20.703125, 20.90625, 20.90625, 23.5, 23.5, 21.90625, 21.90625, 22.90625, 22.90625, 22.0, 22.0, 22.0, 22.0, 21.703125, 21.703125]",5.13,22.07,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040916,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.00,70.0,100.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875]",5.23,21.57,0.04990625008940697,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040916,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.00,70.0,0.00,22.21875,"[22.21875, 22.21875, 22.21875, 22.21875, 22.21875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 21.953125, 19.375]",5.23,21.57,0.037312500178813934,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040916,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.0,1.0,100.0,85.00,70.0,100.00,29.59375,"[29.59375, 29.59375, 25.59375, 25.59375, 24.203125, 24.203125, 24.203125, 24.203125, 23.296875, 23.296875, 24.0, 24.0]",5.23,21.57,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040916,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.0,"[20.5, 20.5, 19.59375, 19.59375, 18.703125, 18.703125, 18.5, 18.5, 18.59375, 18.59375, 18.90625, 20.203125, 20.203125, 22.0, 22.0, 19.90625, 19.90625, 19.203125, 19.203125, 19.0, 19.0, 20.0]",5.23,21.57,0.0897812470793724,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040916,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.296875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.296875, 19.296875, 19.296875, 19.296875, 18.703125]",5.23,21.57,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040916,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.7,1.0,100.0,70.00,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",5.23,21.57,0.08181250095367432,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040916,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.00,70.0,91.00,21.65625,"[18.25, 18.25, 18.25, 18.25, 18.25, 18.25, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 18.25, 18.25, 18.25, 18.25, 18.25, 18.25, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",5.23,21.57,0.06459374725818634,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040916,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,70.00,22.7,1.0,83.0,70.00,70.0,83.00,23.484375,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 20.859375, 22.65625]",5.23,21.57,0.04140625149011612,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040916,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.00,70.0,86.00,21.40625,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.796875, 17.796875, 17.796875, 17.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.203125, 18.203125, 18.203125, 18.203125]",5.23,21.57,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040916,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.4,1.0,100.0,90.00,70.0,100.00,23.703125,"[21.703125, 21.703125, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.703125]",5.23,21.57,0.11637499928474426,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040916,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",5.23,21.57,0.10271875560283661,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040916,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.1,1.0,100.0,75.00,70.0,100.00,23.296875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.296875, 23.296875, 23.296875, 23.296875, 21.046875]",5.23,21.57,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040916,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.1,1.0,100.0,65.00,70.0,100.00,23.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.703125, 20.703125, 17.90625, 17.90625, 23.5, 19.59375, 19.59375, 18.59375, 18.59375, 19.40625, 19.40625, 18.90625, 18.90625, 22.296875, 22.296875, 20.90625, 20.90625, 21.09375]",5.23,21.57,0.10640625655651093,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040916,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.5,1.0,95.0,70.00,70.0,95.00,21.09375,"[20.703125, 20.703125, 18.796875, 18.796875, 19.296875, 19.296875, 19.40625, 19.40625, 20.703125, 20.703125, 21.09375, 21.09375, 18.703125]",5.23,21.57,0.05700000002980232,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040916,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.00,70.0,40.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875, 21.296875, 21.296875, 21.5]",5.23,21.57,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040916,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.2,1.0,100.0,85.00,70.0,100.00,23.59375,"[23.296875, 23.296875, 23.5, 23.5, 23.0, 23.0, 22.5, 22.5, 20.90625, 20.90625, 20.796875, 20.796875, 23.59375, 23.59375, 22.0, 22.0, 22.90625, 22.90625, 22.09375, 22.09375, 22.0, 22.0, 21.703125, 21.703125]",5.23,21.57,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040916,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.00,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",5.23,21.57,0.04600000008940697,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040916,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.5,1.0,100.0,70.00,70.0,100.00,20.90625,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.90625, 20.90625, 20.90625, 20.90625, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.59375, 19.59375, 19.59375, 19.59375, 20.296875]",5.23,21.57,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040916,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.00,70.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 20.3125, 22.65625]",5.23,21.57,0.06259375065565109,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040916,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.234375,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",5.23,21.57,0.0162968747317791,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040917,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.7,0.0,0.0,30.00,70.0,0.00,21.90625,"[21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 21.90625, 19.484375]",4.9,22.5,0.03718750178813934,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040917,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.00,70.0,91.00,21.71875,"[18.375, 18.375, 18.375, 18.375, 18.375, 18.375, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 18.375, 18.375, 18.375, 18.375, 18.375, 18.375, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875]",4.9,22.5,0.06071874871850014,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040917,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.00,70.0,100.00,19.296875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.296875, 19.296875, 19.296875, 19.296875, 18.703125]",4.9,22.5,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040917,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.7,1.0,100.0,80.00,70.0,100.00,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375]",4.9,22.5,0.10178124904632568,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040917,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.00,70.0,100.00,29.59375,"[29.59375, 29.59375, 25.59375, 25.59375, 24.5, 24.5, 24.296875, 24.296875, 23.296875, 23.296875, 24.09375, 24.09375]",4.9,22.5,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040917,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.2,1.0,100.0,85.00,70.0,100.00,23.59375,"[23.296875, 23.296875, 23.5, 23.5, 23.0, 23.0, 22.5, 22.5, 20.90625, 20.90625, 20.90625, 20.90625, 23.59375, 23.59375, 22.09375, 22.09375, 23.0, 23.0, 22.203125, 22.203125, 22.0, 22.0, 21.796875, 21.796875]",4.9,22.5,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040917,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.5,1.0,40.0,44.00,70.0,40.00,21.390625,"[21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625, 21.390625]",4.9,22.5,0.016203124076128006,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040917,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.2,1.0,100.0,95.00,70.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.3125, 20.3125, 20.3125, 20.3125, 20.3125, 20.34375, 22.625]",4.9,22.5,0.06281249970197678,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040917,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.0,1.0,100.0,80.00,70.0,100.00,23.140625,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.234375, 22.625]",4.9,22.5,0.04131250083446503,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040917,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.5,1.0,100.0,75.00,70.0,100.00,23.0,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 23.0, 23.0, 23.0, 23.0, 20.703125]",4.9,22.5,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040917,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.6,1.0,100.0,65.00,70.0,100.00,23.046875,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 21.125, 21.125, 21.125, 21.125, 21.125, 21.125]",4.9,22.5,0.04990625008940697,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040917,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.5,1.0,100.0,70.00,70.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.5, 19.5, 19.5, 19.5, 20.296875]",4.9,22.5,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040917,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,21.90625,"[20.5, 20.5, 19.703125, 19.703125, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.90625, 20.296875, 20.296875, 21.90625, 21.90625, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.796875]",4.9,22.5,0.09000000357627869,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040917,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.5,1.0,95.0,70.00,70.0,95.00,21.203125,"[20.59375, 20.59375, 18.796875, 18.796875, 19.40625, 19.40625, 19.296875, 19.296875, 20.296875, 20.296875, 21.203125, 21.203125, 18.703125]",4.9,22.5,0.05700000002980232,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040917,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.00,70.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",4.9,22.5,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040917,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.1,1.0,100.0,65.00,70.0,100.00,23.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.703125, 20.703125, 17.90625, 17.90625, 23.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.90625, 20.90625, 21.09375]",4.9,22.5,0.10628125071525574,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040917,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.5,1.0,100.0,70.00,70.0,100.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875]",4.9,22.5,0.08162499964237213,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040917,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.703125,"[21.59375, 21.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.703125]",4.9,22.5,0.11550000309944153,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040917,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.00,70.0,80.00,21.09375,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 18.0, 18.0, 18.0, 18.0]",4.9,22.5,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040917,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.9,1.0,90.0,70.00,70.0,90.00,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875]",4.9,22.5,0.046406250447034836,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040918,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.00,70.0,53.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.5]",4.6,23.17,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040918,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.828125,"[23.828125, 23.828125, 23.828125, 23.828125, 23.828125, 23.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 23.828125, 23.828125, 23.828125, 23.828125, 23.828125, 23.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125]",4.6,23.17,0.10231249779462814,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040918,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.00,70.0,100.00,22.609375,"[22.609375, 22.609375, 22.609375, 22.609375, 22.609375, 22.609375, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625]",4.6,23.17,0.04931249842047691,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040918,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.3125,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",4.6,23.17,0.016203124076128006,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040918,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.00,70.0,100.00,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.46875, 22.65625]",4.6,23.17,0.062312498688697815,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040918,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.00,70.0,100.00,23.09375,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.09375, 23.09375, 23.09375, 23.09375, 20.640625]",4.6,23.17,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040918,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.00,70.0,100.00,20.703125,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.703125, 20.703125, 20.703125, 20.703125, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 19.40625, 19.40625, 19.40625, 19.40625, 20.40625]",4.6,23.17,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040918,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.5,1.0,95.0,70.00,70.0,95.00,21.203125,"[20.59375, 20.59375, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 20.5, 20.5, 21.203125, 21.203125, 18.703125]",4.6,23.17,0.057093750685453415,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040918,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.0,"[20.40625, 20.40625, 19.59375, 19.59375, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.90625, 20.09375, 20.09375, 22.0, 22.0, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 20.0]",4.6,23.17,0.08968749642372131,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040918,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.00,70.0,100.00,23.265625,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.5625, 22.65625]",4.6,23.17,0.04149999842047691,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040918,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.3,1.0,100.0,70.00,70.0,100.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",4.6,23.17,0.0808124989271164,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040918,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.8,1.0,90.0,70.00,70.0,90.00,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",4.6,23.17,0.045906249433755875,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040918,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.1,1.0,100.0,65.00,70.0,100.00,23.59375,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.59375, 19.59375, 19.59375, 18.59375, 18.59375, 19.40625, 19.40625, 18.90625, 18.90625, 22.296875, 22.296875, 21.0, 21.0, 21.296875]",4.6,23.17,0.10618750751018524,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040918,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.8,0.0,0.0,30.00,70.0,0.00,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.6875, 19.46875]",4.6,23.17,0.03709375113248825,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040918,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.703125,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 19.0, 19.0, 18.90625, 18.90625, 20.203125, 20.203125, 23.703125]",4.6,23.17,0.11518750339746475,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040918,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.00,70.0,100.00,29.703125,"[29.703125, 29.703125, 25.703125, 25.703125, 24.296875, 24.296875, 24.203125, 24.203125, 23.203125, 23.203125, 23.90625, 23.90625]",4.6,23.17,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040918,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.2,1.0,100.0,85.00,70.0,100.00,23.59375,"[23.203125, 23.203125, 23.5, 23.5, 23.0, 23.0, 22.40625, 22.40625, 20.90625, 20.90625, 20.796875, 20.796875, 23.59375, 23.59375, 22.0, 22.0, 23.0, 23.0, 22.09375, 22.09375, 22.09375, 22.09375, 21.796875, 21.796875]",4.6,23.17,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040918,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.296875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.296875, 19.296875, 19.296875, 19.296875, 18.703125]",4.6,23.17,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040918,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.578125,"[18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125, 21.578125]",4.6,23.17,0.06090625002980232,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040918,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,80.0,94.00,70.0,80.00,21.203125,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.203125, 18.203125, 18.203125, 18.203125]",4.6,23.17,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040919,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.00,70.0,0.00,22.0,"[20.5, 20.5, 19.59375, 19.59375, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.90625, 20.203125, 20.203125, 22.0, 22.0, 19.796875, 19.796875, 19.203125, 19.203125, 18.90625, 18.90625, 19.796875]",3.87,24.57,0.089906245470047,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040919,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.00,70.0,91.00,21.53125,"[18.375, 18.375, 18.375, 18.375, 18.375, 18.375, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 18.375, 18.375, 18.375, 18.375, 18.375, 18.375, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",3.87,24.57,0.06129687279462814,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040919,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.875,"[23.875, 23.875, 23.875, 23.875, 23.875, 23.875, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.875, 23.875, 23.875, 23.875, 23.875, 23.875, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",3.87,24.57,0.10240624845027924,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040919,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.00,70.0,100.00,29.703125,"[29.703125, 29.703125, 25.90625, 25.90625, 24.40625, 24.40625, 24.203125, 24.203125, 23.296875, 23.296875, 24.0, 24.0]",3.87,24.57,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040919,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.00,70.0,100.00,23.59375,"[23.296875, 23.296875, 23.5, 23.5, 23.0, 23.0, 22.40625, 22.40625, 20.90625, 20.90625, 20.90625, 20.90625, 23.59375, 23.59375, 22.09375, 22.09375, 23.0, 23.0, 22.203125, 22.203125, 22.0, 22.0, 21.796875, 21.796875]",3.87,24.57,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040919,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,95.00,27.5,1.0,100.0,95.00,70.0,100.00,21.59375,"[17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 19.296875, 19.296875, 19.296875, 19.296875]",3.87,24.57,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040919,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.3,1.0,100.0,75.00,70.0,100.00,23.203125,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.203125, 23.203125, 23.203125, 23.203125, 20.46875]",3.87,24.57,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040919,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.5,1.0,100.0,70.00,70.0,100.00,20.703125,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.703125, 20.703125, 20.703125, 20.703125, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.40625, 19.40625, 19.40625, 19.40625, 20.296875]",3.87,24.57,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040919,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.90625, 20.90625, 21.09375]",3.87,24.57,0.10600000619888306,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040919,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.6,1.0,100.0,70.00,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",3.87,24.57,0.08037500083446503,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040919,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.5,1.0,100.0,95.00,70.0,100.00,25.734375,"[25.734375, 25.734375, 25.734375, 25.734375, 20.6875, 20.6875, 20.6875, 20.6875, 20.6875, 20.015625, 22.9375]",3.87,24.57,0.06181250140070915,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040919,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.0,1.0,100.0,75.00,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",3.87,24.57,0.04568750038743019,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040919,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.2,1.0,100.0,80.00,70.0,100.00,23.453125,"[22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.515625, 22.9375]",3.87,24.57,0.04140625149011612,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040919,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.9,1.0,100.0,90.00,70.0,100.00,19.5,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.5, 19.5, 19.5, 19.5, 18.796875]",3.87,24.57,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040919,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.296875,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875]",3.87,24.57,0.016203124076128006,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040919,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.203125,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.40625, 19.40625, 20.5, 20.5, 21.203125, 21.203125, 18.703125]",3.87,24.57,0.05700000002980232,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040919,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.00,70.0,0.00,22.65625,"[21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 22.65625, 19.796875]",3.87,24.57,0.03740625083446503,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040919,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.5,1.0,100.0,65.00,70.0,100.00,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625]",3.87,24.57,0.04959375038743019,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040919,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.00,70.0,46.00,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",3.87,24.57,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040919,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.00,70.0,100.00,23.5,"[21.5, 21.5, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.90625, 18.90625, 20.0, 20.0, 23.5]",3.87,24.57,0.11437500268220901,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040920,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.9,1.0,100.0,80.00,70.0,100.00,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375]",3.73,27.77,0.10081249475479126,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040920,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.1,1.0,80.0,94.00,70.0,80.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.90625, 17.90625, 17.90625, 17.90625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.90625, 18.90625, 18.90625, 18.90625]",3.73,27.77,0.05767187476158142,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040920,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.8,1.0,100.0,95.00,70.0,100.00,25.546875,"[25.546875, 25.546875, 25.546875, 25.546875, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.25, 22.65625]",3.73,27.77,0.06181250140070915,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040920,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.7,1.0,100.0,70.00,70.0,100.00,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",3.73,27.77,0.08049999922513962,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040920,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.7,1.0,100.0,65.00,70.0,100.00,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",3.73,27.77,0.0494999997317791,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040920,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.00,70.0,100.00,29.703125,"[29.703125, 29.703125, 25.90625, 25.90625, 24.40625, 24.40625, 24.296875, 24.296875, 23.40625, 23.40625, 24.09375, 24.09375]",3.73,27.77,0.02839062549173832,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040920,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.6,0.0,0.0,30.00,70.0,0.00,22.5625,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 22.5625, 19.5625]",3.73,27.77,0.03718750178813934,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040920,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.00,70.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.5, 19.5, 19.5, 19.5, 20.296875]",3.73,27.77,0.06653125584125519,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040920,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,85.00,26.8,1.0,53.0,85.00,70.0,53.00,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",3.73,27.77,0.039374999701976776,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040920,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.00,70.0,100.00,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",3.73,27.77,0.04540624842047691,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040920,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.00,70.0,100.00,23.203125,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 23.203125, 23.203125, 23.203125, 23.203125, 20.734375]",3.73,27.77,0.10568749904632568,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040920,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.00,70.0,0.00,22.0,"[20.40625, 20.40625, 19.59375, 19.59375, 18.703125, 18.703125, 18.5, 18.5, 18.59375, 18.59375, 18.90625, 20.203125, 20.203125, 22.0, 22.0, 19.796875, 19.796875, 19.203125, 19.203125, 18.90625, 18.90625, 19.90625]",3.73,27.77,0.089906245470047,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040920,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.203125,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.59375, 20.59375, 21.203125, 21.203125, 18.703125]",3.73,27.77,0.05718750134110451,12483.5,584.34,1.0468089878639804
