dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
371109900000000020253889,2022040920,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.00,70.0,50.00,21.28125,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125]",3.73,27.77,0.016203124076128006,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040920,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",3.73,27.77,6.73828125,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040920,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.2,1.0,100.0,90.00,70.0,100.00,23.59375,"[21.59375, 21.59375, 18.703125, 18.703125, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.59375]",3.73,27.77,0.11487500369548798,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040920,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.1,1.0,93.0,61.00,70.0,93.00,23.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.796875, 20.796875, 21.296875]",3.73,27.77,0.10640624910593033,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040920,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,80.00,23.4,1.0,100.0,80.00,70.0,100.00,23.625,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.546875, 22.65625]",3.73,27.77,0.04140625149011612,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040920,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.00,70.0,100.00,23.59375,"[23.296875, 23.296875, 23.5, 23.5, 23.0, 23.0, 22.5, 22.5, 20.796875, 20.796875, 20.90625, 20.90625, 23.59375, 23.59375, 22.09375, 22.09375, 23.0, 23.0, 22.203125, 22.203125, 22.09375, 22.09375, 21.796875, 21.796875]",3.73,27.77,0.026289062574505806,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040920,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.00,70.0,91.00,21.53125,"[18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",3.73,27.77,0.06109375134110451,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040921,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.59375,"[21.703125, 21.703125, 18.796875, 18.796875, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.09375, 20.09375, 23.59375]",3.4,24.97,0.1185000017285347,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040921,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.2,1.0,86.0,94.00,70.0,86.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.59375, 18.59375, 18.59375, 18.59375]",3.4,24.97,0.05767187476158142,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040921,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125]",3.4,24.97,0.10221874713897705,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040921,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.1,1.0,100.0,75.00,70.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",3.4,24.97,0.04518749937415123,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040921,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.9,1.0,82.0,62.00,70.0,82.00,21.5625,"[18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",3.4,24.97,0.061000000685453415,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040921,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,83.00,26.6,1.0,40.0,83.00,70.0,40.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",3.4,24.97,0.039374999701976776,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040921,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.8,0.0,0.0,30.00,70.0,0.00,21.90625,"[20.40625, 20.40625, 19.703125, 19.703125, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.90625, 20.203125, 20.203125, 21.90625, 21.90625, 19.796875, 19.796875, 19.203125, 19.203125, 18.90625, 18.90625, 19.90625]",3.4,24.97,0.0898125022649765,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040921,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.2,1.0,100.0,85.00,70.0,100.00,29.703125,"[29.703125, 29.703125, 25.90625, 25.90625, 24.59375, 24.59375, 24.40625, 24.40625, 23.5, 23.5, 24.203125, 24.203125]",3.4,24.97,0.02839062549173832,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040921,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.5,1.0,100.0,70.00,70.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.5, 19.5, 19.5, 19.5, 20.296875]",3.4,24.97,0.06653125584125519,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040921,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.2,1.0,100.0,85.00,70.0,100.00,23.703125,"[23.296875, 23.296875, 23.59375, 23.59375, 23.0, 23.0, 22.5, 22.5, 20.90625, 20.90625, 20.90625, 20.90625, 23.703125, 23.703125, 22.203125, 22.203125, 23.09375, 23.09375, 22.296875, 22.296875, 22.203125, 22.203125, 21.90625, 21.90625]",3.4,24.97,0.026289062574505806,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040921,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.7,1.0,100.0,65.00,70.0,100.00,22.90625,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875]",3.4,24.97,0.04918750002980232,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040921,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.00,70.0,0.00,22.046875,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.03125, 21.03125, 21.03125, 21.03125, 21.03125, 21.03125, 22.046875, 19.46875]",3.4,24.97,0.03718750178813934,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040921,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.5,1.0,100.0,95.00,70.0,100.00,25.328125,"[25.328125, 25.328125, 25.328125, 25.328125, 20.34375, 20.34375, 20.34375, 20.34375, 20.34375, 20.359375, 22.6875]",3.4,24.97,0.06131250038743019,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040921,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.5,1.0,57.0,55.00,70.0,57.00,23.40625,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 20.921875, 22.6875]",3.4,24.97,0.04140625149011612,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040921,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.203125,"[20.59375, 20.59375, 18.703125, 18.703125, 19.296875, 19.296875, 19.296875, 19.296875, 20.5, 20.5, 21.203125, 21.203125, 18.59375]",3.4,24.97,0.05690624937415123,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040921,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.7,1.0,100.0,70.00,70.0,100.00,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625]",3.4,24.97,0.08037500083446503,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040921,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.4,1.0,100.0,75.00,70.0,100.00,23.203125,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 23.203125, 23.203125, 23.203125, 23.203125, 20.484375]",3.4,24.97,0.10568749904632568,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040921,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.6,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.40625, 19.40625, 19.40625, 19.40625, 18.703125]",3.4,24.97,6.73828125,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040921,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,47.00,26.5,1.0,50.0,47.00,70.0,50.00,21.359375,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",3.4,24.97,0.016203124076128006,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040921,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,61.00,27.0,1.0,93.0,61.00,70.0,93.00,23.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.90625, 20.90625, 21.0]",3.4,24.97,0.10628125071525574,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040922,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.4,1.0,95.0,70.00,70.0,95.00,21.203125,"[20.59375, 20.59375, 18.703125, 18.703125, 19.296875, 19.296875, 19.296875, 19.296875, 20.5, 20.5, 21.203125, 21.203125, 18.59375]",3.4,23.7,0.05700000002980232,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040922,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.1,1.0,100.0,65.00,70.0,100.00,23.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.90625, 20.90625, 21.0]",3.4,23.7,0.10628125071525574,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040922,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,62.00,27.8,1.0,82.0,62.00,70.0,82.00,21.5625,"[18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",3.4,23.7,0.06109374761581421,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040922,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,70.00,26.9,1.0,90.0,70.00,70.0,90.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",3.4,23.7,0.04540624842047691,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040922,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.7,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.40625, 19.40625, 19.40625, 19.40625, 18.703125]",3.4,23.7,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040922,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,21.90625,"[20.40625, 20.40625, 19.703125, 19.703125, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.90625, 20.203125, 20.203125, 21.90625, 21.90625, 19.796875, 19.796875, 19.203125, 19.203125, 18.90625, 18.90625, 19.90625]",3.4,23.7,0.089906245470047,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040922,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.2,1.0,100.0,70.00,70.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.5, 19.5, 19.5, 19.5, 20.296875]",3.4,23.7,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040922,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.3,1.0,86.0,94.00,70.0,86.00,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.59375, 18.59375, 18.59375, 18.59375]",3.4,23.7,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040922,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,70.00,23.0,1.0,83.0,70.00,70.0,83.00,23.453125,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.3125, 22.734375]",3.4,23.7,0.04140625149011612,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040922,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.1,1.0,100.0,85.00,70.0,100.00,23.703125,"[23.296875, 23.296875, 23.59375, 23.59375, 23.0, 23.0, 22.5, 22.5, 20.90625, 20.90625, 20.90625, 20.90625, 23.703125, 23.703125, 22.203125, 22.203125, 23.09375, 23.09375, 22.296875, 22.296875, 22.203125, 22.203125, 21.90625, 21.90625]",3.4,23.7,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040922,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,23.0,0.0,0.0,30.00,70.0,0.00,22.546875,"[21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 22.546875, 19.65625]",3.4,23.7,0.03700000047683716,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040922,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.59375,"[21.703125, 21.703125, 18.796875, 18.796875, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.09375, 20.09375, 23.59375]",3.4,23.7,0.11699999868869781,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040922,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.1,1.0,100.0,85.00,70.0,100.00,29.703125,"[29.703125, 29.703125, 25.90625, 25.90625, 24.59375, 24.59375, 24.40625, 24.40625, 23.5, 23.5, 24.203125, 24.203125]",3.4,23.7,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040922,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,27.0,1.0,100.0,95.00,70.0,100.00,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.640625, 20.640625, 20.640625, 20.640625, 20.640625, 20.140625, 22.734375]",3.4,23.7,0.06131250038743019,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040922,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,28.8,1.0,100.0,80.00,70.0,100.00,23.71875,"[23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125]",3.4,23.7,0.10178124904632568,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040922,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.7,1.0,100.0,65.00,70.0,100.00,22.90625,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875]",3.4,23.7,0.04931249842047691,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040922,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.4,1.0,40.0,44.00,70.0,40.00,21.53125,"[21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",3.4,23.7,0.016203124076128006,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040922,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.2,1.0,100.0,70.00,70.0,100.00,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375]",3.4,23.7,0.08031249791383743,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040922,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.0,1.0,100.0,75.00,70.0,100.00,23.203125,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 23.203125, 23.203125, 23.203125, 23.203125, 20.484375]",3.4,23.7,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040922,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.00,70.0,46.00,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",3.4,23.7,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040923,20220409,371109900000000010182000,371109900000000010182000401068,22.20,56.00,1,95.00,26.9,1.0,100.0,95.00,70.0,100.00,25.328125,"[25.328125, 25.328125, 25.328125, 25.328125, 20.578125, 20.578125, 20.578125, 20.578125, 20.578125, 20.3125, 22.734375]",2.5,27.6,0.061000000685453415,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040923,20220409,371109900000000010181988,371109900000000010181988402080,0.00,51.00,0,80.00,29.0,1.0,100.0,80.00,70.0,100.00,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.953125]",2.5,27.6,0.10059374570846558,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040923,20220409,371109900000000010129676,371109900000000010129676421941,25.00,30.00,1,94.00,27.5,1.0,86.0,94.00,70.0,86.00,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.703125, 18.703125, 18.703125, 18.703125]",2.5,27.6,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040923,20220409,371109900000000010181994,371109900000000010181994400969,0.00,30.00,0,90.00,29.3,1.0,100.0,90.00,70.0,100.00,23.59375,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 20.09375, 20.09375, 23.59375]",2.5,27.6,0.11687500029802322,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040923,20220409,371109900000000010181992,371109900000000010181992401052,25.00,43.00,1,75.00,27.2,1.0,100.0,75.00,70.0,100.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",2.5,27.6,0.04490625113248825,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040923,20220409,371109900000000010182000,371109900000000010182000401069,22.50,46.00,1,55.00,22.7,1.0,57.0,55.00,70.0,57.00,23.265625,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 21.1875, 22.734375]",2.5,27.6,0.04149999842047691,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040923,20220409,371109900000000010181994,371109900000000010181994400970,0.00,41.00,0,65.00,27.0,1.0,100.0,65.00,70.0,100.00,23.59375,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.59375, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.90625, 20.90625, 21.203125]",2.5,27.6,0.10649999976158142,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040923,20220409,371109900000000010181994,371109900000000010181994400971,0.00,50.00,0,70.00,27.5,1.0,95.0,70.00,70.0,95.00,21.09375,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.40625, 19.40625, 20.59375, 20.59375, 21.09375, 21.09375, 18.59375]",2.5,27.6,0.057093750685453415,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040923,20220409,371109900000000010181994,371109900000000010181994400972,0.00,30.00,0,30.00,25.9,0.0,0.0,30.00,70.0,0.00,22.0,"[20.5, 20.5, 19.703125, 19.703125, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.90625, 20.203125, 20.203125, 22.0, 22.0, 19.796875, 19.796875, 19.203125, 19.203125, 18.90625, 18.90625, 19.796875]",2.5,27.6,0.0897812470793724,12483.5,584.34,1.0468089878639804
371109900000000020253889,2022040923,20220409,371109900000000010182000,371109900000000010182000401070,22.00,50.00,1,30.00,22.9,0.0,0.0,30.00,70.0,0.00,22.359375,"[21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 21.21875, 22.359375, 19.625]",2.5,27.6,0.03709375113248825,8245.7,398.9,1.0483767296894138
371109900000000020253889,2022040923,20220409,371109900000000010181992,371109900000000010181992401051,27.00,30.00,1,70.00,29.4,1.0,100.0,70.00,70.0,100.00,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",2.5,27.6,0.08062499761581421,5779.1,316.0,1.0546797944316588
371109900000000020253889,2022040923,20220409,371109900000000010129680,371109900000000010129680420031,24.00,51.00,1,85.00,30.3,1.0,100.0,85.00,70.0,100.00,29.703125,"[29.703125, 29.703125, 25.703125, 25.703125, 24.5, 24.5, 24.296875, 24.296875, 23.296875, 23.296875, 24.09375, 24.09375]",2.5,27.6,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040923,20220409,371109900000000010129676,371109900000000010129676421932,25.00,50.00,1,84.00,26.7,1.0,46.0,84.00,70.0,46.00,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.40625, 21.40625, 21.40625, 21.40625, 21.5]",2.5,27.6,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040923,20220409,371109900000000010129678,371109900000000010129678421971,24.50,50.00,1,70.00,28.4,1.0,100.0,70.00,70.0,100.00,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.296875, 19.296875, 19.296875, 19.296875, 20.296875]",2.5,27.6,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040923,20220409,371109900000000010129676,371109900000000010129676417749,23.00,50.00,1,90.00,26.8,1.0,100.0,90.00,70.0,100.00,19.40625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.40625, 19.40625, 19.40625, 19.40625, 18.703125]",2.5,27.6,0.0,7496.95,1450.0,1.1934119875416003
371109900000000020253889,2022040923,20220409,371109900000000010129680,371109900000000010129680420030,24.00,50.00,1,85.00,28.2,1.0,100.0,85.00,70.0,100.00,23.59375,"[23.296875, 23.296875, 23.5, 23.5, 23.0, 23.0, 22.40625, 22.40625, 20.90625, 20.90625, 20.90625, 20.90625, 23.59375, 23.59375, 22.09375, 22.09375, 23.0, 23.0, 22.203125, 22.203125, 22.09375, 22.09375, 21.796875, 21.796875]",2.5,27.6,0.0,7274.8,489.35,1.0672664540605927
371109900000000020253889,2022040923,20220409,371109900000000010129678,371109900000000010129678421970,25.00,22.00,1,75.00,30.4,1.0,100.0,75.00,70.0,100.00,23.0,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.0, 23.0, 23.0, 23.0, 20.5625]",2.5,27.6,0.0,9099.5,490.5,1.0539040606626737
371109900000000020253889,2022040923,20220409,371109900000000010181988,371109900000000010181988424051,0.00,50.00,0,66.00,27.9,1.0,91.0,66.00,70.0,91.00,21.765625,"[18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 18.390625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",2.5,27.6,0.061000000685453415,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040923,20220409,371109900000000010181988,371109900000000010181988402081,0.00,53.00,0,65.00,28.4,1.0,100.0,65.00,70.0,100.00,23.015625,"[23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625]",2.5,27.6,0.04931249842047691,6460.5,204.4,1.031638418079096
371109900000000020253889,2022040923,20220409,371109900000000010181992,371109900000000010181992401053,25.00,40.00,1,44.00,26.5,1.0,40.0,44.00,70.0,40.00,21.40625,"[21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",2.5,27.6,0.016093749552965164,5779.1,316.0,1.0546797944316588
