,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
0,371109900000000020253889,2022040700,20220407,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.40625,"[21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-7.8,47.8,0.0160000007599592,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
1,371109900000000020253889,2022040700,20220407,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.8,1.0,100.0,90.0,70.0,100.0,19.296875,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.296875, 19.296875, 19.296875, 19.296875, 18.90625]",-7.8,47.8,0.0,7492.55,1455.5,1.194259631233692,"1,25,80,40,80",72
2,371109900000000020253889,2022040700,20220407,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.6,1.0,100.0,65.0,70.0,100.0,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625]",-7.8,47.8,0.0490937493741512,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
3,371109900000000020253889,2022040700,20220407,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.7,1.0,100.0,85.0,70.0,100.0,23.296875,"[23.09375, 23.09375, 23.296875, 23.296875, 22.796875, 22.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.90625, 21.90625, 22.703125, 22.703125, 22.0, 22.0, 21.796875, 21.796875, 21.5, 21.5]",-7.8,47.8,0.0,7251.9,491.54,1.0677808574304666,"1,24,80,40,80",72
4,371109900000000020253889,2022040700,20220407,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.2,1.0,100.0,70.0,70.0,100.0,21.203125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.203125, 21.203125, 21.203125, 21.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125]",-7.8,47.8,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
5,371109900000000020253889,2022040700,20220407,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.40625,"[20.703125, 20.703125, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 20.203125, 20.203125, 21.40625, 21.40625, 18.703125]",-7.8,47.8,0.0561874993145465,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
6,371109900000000020253889,2022040700,20220407,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,22.296875,"[20.796875, 20.796875, 20.0, 20.0, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.796875, 20.40625, 20.40625, 22.296875, 22.296875, 20.09375, 20.09375, 19.296875, 19.296875, 19.0, 19.0, 19.796875]",-7.8,47.8,0.0914999991655349,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
7,371109900000000020253889,2022040700,20220407,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,93.0,27.1,1.0,73.0,93.0,70.0,73.0,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.0, 18.0, 18.0, 18.0]",-7.8,47.8,0.0,7492.55,1455.5,1.194259631233692,"1,24,90,40,80",72
8,371109900000000020253889,2022040700,20220407,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.3,1.0,100.0,70.0,70.0,100.0,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625]",-7.8,47.8,0.0793749988079071,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
9,371109900000000020253889,2022040700,20220407,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.328125,"[23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125]",-7.8,47.8,0.1003125011920929,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
10,371109900000000020253889,2022040700,20220407,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.2,1.0,100.0,90.0,70.0,100.0,23.59375,"[21.796875, 21.796875, 18.796875, 18.796875, 19.296875, 19.296875, 18.90625, 18.90625, 18.90625, 18.90625, 20.09375, 20.09375, 23.59375]",-7.8,47.8,0.1148750036954879,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
11,371109900000000020253889,2022040700,20220407,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.4,1.0,100.0,80.0,70.0,100.0,23.5625,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.5, 22.625]",-7.8,47.8,0.0411874987185001,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
12,371109900000000020253889,2022040700,20220407,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.8,0.0,0.0,30.0,70.0,0.0,22.40625,"[22.21875, 22.21875, 22.21875, 22.21875, 22.21875, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 22.40625, 19.34375]",-7.8,47.8,0.036906249821186,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
13,371109900000000020253889,2022040700,20220407,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,29.8,1.0,100.0,75.0,70.0,100.0,22.703125,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 22.703125, 22.703125, 22.703125, 22.703125, 20.46875]",-7.8,47.8,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
14,371109900000000020253889,2022040700,20220407,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.6875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-7.8,47.8,0.0610937513411045,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
15,371109900000000020253889,2022040700,20220407,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.8,1.0,100.0,85.0,70.0,100.0,29.203125,"[29.203125, 29.203125, 25.5, 25.5, 24.09375, 24.09375, 24.0, 24.0, 23.09375, 23.09375, 23.796875, 23.796875]",-7.8,47.8,0.0,7251.9,491.54,1.0677808574304666,"1,22,100,60,80",72
16,371109900000000020253889,2022040700,20220407,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.8,1.0,46.0,84.0,70.0,46.0,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.90625]",-7.8,47.8,0.0,7492.55,1455.5,1.194259631233692,"1,24,80,40,80",72
17,371109900000000020253889,2022040700,20220407,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.5,1.0,100.0,95.0,70.0,100.0,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.34375, 22.625]",-7.8,47.8,0.0609062500298023,8217.1,399.7,1.0486424651032604,"1,22,100,60,80",72
18,371109900000000020253889,2022040700,20220407,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,70.0,26.9,1.0,90.0,70.0,70.0,90.0,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625, 22.890625]",-7.8,47.8,0.0448125004768371,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
19,371109900000000020253889,2022040700,20220407,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,58.0,26.9,1.0,86.0,58.0,70.0,86.0,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.703125, 20.703125, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.296875, 22.296875, 20.90625, 20.90625, 20.90625]",-7.8,47.8,0.1056874990463256,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
20,371109900000000020253889,2022040701,20220407,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.0,1.0,100.0,75.0,70.0,100.0,22.796875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 22.796875, 22.796875, 22.796875, 22.796875, 20.265625]",-7.97,49.5,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
21,371109900000000020253889,2022040701,20220407,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.4,1.0,100.0,95.0,70.0,100.0,25.171875,"[25.171875, 25.171875, 25.171875, 25.171875, 20.3125, 20.3125, 20.3125, 20.3125, 20.3125, 20.296875, 22.59375]",-7.97,49.5,0.0604062490165233,8217.1,399.7,1.0486424651032604,"1,22,100,60,80",72
22,371109900000000020253889,2022040701,20220407,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.1,1.0,100.0,70.0,70.0,100.0,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125]",-7.97,49.5,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
23,371109900000000020253889,2022040701,20220407,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.4375,"[21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-7.97,49.5,0.0160000007599592,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
24,371109900000000020253889,2022040701,20220407,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.4,1.0,100.0,65.0,70.0,100.0,22.96875,"[22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625]",-7.97,49.5,0.0491875000298023,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
25,371109900000000020253889,2022040701,20220407,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.8,1.0,100.0,90.0,70.0,100.0,19.296875,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.296875, 19.296875, 19.296875, 19.296875, 18.90625]",-7.97,49.5,0.0,7492.55,1455.5,1.194259631233692,"1,25,80,40,80",72
26,371109900000000020253889,2022040701,20220407,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.8,1.0,100.0,85.0,70.0,100.0,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.90625, 21.90625, 22.703125, 22.703125, 22.0, 22.0, 21.796875, 21.796875, 21.5, 21.5]",-7.97,49.5,0.0,7251.9,491.54,1.0677808574304666,"1,24,80,40,80",72
27,371109900000000020253889,2022040701,20220407,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,83.0,26.6,1.0,40.0,83.0,70.0,40.0,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.703125]",-7.97,49.5,0.0,7492.55,1455.5,1.194259631233692,"1,24,80,40,80",72
28,371109900000000020253889,2022040701,20220407,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,95.0,27.5,1.0,100.0,95.0,70.0,100.0,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.296875, 18.296875, 18.296875, 18.296875]",-7.97,49.5,0.0,7492.55,1455.5,1.194259631233692,"1,24,90,40,80",72
29,371109900000000020253889,2022040701,20220407,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.59375,"[20.59375, 20.59375, 18.796875, 18.796875, 19.40625, 19.40625, 19.296875, 19.296875, 19.796875, 19.796875, 21.59375, 21.59375, 18.796875]",-7.97,49.5,0.0561874993145465,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
30,371109900000000020253889,2022040701,20220407,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.9,0.0,0.0,30.0,70.0,0.0,22.3125,"[22.3125, 22.3125, 22.3125, 22.3125, 22.3125, 21.03125, 21.03125, 21.03125, 21.03125, 21.03125, 21.03125, 22.234375, 19.375]",-7.97,49.5,0.036906249821186,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
31,371109900000000020253889,2022040701,20220407,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.8,1.0,100.0,85.0,70.0,100.0,29.09375,"[29.09375, 29.09375, 25.59375, 25.59375, 23.90625, 23.90625, 24.0, 24.0, 23.09375, 23.09375, 23.703125, 23.703125]",-7.97,49.5,0.0,7251.9,491.54,1.0677808574304666,"1,22,100,60,80",72
32,371109900000000020253889,2022040701,20220407,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,58.0,26.9,1.0,86.0,58.0,70.0,86.0,23.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.40625, 19.59375, 19.59375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.90625, 20.90625, 21.09375]",-7.97,49.5,0.1057812571525573,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
33,371109900000000020253889,2022040701,20220407,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,65.0,22.6,1.0,74.0,65.0,70.0,74.0,23.375,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.0, 22.59375]",-7.97,49.5,0.0410937517881393,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
34,371109900000000020253889,2022040701,20220407,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.4,1.0,100.0,70.0,70.0,100.0,23.5,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-7.97,49.5,0.0788749977946281,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
35,371109900000000020253889,2022040701,20220407,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.2,1.0,100.0,90.0,70.0,100.0,23.40625,"[21.703125, 21.703125, 18.703125, 18.703125, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 19.90625, 19.90625, 23.40625]",-7.97,49.5,0.1176249980926513,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
36,371109900000000020253889,2022040701,20220407,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.65625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-7.97,49.5,0.065406247973442,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
37,371109900000000020253889,2022040701,20220407,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,22.296875,"[20.90625, 20.90625, 20.0, 20.0, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.796875, 20.59375, 20.59375, 22.296875, 22.296875, 20.09375, 20.09375, 19.296875, 19.296875, 19.0, 19.0, 19.703125]",-7.97,49.5,0.0914062485098838,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
38,371109900000000020253889,2022040701,20220407,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-7.97,49.5,0.0989062488079071,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
39,371109900000000020253889,2022040701,20220407,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,26.9,1.0,100.0,75.0,70.0,100.0,23.5,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-7.97,49.5,0.0450000017881393,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
40,371109900000000020253889,2022040702,20220407,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.3,1.0,100.0,80.0,70.0,100.0,23.625,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.546875, 22.703125]",-8.3,49.87,0.0410937517881393,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
41,371109900000000020253889,2022040702,20220407,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,58.0,26.9,1.0,86.0,58.0,70.0,86.0,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.203125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.796875, 20.796875, 21.0]",-8.3,49.87,0.1055937558412551,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
42,371109900000000020253889,2022040702,20220407,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.375,"[21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.375, 21.375, 21.375, 21.375, 21.375, 21.375]",-8.3,49.87,0.0160000007599592,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
43,371109900000000020253889,2022040702,20220407,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.1,1.0,100.0,70.0,70.0,100.0,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-8.3,49.87,0.0791874974966049,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
44,371109900000000020253889,2022040702,20220407,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,29.7,1.0,100.0,75.0,70.0,100.0,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.546875]",-8.3,49.87,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
45,371109900000000020253889,2022040702,20220407,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,93.0,26.9,1.0,60.0,93.0,70.0,60.0,21.09375,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 17.90625, 17.90625, 17.90625, 17.90625]",-8.3,49.87,0.0,7492.55,1455.5,1.194259631233692,"1,24,90,40,80",72
46,371109900000000020253889,2022040702,20220407,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,58.0,27.7,1.0,73.0,58.0,70.0,73.0,21.71875,"[18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875]",-8.3,49.87,0.0649999976158142,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
47,371109900000000020253889,2022040702,20220407,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.5,1.0,100.0,80.0,70.0,100.0,23.03125,"[23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",-8.3,49.87,0.0986874997615814,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
48,371109900000000020253889,2022040702,20220407,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.7,1.0,46.0,84.0,70.0,46.0,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",-8.3,49.87,0.0,7492.55,1455.5,1.194259631233692,"1,24,80,40,80",72
49,371109900000000020253889,2022040702,20220407,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.7,1.0,100.0,85.0,70.0,100.0,29.0,"[29.0, 29.0, 25.40625, 25.40625, 24.0, 24.0, 23.90625, 23.90625, 22.90625, 22.90625, 23.703125, 23.703125]",-8.3,49.87,0.0,7251.9,491.54,1.0677808574304666,"1,22,100,60,80",72
50,371109900000000020253889,2022040702,20220407,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.2,1.0,100.0,90.0,70.0,100.0,23.5,"[21.703125, 21.703125, 18.796875, 18.796875, 19.203125, 19.203125, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.5]",-8.3,49.87,0.114375002682209,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
51,371109900000000020253889,2022040702,20220407,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.40625, 19.40625, 19.40625, 19.40625, 18.90625]",-8.3,49.87,0.0,7492.55,1455.5,1.194259631233692,"1,25,80,40,80",72
52,371109900000000020253889,2022040702,20220407,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.8,0.0,0.0,30.0,70.0,0.0,22.203125,"[20.90625, 20.90625, 20.09375, 20.09375, 19.0, 19.0, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.40625, 20.40625, 22.203125, 22.203125, 20.09375, 20.09375, 19.296875, 19.296875, 19.09375, 19.09375, 19.59375]",-8.3,49.87,0.0918750017881393,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
53,371109900000000020253889,2022040702,20220407,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.2,1.0,100.0,65.0,70.0,100.0,23.015625,"[23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625]",-8.3,49.87,0.0493124984204769,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
54,371109900000000020253889,2022040702,20220407,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.3,1.0,95.0,70.0,70.0,95.0,21.59375,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.796875, 19.796875, 21.59375, 21.59375, 18.90625]",-8.3,49.87,0.0560937486588954,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
55,371109900000000020253889,2022040702,20220407,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.6,1.0,100.0,85.0,70.0,100.0,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.59375, 20.59375, 20.59375, 20.59375, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-8.3,49.87,0.0,7251.9,491.54,1.0677808574304666,"1,24,80,40,80",72
56,371109900000000020253889,2022040702,20220407,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.9,0.0,0.0,30.0,70.0,0.0,22.4375,"[22.4375, 22.4375, 22.4375, 22.4375, 22.4375, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 22.375, 19.484375]",-8.3,49.87,0.0365937501192092,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
57,371109900000000020253889,2022040702,20220407,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-8.3,49.87,0.045499999076128,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
58,371109900000000020253889,2022040702,20220407,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.1,1.0,100.0,70.0,70.0,100.0,21.09375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.09375, 21.09375, 21.09375, 21.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-8.3,49.87,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
59,371109900000000020253889,2022040702,20220407,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,27.1,1.0,100.0,95.0,70.0,100.0,25.3125,"[25.3125, 25.3125, 25.3125, 25.3125, 20.46875, 20.46875, 20.46875, 20.46875, 20.46875, 20.28125, 22.703125]",-8.3,49.87,0.0606875009834766,8217.1,399.7,1.0486424651032604,"1,22,100,60,80",72
60,371109900000000020253889,2022040703,20220407,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.6,1.0,100.0,85.0,70.0,100.0,28.90625,"[28.90625, 28.90625, 25.40625, 25.40625, 23.796875, 23.796875, 23.796875, 23.796875, 22.796875, 22.796875, 23.59375, 23.59375]",-8.6,51.1,0.0,7251.9,491.54,1.0677808574304666,"1,22,100,60,80",72
61,371109900000000020253889,2022040703,20220407,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.4,1.0,100.0,80.0,70.0,100.0,23.3125,"[22.5, 22.5, 22.5, 22.5, 22.5, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.421875, 22.5]",-8.6,51.1,0.0410937517881393,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
62,371109900000000020253889,2022040703,20220407,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,22.40625,"[20.796875, 20.796875, 20.0, 20.0, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.796875, 20.5, 20.5, 22.40625, 22.40625, 20.09375, 20.09375, 19.40625, 19.40625, 19.09375, 19.09375, 19.59375]",-8.6,51.1,0.0912812501192092,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
63,371109900000000020253889,2022040703,20220407,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.1,1.0,100.0,90.0,70.0,100.0,23.296875,"[21.703125, 21.703125, 18.703125, 18.703125, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.296875]",-8.6,51.1,0.1140000000596046,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
64,371109900000000020253889,2022040703,20220407,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.7,1.0,46.0,84.0,70.0,46.0,22.0,"[22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 21.5, 21.5, 21.5, 21.5, 22.0]",-8.6,51.1,0.0,7492.55,1455.5,1.194259631233692,"1,24,80,40,80",72
65,371109900000000020253889,2022040703,20220407,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.2,1.0,100.0,70.0,70.0,100.0,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.0, 23.0, 23.0, 23.0, 23.0, 23.0]",-8.6,51.1,0.0786250010132789,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
66,371109900000000020253889,2022040703,20220407,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,54.0,26.8,1.0,82.0,54.0,70.0,82.0,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.796875, 20.796875, 21.09375]",-8.6,51.1,0.106124997138977,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
67,371109900000000020253889,2022040703,20220407,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.3,1.0,86.0,94.0,70.0,86.0,21.296875,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.40625, 18.40625, 18.40625, 18.40625]",-8.6,51.1,0.0,7492.55,1455.5,1.194259631233692,"1,24,90,40,80",72
68,371109900000000020253889,2022040703,20220407,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.9,0.0,0.0,30.0,70.0,0.0,22.125,"[22.125, 22.125, 22.125, 22.125, 22.125, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 22.0, 19.296875]",-8.6,51.1,0.0365937501192092,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
69,371109900000000020253889,2022040703,20220407,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.8,1.0,100.0,80.0,70.0,100.0,23.171875,"[23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875]",-8.6,51.1,0.1030000001192092,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
70,371109900000000020253889,2022040703,20220407,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.359375,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-8.6,51.1,0.0160000007599592,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
71,371109900000000020253889,2022040703,20220407,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.0,1.0,100.0,70.0,70.0,100.0,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.09375, 19.09375, 19.09375, 19.09375, 20.203125]",-8.6,51.1,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
72,371109900000000020253889,2022040703,20220407,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.3,1.0,95.0,70.0,70.0,95.0,21.59375,"[20.703125, 20.703125, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 20.09375, 20.09375, 21.59375, 21.59375, 18.796875]",-8.6,51.1,0.0560937486588954,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
73,371109900000000020253889,2022040703,20220407,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.65625,"[18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-8.6,51.1,0.0623125024139881,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
74,371109900000000020253889,2022040703,20220407,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,29.9,1.0,100.0,75.0,70.0,100.0,22.90625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.90625, 22.90625, 22.90625, 22.90625, 20.546875]",-8.6,51.1,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
75,371109900000000020253889,2022040703,20220407,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.5,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.5, 19.5, 19.5, 19.5, 19.0]",-8.6,51.1,0.0,7492.55,1455.5,1.194259631233692,"1,25,80,40,80",72
76,371109900000000020253889,2022040703,20220407,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.3,1.0,100.0,65.0,70.0,100.0,23.046875,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",-8.6,51.1,0.0489062517881393,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
77,371109900000000020253889,2022040703,20220407,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.2,1.0,100.0,95.0,70.0,100.0,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.15625, 22.5]",-8.6,51.1,0.0604999996721744,8217.1,399.7,1.0486424651032604,"1,22,100,60,80",72
78,371109900000000020253889,2022040703,20220407,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,26.9,1.0,100.0,75.0,70.0,100.0,23.265625,"[23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.265625, 23.0, 23.0, 23.0, 23.0, 23.0, 23.0]",-8.6,51.1,0.0449062511324882,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
79,371109900000000020253889,2022040703,20220407,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.5,1.0,100.0,85.0,70.0,100.0,23.203125,"[22.796875, 22.796875, 23.09375, 23.09375, 22.59375, 22.59375, 22.09375, 22.09375, 20.59375, 20.59375, 20.59375, 20.59375, 23.203125, 23.203125, 21.703125, 21.703125, 22.59375, 22.59375, 21.796875, 21.796875, 21.703125, 21.703125, 21.5, 21.5]",-8.6,51.1,0.0,7251.9,491.54,1.0677808574304666,"1,24,80,40,80",72
80,371109900000000020253889,2022040704,20220407,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.6,1.0,100.0,90.0,70.0,100.0,19.5,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.5, 19.5, 19.5, 19.5, 19.0]",-9.03,52.47,0.0,7492.55,1455.5,1.194259631233692,"1,25,80,40,80",72
81,371109900000000020253889,2022040704,20220407,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-9.03,52.47,0.1042187511920929,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
82,371109900000000020253889,2022040704,20220407,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.3,1.0,100.0,70.0,70.0,100.0,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",-9.03,52.47,0.0780000016093254,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
83,371109900000000020253889,2022040704,20220407,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,95.0,27.6,1.0,100.0,95.0,70.0,100.0,21.40625,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.90625, 17.90625, 17.90625, 17.90625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.09375, 18.09375, 18.09375, 18.09375]",-9.03,52.47,0.0,7492.55,1455.5,1.194259631233692,"1,24,90,40,80",72
84,371109900000000020253889,2022040704,20220407,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,29.7,1.0,100.0,75.0,70.0,100.0,22.796875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 22.796875, 22.796875, 22.796875, 22.796875, 20.25]",-9.03,52.47,0.1043125018477439,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
85,371109900000000020253889,2022040704,20220407,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,58.0,26.9,1.0,86.0,58.0,70.0,86.0,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.796875, 20.796875, 21.0]",-9.03,52.47,0.1062812507152557,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
86,371109900000000020253889,2022040704,20220407,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.4,1.0,100.0,65.0,70.0,100.0,23.21875,"[23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125]",-9.03,52.47,0.0489062517881393,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
87,371109900000000020253889,2022040704,20220407,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.5,1.0,100.0,85.0,70.0,100.0,28.90625,"[28.90625, 28.90625, 25.40625, 25.40625, 23.796875, 23.796875, 23.796875, 23.796875, 22.90625, 22.90625, 23.59375, 23.59375]",-9.03,52.47,0.0,7251.9,491.54,1.0677808574304666,"1,22,100,60,80",72
88,371109900000000020253889,2022040704,20220407,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.53125,"[21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125, 21.53125]",-9.03,52.47,0.0160000007599592,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
89,371109900000000020253889,2022040704,20220407,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,55.0,22.6,1.0,57.0,55.0,70.0,57.0,23.484375,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.0625, 22.59375]",-9.03,52.47,0.0410937517881393,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
90,371109900000000020253889,2022040704,20220407,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.1,1.0,100.0,70.0,70.0,100.0,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-9.03,52.47,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
91,371109900000000020253889,2022040704,20220407,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.3,1.0,95.0,70.0,70.0,95.0,21.59375,"[20.59375, 20.59375, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 19.796875, 19.796875, 21.59375, 21.59375, 18.796875]",-9.03,52.47,0.0560937486588954,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
92,371109900000000020253889,2022040704,20220407,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,61.0,26.8,1.0,70.0,61.0,70.0,70.0,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",-9.03,52.47,0.0445000007748603,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
93,371109900000000020253889,2022040704,20220407,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.8,1.0,100.0,95.0,70.0,100.0,25.09375,"[25.09375, 25.09375, 25.09375, 25.09375, 20.453125, 20.453125, 20.453125, 20.453125, 20.453125, 20.28125, 22.59375]",-9.03,52.47,0.0604999996721744,8217.1,399.7,1.0486424651032604,"1,22,100,60,80",72
94,371109900000000020253889,2022040704,20220407,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.5,1.0,100.0,85.0,70.0,100.0,23.203125,"[22.90625, 22.90625, 23.0, 23.0, 22.59375, 22.59375, 22.0, 22.0, 20.703125, 20.703125, 20.5, 20.5, 23.203125, 23.203125, 21.796875, 21.796875, 22.59375, 22.59375, 21.90625, 21.90625, 21.59375, 21.59375, 21.40625, 21.40625]",-9.03,52.47,0.0,7251.9,491.54,1.0677808574304666,"1,24,80,40,80",72
95,371109900000000020253889,2022040704,20220407,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,26.0,0.0,0.0,30.0,70.0,0.0,22.40625,"[20.796875, 20.796875, 19.90625, 19.90625, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.90625, 20.5, 20.5, 22.40625, 22.40625, 20.09375, 20.09375, 19.296875, 19.296875, 19.09375, 19.09375, 19.703125]",-9.03,52.47,0.0912812501192092,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
96,371109900000000020253889,2022040704,20220407,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.9,0.0,0.0,30.0,70.0,0.0,22.40625,"[22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 22.234375, 19.4375]",-9.03,52.47,0.0364062488079071,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
97,371109900000000020253889,2022040704,20220407,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.2,1.0,100.0,90.0,70.0,100.0,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",-9.03,52.47,0.1150000020861625,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
98,371109900000000020253889,2022040704,20220407,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.71875,"[18.546875, 18.546875, 18.546875, 18.546875, 18.546875, 18.546875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 18.546875, 18.546875, 18.546875, 18.546875, 18.546875, 18.546875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875]",-9.03,52.47,0.0661093741655349,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
99,371109900000000020253889,2022040704,20220407,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,85.0,26.8,1.0,53.0,85.0,70.0,53.0,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.796875]",-9.03,52.47,0.0,7492.55,1455.5,1.194259631233692,"1,24,80,40,80",72
100,371109900000000020253889,2022040705,20220407,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,66.0,26.7,1.0,82.0,66.0,70.0,82.0,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-9.07,54.33,0.0443124994635582,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
101,371109900000000020253889,2022040705,20220407,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.5,1.0,100.0,85.0,70.0,100.0,23.203125,"[22.90625, 22.90625, 23.09375, 23.09375, 22.59375, 22.59375, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375, 20.59375, 23.203125, 23.203125, 21.796875, 21.796875, 22.59375, 22.59375, 21.90625, 21.90625, 21.703125, 21.703125, 21.40625, 21.40625]",-9.07,54.33,0.0,7251.9,491.54,1.0677808574304666,"1,24,80,40,80",72
102,371109900000000020253889,2022040705,20220407,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.8,1.0,100.0,90.0,70.0,100.0,19.5,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.5, 19.5, 19.5, 19.5, 19.0]",-9.07,54.33,0.0,7492.55,1455.5,1.194259631233692,"1,25,80,40,80",72
103,371109900000000020253889,2022040705,20220407,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,23.0,0.0,0.0,30.0,70.0,0.0,22.328125,"[22.328125, 22.328125, 22.328125, 22.328125, 22.328125, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 21.703125, 19.296875]",-9.07,54.33,0.0365937501192092,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
104,371109900000000020253889,2022040705,20220407,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.40625,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-9.07,54.33,0.0158984381705522,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
105,371109900000000020253889,2022040705,20220407,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,58.0,26.9,1.0,86.0,58.0,70.0,86.0,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.703125, 20.703125, 21.0]",-9.07,54.33,0.106000006198883,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
106,371109900000000020253889,2022040705,20220407,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.3,1.0,95.0,70.0,70.0,95.0,21.796875,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.59375, 19.59375, 21.796875, 21.796875, 19.0]",-9.07,54.33,0.0561874993145465,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
107,371109900000000020253889,2022040705,20220407,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.2,1.0,100.0,70.0,70.0,100.0,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-9.07,54.33,0.0780000016093254,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
108,371109900000000020253889,2022040705,20220407,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.1,1.0,100.0,90.0,70.0,100.0,23.09375,"[21.59375, 21.59375, 18.703125, 18.703125, 19.296875, 19.296875, 19.0, 19.0, 18.796875, 18.796875, 19.90625, 19.90625, 23.09375]",-9.07,54.33,0.1131249964237213,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
109,371109900000000020253889,2022040705,20220407,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.3,1.0,100.0,80.0,70.0,100.0,23.171875,"[22.453125, 22.453125, 22.453125, 22.453125, 22.453125, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 23.171875, 21.421875, 22.453125]",-9.07,54.33,0.0411874987185001,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
110,371109900000000020253889,2022040705,20220407,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.7,1.0,46.0,84.0,70.0,46.0,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",-9.07,54.33,0.0,7492.55,1455.5,1.194259631233692,"1,24,80,40,80",72
111,371109900000000020253889,2022040705,20220407,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.5,1.0,100.0,85.0,70.0,100.0,28.796875,"[28.796875, 28.796875, 25.296875, 25.296875, 23.90625, 23.90625, 23.796875, 23.796875, 22.90625, 22.90625, 23.59375, 23.59375]",-9.07,54.33,0.0,7251.9,491.54,1.0677808574304666,"1,22,100,60,80",72
112,371109900000000020253889,2022040705,20220407,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,29.9,1.0,100.0,75.0,70.0,100.0,22.703125,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 22.703125, 22.703125, 22.703125, 22.703125, 20.1875]",-9.07,54.33,0.1043125018477439,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
113,371109900000000020253889,2022040705,20220407,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,58.0,27.7,1.0,73.0,58.0,70.0,73.0,21.75,"[18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 21.75, 21.75, 21.75, 21.75, 21.75, 21.75, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 21.75, 21.75, 21.75, 21.75, 21.75, 21.75]",-9.07,54.33,0.065609373152256,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
114,371109900000000020253889,2022040705,20220407,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.2,1.0,100.0,65.0,70.0,100.0,22.90625,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875]",-9.07,54.33,0.0489062517881393,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
115,371109900000000020253889,2022040705,20220407,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.1,1.0,100.0,95.0,70.0,100.0,25.0625,"[25.0625, 25.0625, 25.0625, 25.0625, 20.265625, 20.265625, 20.265625, 20.265625, 20.265625, 20.3125, 22.453125]",-9.07,54.33,0.0600937493145465,8217.1,399.7,1.0486424651032604,"1,22,100,60,80",72
116,371109900000000020253889,2022040705,20220407,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.0,1.0,100.0,70.0,70.0,100.0,21.09375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.09375, 21.09375, 21.09375, 21.09375, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.09375, 19.09375, 19.09375, 19.09375, 20.203125]",-9.07,54.33,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
117,371109900000000020253889,2022040705,20220407,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.0625,"[23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875]",-9.07,54.33,0.1007187515497207,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
118,371109900000000020253889,2022040705,20220407,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,22.296875,"[21.0, 21.0, 20.09375, 20.09375, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.703125, 20.703125, 22.296875, 22.296875, 20.09375, 20.09375, 19.296875, 19.296875, 18.90625, 18.90625, 19.5]",-9.07,54.33,0.0909062474966049,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
