,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
356,371109900000000020253889,2022040717,20220407,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,54.0,27.6,1.0,64.0,54.0,70.0,64.0,21.71875,"[18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 18.515625, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875]",-1.7,32.6,0.0620156228542327,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
357,371109900000000020253889,2022040717,20220407,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.4,1.0,100.0,90.0,70.0,100.0,23.5,"[21.703125, 21.703125, 18.796875, 18.796875, 19.40625, 19.40625, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.5]",-1.7,32.6,0.1153125017881393,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
358,371109900000000020253889,2022040717,20220407,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.8,1.0,100.0,85.0,70.0,100.0,29.296875,"[29.296875, 29.296875, 25.703125, 25.703125, 24.09375, 24.09375, 24.0, 24.0, 23.09375, 23.09375, 23.90625, 23.90625]",-1.7,32.6,0.0,7251.9,491.54,1.0677808574304666,"1,22,100,60,80",72
359,371109900000000020253889,2022040717,20220407,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.7,1.0,100.0,85.0,70.0,100.0,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.796875, 20.796875, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-1.7,32.6,0.0,7251.9,491.54,1.0677808574304666,"1,24,80,40,80",72
360,371109900000000020253889,2022040718,20220407,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.8,0.0,0.0,30.0,70.0,0.0,22.09375,"[21.09375, 21.09375, 20.40625, 20.40625, 18.90625, 18.90625, 18.59375, 18.59375, 18.59375, 18.59375, 18.703125, 20.703125, 20.703125, 22.09375, 22.09375, 20.203125, 20.203125, 19.296875, 19.296875, 19.0, 19.0, 19.5]",-2.43,35.9,0.0900000035762786,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
361,371109900000000020253889,2022040718,20220407,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,61.0,27.0,1.0,93.0,61.0,70.0,93.0,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.203125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.90625, 20.90625, 21.0]",-2.43,35.9,0.1060937494039535,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
362,371109900000000020253889,2022040718,20220407,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.328125,"[21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",-2.43,35.9,0.0160000007599592,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
363,371109900000000020253889,2022040718,20220407,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.8,1.0,100.0,80.0,70.0,100.0,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-2.43,35.9,0.100500002503395,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
364,371109900000000020253889,2022040718,20220407,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.3,1.0,100.0,90.0,70.0,100.0,23.5,"[21.703125, 21.703125, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.5]",-2.43,35.9,0.1150000020861625,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
365,371109900000000020253889,2022040718,20220407,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.796875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.40625, 19.40625, 19.203125, 19.203125, 19.703125, 19.703125, 21.796875, 21.796875, 18.90625]",-2.43,35.9,0.0560000017285347,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
366,371109900000000020253889,2022040718,20220407,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.4,1.0,100.0,80.0,70.0,100.0,23.28125,"[22.421875, 22.421875, 22.421875, 22.421875, 22.421875, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 21.453125, 22.421875]",-2.43,35.9,0.0410937517881393,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
367,371109900000000020253889,2022040718,20220407,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.8,1.0,100.0,90.0,70.0,100.0,19.59375,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.59375, 19.59375, 19.59375, 19.59375, 18.796875]",-2.43,35.9,0.0,7492.55,1455.5,1.194259631233692,"1,25,80,40,80",72
368,371109900000000020253889,2022040718,20220407,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,93.0,26.9,1.0,60.0,93.0,70.0,60.0,21.203125,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 19.5, 19.5, 19.5, 19.5]",-2.43,35.9,0.0,7492.55,1455.5,1.194259631233692,"1,24,90,40,80",72
369,371109900000000020253889,2022040718,20220407,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.0,1.0,100.0,75.0,70.0,100.0,23.203125,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.203125, 23.203125, 23.203125, 23.203125, 20.765625]",-2.43,35.9,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
370,371109900000000020253889,2022040718,20220407,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.8,1.0,100.0,85.0,70.0,100.0,29.40625,"[29.40625, 29.40625, 25.59375, 25.59375, 24.203125, 24.203125, 24.09375, 24.09375, 23.09375, 23.09375, 23.796875, 23.796875]",-2.43,35.9,0.0,7251.9,491.54,1.0677808574304666,"1,22,100,60,80",72
371,371109900000000020253889,2022040718,20220407,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.4,1.0,100.0,65.0,70.0,100.0,22.765625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",-2.43,35.9,0.049406249076128,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
372,371109900000000020253889,2022040718,20220407,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.4,1.0,100.0,70.0,70.0,100.0,21.296875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.296875, 21.296875, 21.296875, 21.296875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",-2.43,35.9,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
373,371109900000000020253889,2022040718,20220407,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.1,1.0,100.0,70.0,70.0,100.0,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-2.43,35.9,0.08262500166893,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
374,371109900000000020253889,2022040718,20220407,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.7,1.0,46.0,84.0,70.0,46.0,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-2.43,35.9,0.0,7492.55,1455.5,1.194259631233692,"1,24,80,40,80",72
375,371109900000000020253889,2022040718,20220407,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.6,1.0,100.0,85.0,70.0,100.0,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.90625, 21.90625, 22.703125, 22.703125, 22.0, 22.0, 21.90625, 21.90625, 21.5, 21.5]",-2.43,35.9,0.0,7251.9,491.54,1.0677808574304666,"1,24,80,40,80",72
376,371109900000000020253889,2022040718,20220407,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.7,0.0,0.0,30.0,70.0,0.0,22.703125,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.921875, 19.28125]",-2.43,35.9,0.0370937511324882,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
377,371109900000000020253889,2022040718,20220407,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,26.9,1.0,100.0,75.0,70.0,100.0,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-2.43,35.9,0.0469999983906745,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
378,371109900000000020253889,2022040718,20220407,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.734375,"[18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-2.43,35.9,0.0614062510430812,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
379,371109900000000020253889,2022040718,20220407,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.3,1.0,100.0,95.0,70.0,100.0,25.359375,"[25.359375, 25.359375, 25.359375, 25.359375, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 20.34375, 22.421875]",-2.43,35.9,0.0624062493443489,8217.1,399.7,1.0486424651032604,"1,22,100,60,80",72
380,371109900000000020253889,2022040719,20220407,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.8,1.0,100.0,85.0,70.0,100.0,29.296875,"[29.296875, 29.296875, 25.5, 25.5, 24.09375, 24.09375, 24.0, 24.0, 23.09375, 23.09375, 23.796875, 23.796875]",-4.13,40.77,0.0,7251.9,491.54,1.0677808574304666,"1,22,100,60,80",72
381,371109900000000020253889,2022040719,20220407,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.6,1.0,100.0,80.0,70.0,100.0,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-4.13,40.77,0.1018124967813491,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
382,371109900000000020253889,2022040719,20220407,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,47.0,26.5,1.0,50.0,47.0,70.0,50.0,21.234375,"[21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-4.13,40.77,0.0160000007599592,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
383,371109900000000020253889,2022040719,20220407,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.3,1.0,86.0,94.0,70.0,86.0,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.40625, 18.40625, 18.40625, 18.40625]",-4.13,40.77,0.0,7492.55,1455.5,1.194259631233692,"1,24,90,40,80",72
384,371109900000000020253889,2022040719,20220407,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.8,0.0,0.0,30.0,70.0,0.0,22.203125,"[20.90625, 20.90625, 20.203125, 20.203125, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.59375, 20.5, 20.5, 22.203125, 22.203125, 20.09375, 20.09375, 19.296875, 19.296875, 19.0, 19.0, 19.5]",-4.13,40.77,0.0900000035762786,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
385,371109900000000020253889,2022040719,20220407,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.6875,"[18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-4.13,40.77,0.0625,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
386,371109900000000020253889,2022040719,20220407,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.7,1.0,100.0,85.0,70.0,100.0,23.40625,"[23.09375, 23.09375, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.40625, 23.40625, 21.90625, 21.90625, 22.796875, 22.796875, 22.0, 22.0, 21.796875, 21.796875, 21.5, 21.5]",-4.13,40.77,0.0,7251.9,491.54,1.0677808574304666,"1,24,80,40,80",72
387,371109900000000020253889,2022040719,20220407,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.1,1.0,100.0,75.0,70.0,100.0,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-4.13,40.77,0.0470937490463256,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
388,371109900000000020253889,2022040719,20220407,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,27.1,1.0,100.0,95.0,70.0,100.0,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.734375, 20.734375, 20.734375, 20.734375, 20.734375, 20.21875, 22.625]",-4.13,40.77,0.0613125003874301,8217.1,399.7,1.0486424651032604,"1,22,100,60,80",72
389,371109900000000020253889,2022040719,20220407,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.2,1.0,100.0,70.0,70.0,100.0,21.203125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",-4.13,40.77,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
390,371109900000000020253889,2022040719,20220407,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,87.0,26.8,1.0,60.0,87.0,70.0,60.0,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375, 21.59375, 21.59375, 21.796875]",-4.13,40.77,0.0,7492.55,1455.5,1.194259631233692,"1,24,80,40,80",72
391,371109900000000020253889,2022040719,20220407,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.2,1.0,100.0,90.0,70.0,100.0,23.5,"[21.796875, 21.796875, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.0, 20.0, 23.5]",-4.13,40.77,0.1134999990463256,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
392,371109900000000020253889,2022040719,20220407,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,23.0,0.0,0.0,30.0,70.0,0.0,22.796875,"[22.03125, 22.03125, 22.03125, 22.03125, 22.03125, 21.640625, 21.640625, 21.640625, 21.640625, 21.640625, 21.640625, 22.796875, 19.515625]",-4.13,40.77,0.037406250834465,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
393,371109900000000020253889,2022040719,20220407,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.2,1.0,100.0,75.0,70.0,100.0,23.203125,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.203125, 23.203125, 23.203125, 23.203125, 20.609375]",-4.13,40.77,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
394,371109900000000020253889,2022040719,20220407,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.4,1.0,100.0,65.0,70.0,100.0,22.828125,"[22.828125, 22.828125, 22.828125, 22.828125, 22.828125, 22.828125, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",-4.13,40.77,0.0493124984204769,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
395,371109900000000020253889,2022040719,20220407,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.3,1.0,95.0,70.0,70.0,95.0,21.59375,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 19.796875, 19.796875, 21.59375, 21.59375, 18.796875]",-4.13,40.77,0.0563125014305114,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
396,371109900000000020253889,2022040719,20220407,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,54.0,26.9,1.0,79.0,54.0,70.0,79.0,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.796875, 20.796875, 21.0]",-4.13,40.77,0.1061875075101852,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
397,371109900000000020253889,2022040719,20220407,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,70.0,23.0,1.0,83.0,70.0,70.0,83.0,23.515625,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.421875, 22.625]",-4.13,40.77,0.0410937517881393,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
398,371109900000000020253889,2022040719,20220407,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.6,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",-4.13,40.77,0.0,7492.55,1455.5,1.194259631233692,"1,25,80,40,80",72
399,371109900000000020253889,2022040719,20220407,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.5,1.0,100.0,70.0,70.0,100.0,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-4.13,40.77,0.0815000012516975,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
400,371109900000000020253889,2022040720,20220407,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.28125,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125]",-4.73,42.17,0.0160000007599592,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
401,371109900000000020253889,2022040720,20220407,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,61.0,27.0,1.0,93.0,61.0,70.0,93.0,23.09375,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 23.09375, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.59375, 20.59375, 21.203125]",-4.73,42.17,0.1056250035762786,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
402,371109900000000020253889,2022040720,20220407,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-4.73,42.17,0.0475937500596046,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
403,371109900000000020253889,2022040720,20220407,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.9,1.0,100.0,85.0,70.0,100.0,29.296875,"[29.296875, 29.296875, 25.5, 25.5, 24.09375, 24.09375, 24.0, 24.0, 23.09375, 23.09375, 23.796875, 23.796875]",-4.73,42.17,0.028609374538064,7251.9,491.54,1.0677808574304666,"1,22,100,60,80",72
404,371109900000000020253889,2022040720,20220407,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.1,1.0,80.0,94.0,70.0,80.0,21.09375,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.90625, 17.90625, 17.90625, 17.90625, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 18.5, 18.5, 18.5, 18.5]",-4.73,42.17,0.057734377682209,7492.55,1455.5,1.194259631233692,"1,24,90,40,80",72
405,371109900000000020253889,2022040720,20220407,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.0,1.0,100.0,75.0,70.0,100.0,23.0,"[19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 19.0, 23.0, 23.0, 23.0, 23.0, 20.703125]",-4.73,42.17,0.1044375002384185,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
406,371109900000000020253889,2022040720,20220407,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.3,1.0,100.0,70.0,70.0,100.0,21.296875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.296875, 21.296875, 21.296875, 21.296875, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125]",-4.73,42.17,0.066468745470047,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
407,371109900000000020253889,2022040720,20220407,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.3,1.0,100.0,95.0,70.0,100.0,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.3125, 22.34375]",-4.73,42.17,0.0610937513411045,8217.1,399.7,1.0486424651032604,"1,22,100,60,80",72
408,371109900000000020253889,2022040720,20220407,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.3,1.0,100.0,70.0,70.0,100.0,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-4.73,42.17,0.0811875015497207,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
409,371109900000000020253889,2022040720,20220407,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.7,0.0,0.0,30.0,70.0,0.0,21.984375,"[21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.734375, 19.34375]",-4.73,42.17,0.0370937511324882,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
410,371109900000000020253889,2022040720,20220407,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.3,1.0,100.0,65.0,70.0,100.0,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875, 21.171875]",-4.73,42.17,0.049406249076128,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
411,371109900000000020253889,2022040720,20220407,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,26.0,0.0,0.0,30.0,70.0,0.0,22.5,"[21.203125, 21.203125, 20.296875, 20.296875, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 20.90625, 20.90625, 22.5, 22.5, 20.203125, 20.203125, 19.40625, 19.40625, 19.09375, 19.09375, 19.40625]",-4.73,42.17,0.089906245470047,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
412,371109900000000020253889,2022040720,20220407,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.6,1.0,100.0,80.0,70.0,100.0,23.515625,"[22.34375, 22.34375, 22.34375, 22.34375, 22.34375, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.765625, 22.34375]",-4.73,42.17,0.0410937517881393,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
413,371109900000000020253889,2022040720,20220407,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.9,1.0,100.0,80.0,70.0,100.0,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125]",-4.73,42.17,0.1030000001192092,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
414,371109900000000020253889,2022040720,20220407,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,22.0,"[20.703125, 20.703125, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.59375, 19.59375, 22.0, 22.0, 19.0]",-4.73,42.17,0.0565937496721744,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
415,371109900000000020253889,2022040720,20220407,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.7,1.0,46.0,84.0,70.0,46.0,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.703125, 21.703125, 21.703125, 21.703125, 21.90625]",-4.73,42.17,0.039156250655651,7492.55,1455.5,1.194259631233692,"1,24,80,40,80",72
416,371109900000000020253889,2022040720,20220407,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.5,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.5, 19.5, 19.5, 19.5, 18.796875]",-4.73,42.17,7.08984375,7492.55,1455.5,1.194259631233692,"1,25,80,40,80",72
417,371109900000000020253889,2022040720,20220407,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.3,1.0,100.0,90.0,70.0,100.0,23.5,"[21.796875, 21.796875, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.5]",-4.73,42.17,0.1146875023841857,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
418,371109900000000020253889,2022040720,20220407,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.625,"[18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 18.453125, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",-4.73,42.17,0.0628124997019767,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
419,371109900000000020253889,2022040720,20220407,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.7,1.0,100.0,85.0,70.0,100.0,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.90625, 21.90625, 22.703125, 22.703125, 22.0, 22.0, 21.796875, 21.796875, 21.59375, 21.59375]",-4.73,42.17,0.0267890635877847,7251.9,491.54,1.0677808574304666,"1,24,80,40,80",72
420,371109900000000020253889,2022040721,20220407,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.3,1.0,100.0,75.0,70.0,100.0,23.0,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.0, 23.0, 23.0, 23.0, 20.703125]",-5.23,42.47,0.1044375002384185,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
421,371109900000000020253889,2022040721,20220407,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,75.0,23.0,1.0,91.0,75.0,70.0,91.0,23.484375,"[22.71875, 22.71875, 22.71875, 22.71875, 22.71875, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.296875, 22.71875]",-5.23,42.47,0.0410937517881393,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
422,371109900000000020253889,2022040721,20220407,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.1875,"[20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",-5.23,42.47,0.0160000007599592,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
423,371109900000000020253889,2022040721,20220407,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,23.0,0.0,0.0,30.0,70.0,0.0,22.734375,"[22.125, 22.125, 22.125, 22.125, 22.125, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 22.734375, 19.578125]",-5.23,42.47,0.0370937511324882,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
424,371109900000000020253889,2022040721,20220407,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,70.0,26.9,1.0,90.0,70.0,70.0,90.0,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-5.23,42.47,0.0489999987185001,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
425,371109900000000020253889,2022040721,20220407,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.3,1.0,100.0,90.0,70.0,100.0,23.59375,"[21.796875, 21.796875, 18.703125, 18.703125, 19.203125, 19.203125, 19.0, 19.0, 18.796875, 18.796875, 20.09375, 20.09375, 23.59375]",-5.23,42.47,0.1158125028014183,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
426,371109900000000020253889,2022040721,20220407,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,27.1,1.0,100.0,95.0,70.0,100.0,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.71875, 20.71875, 20.71875, 20.71875, 20.71875, 20.1875, 22.71875]",-5.23,42.47,0.0610000006854534,8217.1,399.7,1.0486424651032604,"1,22,100,60,80",72
427,371109900000000020253889,2022040721,20220407,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,58.0,26.9,1.0,86.0,58.0,70.0,86.0,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.796875, 20.796875, 21.09375]",-5.23,42.47,0.106124997138977,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
428,371109900000000020253889,2022040721,20220407,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.5,1.0,100.0,70.0,70.0,100.0,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",-5.23,42.47,0.0808750018477439,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
429,371109900000000020253889,2022040721,20220407,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.7,1.0,100.0,85.0,70.0,100.0,23.40625,"[23.09375, 23.09375, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.796875, 20.796875, 20.703125, 20.703125, 23.40625, 23.40625, 22.0, 22.0, 22.796875, 22.796875, 22.0, 22.0, 21.90625, 21.90625, 21.59375, 21.59375]",-5.23,42.47,0.0267890635877847,7251.9,491.54,1.0677808574304666,"1,24,80,40,80",72
430,371109900000000020253889,2022040721,20220407,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,22.296875,"[21.0, 21.0, 20.296875, 20.296875, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 18.59375, 20.59375, 20.59375, 22.296875, 22.296875, 20.203125, 20.203125, 19.296875, 19.296875, 19.0, 19.0, 19.5]",-5.23,42.47,0.0904062539339065,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
431,371109900000000020253889,2022040721,20220407,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.6,1.0,100.0,90.0,70.0,100.0,19.296875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.296875, 19.296875, 19.296875, 19.296875, 18.703125]",-5.23,42.47,7.08984375,7492.55,1455.5,1.194259631233692,"1,25,80,40,80",72
432,371109900000000020253889,2022040721,20220407,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.3,1.0,100.0,70.0,70.0,100.0,21.296875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.296875, 21.296875, 21.296875, 21.296875, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125]",-5.23,42.47,0.066468745470047,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
433,371109900000000020253889,2022040721,20220407,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.796875,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.59375, 19.59375, 21.796875, 21.796875, 18.90625]",-5.23,42.47,0.0560937486588954,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
434,371109900000000020253889,2022040721,20220407,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.9,1.0,100.0,85.0,70.0,100.0,29.296875,"[29.296875, 29.296875, 25.796875, 25.796875, 24.09375, 24.09375, 24.09375, 24.09375, 23.203125, 23.203125, 23.90625, 23.90625]",-5.23,42.47,0.028609374538064,7251.9,491.54,1.0677808574304666,"1,22,100,60,80",72
435,371109900000000020253889,2022040721,20220407,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.8,1.0,100.0,80.0,70.0,100.0,23.46875,"[23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.8125]",-5.23,42.47,0.1002812534570694,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
436,371109900000000020253889,2022040721,20220407,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,83.0,26.6,1.0,40.0,83.0,70.0,40.0,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",-5.23,42.47,0.039156250655651,7492.55,1455.5,1.194259631233692,"1,24,80,40,80",72
437,371109900000000020253889,2022040721,20220407,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.4,1.0,93.0,94.0,70.0,93.0,21.09375,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 18.09375, 18.09375, 18.09375, 18.09375]",-5.23,42.47,0.057734377682209,7492.55,1455.5,1.194259631233692,"1,24,90,40,80",72
438,371109900000000020253889,2022040721,20220407,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.65625,"[18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 18.5625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-5.23,42.47,0.0615000016987323,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
439,371109900000000020253889,2022040721,20220407,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.5,1.0,100.0,65.0,70.0,100.0,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",-5.23,42.47,0.0493124984204769,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
440,371109900000000020253889,2022040722,20220407,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875]",-6.47,48.73,0.0989062488079071,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
441,371109900000000020253889,2022040722,20220407,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.2,1.0,100.0,70.0,70.0,100.0,23.640625,"[23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 23.0, 23.0, 23.0, 23.0, 23.0, 23.0]",-6.47,48.73,0.0833124965429306,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
442,371109900000000020253889,2022040722,20220407,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.1,1.0,100.0,95.0,70.0,100.0,25.34375,"[25.34375, 25.34375, 25.34375, 25.34375, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.484375, 22.4375]",-6.47,48.73,0.0609062500298023,8217.1,399.7,1.0486424651032604,"1,22,100,60,80",72
443,371109900000000020253889,2022040722,20220407,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.59375,"[18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 18.578125, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-6.47,48.73,0.0608124993741512,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
444,371109900000000020253889,2022040722,20220407,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.3,1.0,80.0,94.0,70.0,80.0,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.09375, 18.09375, 18.09375, 18.09375]",-6.47,48.73,0.0,7492.55,1455.5,1.194259631233692,"1,24,90,40,80",72
445,371109900000000020253889,2022040722,20220407,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.4,1.0,100.0,90.0,70.0,100.0,23.59375,"[21.796875, 21.796875, 18.796875, 18.796875, 19.203125, 19.203125, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.59375]",-6.47,48.73,0.1163749992847442,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
446,371109900000000020253889,2022040722,20220407,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.796875,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.703125, 19.703125, 21.796875, 21.796875, 18.796875]",-6.47,48.73,0.0563125014305114,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
447,371109900000000020253889,2022040722,20220407,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.5,1.0,40.0,44.0,70.0,40.0,21.1875,"[20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",-6.47,48.73,0.0160000007599592,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
448,371109900000000020253889,2022040722,20220407,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.4,1.0,100.0,65.0,70.0,100.0,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",-6.47,48.73,0.0491875000298023,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
449,371109900000000020253889,2022040722,20220407,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.8,1.0,100.0,85.0,70.0,100.0,23.40625,"[23.09375, 23.09375, 23.296875, 23.296875, 22.90625, 22.90625, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.40625, 23.40625, 22.0, 22.0, 22.796875, 22.796875, 22.09375, 22.09375, 21.90625, 21.90625, 21.59375, 21.59375]",-6.47,48.73,0.0,7251.9,491.54,1.0677808574304666,"1,24,80,40,80",72
450,371109900000000020253889,2022040722,20220407,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.1,1.0,100.0,75.0,70.0,100.0,23.0,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.0, 23.0, 23.0, 23.0, 20.5625]",-6.47,48.73,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
451,371109900000000020253889,2022040722,20220407,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,22.203125,"[20.90625, 20.90625, 20.203125, 20.203125, 19.0, 19.0, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.5, 20.5, 22.203125, 22.203125, 20.09375, 20.09375, 19.296875, 19.296875, 19.0, 19.0, 19.59375]",-6.47,48.73,0.0904062539339065,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
452,371109900000000020253889,2022040722,20220407,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,23.0,0.0,0.0,30.0,70.0,0.0,22.09375,"[21.921875, 21.921875, 21.921875, 21.921875, 21.921875, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 22.09375, 19.3125]",-6.47,48.73,0.0370937511324882,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
453,371109900000000020253889,2022040722,20220407,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.296875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.296875, 19.296875, 19.296875, 19.296875, 18.703125]",-6.47,48.73,0.0,7492.55,1455.5,1.194259631233692,"1,25,80,40,80",72
454,371109900000000020253889,2022040722,20220407,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,58.0,26.9,1.0,86.0,58.0,70.0,86.0,23.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.796875, 20.796875, 21.09375]",-6.47,48.73,0.1064062565565109,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
455,371109900000000020253889,2022040722,20220407,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,30.1,1.0,100.0,85.0,70.0,100.0,29.5,"[29.5, 29.5, 25.703125, 25.703125, 24.296875, 24.296875, 24.203125, 24.203125, 23.296875, 23.296875, 24.0, 24.0]",-6.47,48.73,0.0,7251.9,491.54,1.0677808574304666,"1,22,100,60,80",72
456,371109900000000020253889,2022040722,20220407,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,87.0,26.9,1.0,60.0,87.0,70.0,60.0,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",-6.47,48.73,0.0,7492.55,1455.5,1.194259631233692,"1,24,80,40,80",72
457,371109900000000020253889,2022040722,20220407,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.4,1.0,100.0,70.0,70.0,100.0,21.296875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.296875, 21.296875, 21.296875, 21.296875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.296875, 19.296875, 19.296875, 19.296875, 20.09375]",-6.47,48.73,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
458,371109900000000020253889,2022040722,20220407,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.1,1.0,100.0,75.0,70.0,100.0,23.640625,"[23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 23.640625, 23.0, 23.0, 23.0, 23.0, 23.0, 23.0]",-6.47,48.73,0.0503125004470348,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
459,371109900000000020253889,2022040722,20220407,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.4,1.0,100.0,80.0,70.0,100.0,23.15625,"[22.4375, 22.4375, 22.4375, 22.4375, 22.4375, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.578125, 22.4375]",-6.47,48.73,0.0410937517881393,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
460,371109900000000020253889,2022040723,20220407,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,61.0,27.0,1.0,93.0,61.0,70.0,93.0,23.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.703125, 20.703125, 17.90625, 17.90625, 23.40625, 19.5, 19.5, 18.703125, 18.703125, 19.40625, 19.40625, 18.796875, 18.796875, 22.296875, 22.296875, 20.796875, 20.796875, 21.0]",-7.03,52.2,0.106124997138977,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
461,371109900000000020253889,2022040723,20220407,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.765625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-7.03,52.2,0.0611874982714653,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
462,371109900000000020253889,2022040723,20220407,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,93.0,27.2,1.0,73.0,93.0,70.0,73.0,22.0,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 17.90625, 17.90625, 17.90625, 17.90625, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 18.796875, 18.796875, 18.796875, 18.796875]",-7.03,52.2,0.0,7492.55,1455.5,1.194259631233692,"1,24,90,40,80",72
463,371109900000000020253889,2022040723,20220407,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,30.0,1.0,100.0,85.0,70.0,100.0,29.40625,"[29.40625, 29.40625, 25.59375, 25.59375, 24.203125, 24.203125, 24.203125, 24.203125, 23.203125, 23.203125, 23.90625, 23.90625]",-7.03,52.2,0.0,7251.9,491.54,1.0677808574304666,"1,22,100,60,80",72
464,371109900000000020253889,2022040723,20220407,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.8,1.0,100.0,80.0,70.0,100.0,23.328125,"[23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-7.03,52.2,0.1018124967813491,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
465,371109900000000020253889,2022040723,20220407,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,23.0,0.0,0.0,30.0,70.0,0.0,22.0,"[22.0, 22.0, 22.0, 22.0, 22.0, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.90625, 19.34375]",-7.03,52.2,0.0370000004768371,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
466,371109900000000020253889,2022040723,20220407,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.1,1.0,100.0,80.0,70.0,100.0,23.390625,"[22.4375, 22.4375, 22.4375, 22.4375, 22.4375, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 21.09375, 22.4375]",-7.03,52.2,0.0410937517881393,8217.1,399.7,1.0486424651032604,"1,24,80,40,80",72
467,371109900000000020253889,2022040723,20220407,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,70.0,26.9,1.0,90.0,70.0,70.0,90.0,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.0, 23.0, 23.0, 23.0, 23.0, 23.0]",-7.03,52.2,0.0490937493741512,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
468,371109900000000020253889,2022040723,20220407,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.8,1.0,100.0,85.0,70.0,100.0,23.40625,"[23.09375, 23.09375, 23.296875, 23.296875, 22.90625, 22.90625, 22.40625, 22.40625, 20.703125, 20.703125, 20.703125, 20.703125, 23.40625, 23.40625, 22.0, 22.0, 22.796875, 22.796875, 22.09375, 22.09375, 21.90625, 21.90625, 21.703125, 21.703125]",-7.03,52.2,0.0,7251.9,491.54,1.0677808574304666,"1,24,80,40,80",72
469,371109900000000020253889,2022040723,20220407,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.4,1.0,100.0,70.0,70.0,100.0,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.0, 23.0, 23.0, 23.0, 23.0, 23.0]",-7.03,52.2,0.0816875025629997,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
470,371109900000000020253889,2022040723,20220407,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.3,1.0,100.0,75.0,70.0,100.0,23.0,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.0, 23.0, 23.0, 23.0, 20.84375]",-7.03,52.2,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
471,371109900000000020253889,2022040723,20220407,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,47.0,26.4,1.0,50.0,47.0,70.0,50.0,21.28125,"[21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125]",-7.03,52.2,0.0160000007599592,5714.3,317.0,1.0554748613128466,"1,24,80,40,80",72
472,371109900000000020253889,2022040723,20220407,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,22.09375,"[20.796875, 20.796875, 20.09375, 20.09375, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.5, 20.5, 22.09375, 22.09375, 20.0, 20.0, 19.296875, 19.296875, 19.0, 19.0, 19.59375]",-7.03,52.2,0.0900937467813491,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
