,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
473,371109900000000020253889,2022040723,20220407,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.6,1.0,100.0,90.0,70.0,100.0,19.5,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.5, 19.5, 19.5, 19.5, 18.796875]",-7.03,52.2,0.0,7492.55,1455.5,1.194259631233692,"1,25,80,40,80",72
474,371109900000000020253889,2022040723,20220407,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.7,1.0,46.0,84.0,70.0,46.0,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-7.03,52.2,0.0,7492.55,1455.5,1.194259631233692,"1,24,80,40,80",72
475,371109900000000020253889,2022040723,20220407,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.3,1.0,100.0,70.0,70.0,100.0,21.296875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 21.296875, 21.296875, 21.296875, 21.296875, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125]",-7.03,52.2,0.0,9098.6,500.0,1.054953509331106,"1,24,80,40,80",72
476,371109900000000020253889,2022040723,20220407,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.3,1.0,100.0,90.0,70.0,100.0,23.59375,"[21.796875, 21.796875, 18.796875, 18.796875, 19.40625, 19.40625, 18.90625, 18.90625, 18.90625, 18.90625, 20.09375, 20.09375, 23.59375]",-7.03,52.2,0.1151250004768371,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
477,371109900000000020253889,2022040723,20220407,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.6,1.0,100.0,65.0,70.0,100.0,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.125, 21.125, 21.125, 21.125, 21.125, 21.125]",-7.03,52.2,0.0490937493741512,6449.1,202.3,1.031368718115706,"0,25,60,40,80",72
478,371109900000000020253889,2022040723,20220407,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.59375,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.796875, 19.796875, 21.59375, 21.59375, 18.796875]",-7.03,52.2,0.0563125014305114,12460.1,577.87,1.0463776374186404,"0,25,60,40,80",72
479,371109900000000020253889,2022040723,20220407,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.2,1.0,100.0,95.0,70.0,100.0,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 20.15625, 22.4375]",-7.03,52.2,0.0615937486290931,8217.1,399.7,1.0486424651032604,"1,22,100,60,80",72
480,371109900000000020253889,2022040800,20220408,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.7,1.0,100.0,85.0,70.0,100.0,23.40625,"[23.09375, 23.09375, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.703125, 20.703125, 20.796875, 20.796875, 23.40625, 23.40625, 22.0, 22.0, 22.796875, 22.796875, 22.0, 22.0, 21.796875, 21.796875, 21.5, 21.5]",-7.3,54.03,0.0,7262.2,490.18,1.0674974525625844,"1,24,80,40,80",72
481,371109900000000020253889,2022040800,20220408,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.8,0.0,0.0,30.0,70.0,0.0,22.09375,"[20.703125, 20.703125, 20.0, 20.0, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.796875, 20.40625, 20.40625, 22.09375, 22.09375, 20.0, 20.0, 19.296875, 19.296875, 19.0, 19.0, 19.703125]",-7.3,54.03,0.0895937532186508,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
482,371109900000000020253889,2022040800,20220408,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.2,1.0,100.0,70.0,70.0,100.0,21.296875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.296875, 21.296875, 21.296875, 21.296875, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",-7.3,54.03,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
483,371109900000000020253889,2022040800,20220408,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.6,1.0,100.0,90.0,70.0,100.0,19.5,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.5, 19.5, 19.5, 19.5, 18.796875]",-7.3,54.03,0.0,7494.4,1457.0,1.194411827497865,"1,25,80,40,80",72
484,371109900000000020253889,2022040800,20220408,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,66.0,27.8,1.0,91.0,66.0,70.0,91.0,21.9375,"[18.75, 18.75, 18.75, 18.75, 18.75, 18.75, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 18.75, 18.75, 18.75, 18.75, 18.75, 18.75, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.9375]",-7.3,54.03,0.0609062500298023,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
485,371109900000000020253889,2022040800,20220408,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.0, 23.0, 23.0, 23.0, 23.0, 23.0]",-7.3,54.03,0.0480937510728836,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
486,371109900000000020253889,2022040800,20220408,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,47.0,26.4,1.0,50.0,47.0,70.0,50.0,21.359375,"[21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-7.3,54.03,0.0160000007599592,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
487,371109900000000020253889,2022040800,20220408,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.7,1.0,100.0,65.0,70.0,100.0,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",-7.3,54.03,0.0489999987185001,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
488,371109900000000020253889,2022040800,20220408,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,29.9,1.0,100.0,75.0,70.0,100.0,23.0,"[18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 18.40625, 23.0, 23.0, 23.0, 23.0, 20.5625]",-7.3,54.03,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
489,371109900000000020253889,2022040800,20220408,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,93.0,27.0,1.0,66.0,93.0,70.0,66.0,21.203125,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.90625, 17.90625, 17.90625, 17.90625, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.203125, 18.203125, 18.203125, 18.203125]",-7.3,54.03,0.0,7494.4,1457.0,1.194411827497865,"1,24,90,40,80",72
490,371109900000000020253889,2022040800,20220408,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,81.0,26.5,1.0,33.0,81.0,70.0,33.0,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",-7.3,54.03,0.0,7494.4,1457.0,1.194411827497865,"1,24,80,40,80",72
491,371109900000000020253889,2022040800,20220408,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,58.0,26.9,1.0,86.0,58.0,70.0,86.0,23.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.703125, 20.703125, 17.90625, 17.90625, 23.40625, 19.59375, 19.59375, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.90625, 20.90625, 21.09375]",-7.3,54.03,0.1062187552452087,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
492,371109900000000020253889,2022040800,20220408,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.2,1.0,100.0,90.0,70.0,100.0,23.5,"[21.703125, 21.703125, 18.703125, 18.703125, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.5]",-7.3,54.03,0.1148125007748603,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
493,371109900000000020253889,2022040800,20220408,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.40625,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 20.09375, 20.09375, 21.40625, 21.40625, 18.703125]",-7.3,54.03,0.0563125014305114,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
494,371109900000000020253889,2022040800,20220408,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.2,1.0,100.0,70.0,70.0,100.0,23.5625,"[23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.5625, 23.0, 23.0, 23.0, 23.0, 23.0, 23.0]",-7.3,54.03,0.0806875005364418,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
495,371109900000000020253889,2022040800,20220408,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.9,0.0,0.0,30.0,70.0,0.0,21.953125,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.953125, 19.40625]",-7.3,54.03,0.0368124991655349,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
496,371109900000000020253889,2022040800,20220408,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.9,1.0,100.0,85.0,70.0,100.0,29.40625,"[29.40625, 29.40625, 25.703125, 25.703125, 24.203125, 24.203125, 24.203125, 24.203125, 23.203125, 23.203125, 23.90625, 23.90625]",-7.3,54.03,0.0,7262.2,490.18,1.0674974525625844,"1,22,100,60,80",72
497,371109900000000020253889,2022040800,20220408,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.46875,"[23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 23.46875, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375, 21.859375]",-7.3,54.03,0.098812498152256,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
498,371109900000000020253889,2022040800,20220408,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.5,1.0,100.0,80.0,70.0,100.0,23.203125,"[22.40625, 22.40625, 22.40625, 22.40625, 22.40625, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.640625, 22.40625]",-7.3,54.03,0.0410000011324882,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
499,371109900000000020253889,2022040800,20220408,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.1,1.0,100.0,95.0,70.0,100.0,25.34375,"[25.34375, 25.34375, 25.34375, 25.34375, 20.3125, 20.3125, 20.3125, 20.3125, 20.3125, 20.28125, 22.40625]",-7.3,54.03,0.0608124993741512,8213.8,399.9,1.0486863571063332,"1,22,100,60,80",72
500,371109900000000020253889,2022040801,20220408,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,93.0,26.8,1.0,60.0,93.0,70.0,60.0,21.59375,"[18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 18.09375, 17.90625, 17.90625, 17.90625, 17.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.296875, 18.296875, 18.296875, 18.296875]",-7.5,55.57,0.0,7494.4,1457.0,1.194411827497865,"1,24,90,40,80",72
501,371109900000000020253889,2022040801,20220408,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125, 21.828125]",-7.5,55.57,0.0989999994635582,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
502,371109900000000020253889,2022040801,20220408,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,58.0,26.9,1.0,86.0,58.0,70.0,86.0,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.203125, 19.59375, 19.59375, 18.703125, 18.703125, 19.40625, 19.40625, 18.796875, 18.796875, 22.296875, 22.296875, 20.703125, 20.703125, 21.203125]",-7.5,55.57,0.1062187552452087,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
503,371109900000000020253889,2022040801,20220408,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.6,1.0,100.0,85.0,70.0,100.0,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.796875, 20.796875, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-7.5,55.57,0.0,7262.2,490.18,1.0674974525625844,"1,24,80,40,80",72
504,371109900000000020253889,2022040801,20220408,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,58.0,27.7,1.0,73.0,58.0,70.0,73.0,21.609375,"[18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",-7.5,55.57,0.0620937496423721,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
505,371109900000000020253889,2022040801,20220408,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,75.0,22.7,1.0,91.0,75.0,70.0,91.0,23.484375,"[22.5625, 22.5625, 22.5625, 22.5625, 22.5625, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.0625, 22.5625]",-7.5,55.57,0.0410000011324882,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
506,371109900000000020253889,2022040801,20220408,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.4,1.0,100.0,65.0,70.0,100.0,22.9375,"[22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 22.9375, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625]",-7.5,55.57,0.0489999987185001,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
507,371109900000000020253889,2022040801,20220408,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.1,1.0,100.0,75.0,70.0,100.0,22.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 22.90625, 22.90625, 22.90625, 22.90625, 20.5625]",-7.5,55.57,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
508,371109900000000020253889,2022040801,20220408,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.1,1.0,100.0,70.0,70.0,100.0,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",-7.5,55.57,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
509,371109900000000020253889,2022040801,20220408,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",-7.5,55.57,0.0,7494.4,1457.0,1.194411827497865,"1,25,80,40,80",72
510,371109900000000020253889,2022040801,20220408,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.5,1.0,100.0,95.0,70.0,100.0,25.34375,"[25.34375, 25.34375, 25.34375, 25.34375, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 20.296875, 22.5625]",-7.5,55.57,0.0604062490165233,8213.8,399.9,1.0486863571063332,"1,22,100,60,80",72
511,371109900000000020253889,2022040801,20220408,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.1,1.0,100.0,70.0,70.0,100.0,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125]",-7.5,55.57,0.0808124989271164,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
512,371109900000000020253889,2022040801,20220408,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.90625,"[20.703125, 20.703125, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.5, 19.5, 21.90625, 21.90625, 19.0]",-7.5,55.57,0.0560937486588954,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
513,371109900000000020253889,2022040801,20220408,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,23.0,0.0,0.0,30.0,70.0,0.0,22.0625,"[22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.953125, 19.4375]",-7.5,55.57,0.0368124991655349,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
514,371109900000000020253889,2022040801,20220408,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.7,1.0,46.0,84.0,70.0,46.0,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375, 21.59375, 21.59375, 21.796875]",-7.5,55.57,0.0,7494.4,1457.0,1.194411827497865,"1,24,80,40,80",72
515,371109900000000020253889,2022040801,20220408,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.359375,"[21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-7.5,55.57,0.0160000007599592,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
516,371109900000000020253889,2022040801,20220408,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,66.0,26.7,1.0,80.0,66.0,70.0,80.0,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125]",-7.5,55.57,0.0474062487483024,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
517,371109900000000020253889,2022040801,20220408,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.8,1.0,100.0,85.0,70.0,100.0,29.09375,"[29.09375, 29.09375, 25.5, 25.5, 24.296875, 24.296875, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",-7.5,55.57,0.0,7262.2,490.18,1.0674974525625844,"1,22,100,60,80",72
518,371109900000000020253889,2022040801,20220408,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,26.0,0.0,0.0,30.0,70.0,0.0,22.296875,"[20.90625, 20.90625, 20.203125, 20.203125, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 20.703125, 20.703125, 22.296875, 22.296875, 20.09375, 20.09375, 19.40625, 19.40625, 19.09375, 19.09375, 19.5]",-7.5,55.57,0.0898125022649765,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
519,371109900000000020253889,2022040801,20220408,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.3,1.0,100.0,90.0,70.0,100.0,23.59375,"[21.703125, 21.703125, 18.796875, 18.796875, 19.40625, 19.40625, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.59375]",-7.5,55.57,0.1181249991059303,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
520,371109900000000020253889,2022040802,20220408,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.7,1.0,100.0,95.0,70.0,100.0,25.3125,"[25.3125, 25.3125, 25.3125, 25.3125, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 20.453125, 22.53125]",-7.8,57.03,0.0609062500298023,8213.8,399.9,1.0486863571063332,"1,22,100,60,80",72
521,371109900000000020253889,2022040802,20220408,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.4,1.0,100.0,70.0,70.0,100.0,23.5,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-7.8,57.03,0.082125000655651,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
522,371109900000000020253889,2022040802,20220408,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.2,1.0,86.0,94.0,70.0,86.0,22.0,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 17.90625, 17.90625, 17.90625, 17.90625, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 22.0, 18.703125, 18.703125, 18.703125, 18.703125]",-7.8,57.03,0.0,7494.4,1457.0,1.194411827497865,"1,24,90,40,80",72
523,371109900000000020253889,2022040802,20220408,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.59375,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.59375, 19.59375, 19.59375, 19.59375, 18.796875]",-7.8,57.03,0.0,7494.4,1457.0,1.194411827497865,"1,25,80,40,80",72
524,371109900000000020253889,2022040802,20220408,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,47.0,26.4,1.0,50.0,47.0,70.0,50.0,21.4375,"[21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375, 21.4375]",-7.8,57.03,0.0160000007599592,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
525,371109900000000020253889,2022040802,20220408,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.1,1.0,100.0,90.0,70.0,100.0,23.40625,"[21.703125, 21.703125, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 19.796875, 19.796875, 23.40625]",-7.8,57.03,0.1141249984502792,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
526,371109900000000020253889,2022040802,20220408,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.7,1.0,100.0,85.0,70.0,100.0,29.09375,"[29.09375, 29.09375, 25.59375, 25.59375, 24.203125, 24.203125, 24.09375, 24.09375, 23.0, 23.0, 23.703125, 23.703125]",-7.8,57.03,0.0,7262.2,490.18,1.0674974525625844,"1,22,100,60,80",72
527,371109900000000020253889,2022040802,20220408,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,58.0,27.7,1.0,73.0,58.0,70.0,73.0,21.765625,"[18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-7.8,57.03,0.0649062469601631,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
528,371109900000000020253889,2022040802,20220408,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.3,1.0,95.0,70.0,70.0,95.0,21.703125,"[20.703125, 20.703125, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.796875, 19.796875, 21.703125, 21.703125, 18.796875]",-7.8,57.03,0.0561874993145465,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
529,371109900000000020253889,2022040802,20220408,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.8,0.0,0.0,30.0,70.0,0.0,22.640625,"[21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 22.640625, 19.453125]",-7.8,57.03,0.0371875017881393,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
530,371109900000000020253889,2022040802,20220408,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.2,1.0,100.0,70.0,70.0,100.0,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",-7.8,57.03,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
531,371109900000000020253889,2022040802,20220408,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,70.0,26.9,1.0,90.0,70.0,70.0,90.0,23.5,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-7.8,57.03,0.0470937490463256,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
532,371109900000000020253889,2022040802,20220408,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.5,1.0,100.0,80.0,70.0,100.0,23.578125,"[22.53125, 22.53125, 22.53125, 22.53125, 22.53125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 21.671875, 22.53125]",-7.8,57.03,0.0410000011324882,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
533,371109900000000020253889,2022040802,20220408,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.1,1.0,100.0,65.0,70.0,100.0,22.78125,"[22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 22.78125, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375]",-7.8,57.03,0.0493124984204769,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
534,371109900000000020253889,2022040802,20220408,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.6,1.0,100.0,80.0,70.0,100.0,22.90625,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-7.8,57.03,0.0984999984502792,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
535,371109900000000020253889,2022040802,20220408,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.6,1.0,100.0,85.0,70.0,100.0,23.203125,"[23.0, 23.0, 23.09375, 23.09375, 22.59375, 22.59375, 22.09375, 22.09375, 20.703125, 20.703125, 20.796875, 20.796875, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.59375, 21.59375, 21.40625, 21.40625]",-7.8,57.03,0.0,7262.2,490.18,1.0674974525625844,"1,24,80,40,80",72
536,371109900000000020253889,2022040802,20220408,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.0,1.0,100.0,75.0,70.0,100.0,23.0,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.0, 23.0, 23.0, 23.0, 20.546875]",-7.8,57.03,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
537,371109900000000020253889,2022040802,20220408,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,58.0,26.9,1.0,86.0,58.0,70.0,86.0,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.90625]",-7.8,57.03,0.1070000007748603,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
538,371109900000000020253889,2022040802,20220408,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.8,0.0,0.0,30.0,70.0,0.0,22.296875,"[20.796875, 20.796875, 20.09375, 20.09375, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.5, 20.5, 22.296875, 22.296875, 20.09375, 20.09375, 19.296875, 19.296875, 19.0, 19.0, 19.59375]",-7.8,57.03,0.0900937467813491,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
539,371109900000000020253889,2022040802,20220408,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,85.0,26.7,1.0,53.0,85.0,70.0,53.0,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.90625]",-7.8,57.03,0.0,7494.4,1457.0,1.194411827497865,"1,24,80,40,80",72
540,371109900000000020253889,2022040803,20220408,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,58.0,27.7,1.0,73.0,58.0,70.0,73.0,21.6875,"[18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 18.421875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-7.93,58.27,0.0612968727946281,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
541,371109900000000020253889,2022040803,20220408,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.1,1.0,100.0,70.0,70.0,100.0,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-7.93,58.27,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
542,371109900000000020253889,2022040803,20220408,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.8,1.0,46.0,84.0,70.0,46.0,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375, 21.59375, 21.59375, 21.796875]",-7.93,58.27,0.0,7494.4,1457.0,1.194411827497865,"1,24,80,40,80",72
543,371109900000000020253889,2022040803,20220408,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.6,1.0,100.0,85.0,70.0,100.0,29.0,"[29.0, 29.0, 25.296875, 25.296875, 24.09375, 24.09375, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",-7.93,58.27,0.0,7262.2,490.18,1.0674974525625844,"1,22,100,60,80",72
544,371109900000000020253889,2022040803,20220408,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.5,1.0,100.0,85.0,70.0,100.0,23.296875,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-7.93,58.27,0.0,7262.2,490.18,1.0674974525625844,"1,24,80,40,80",72
545,371109900000000020253889,2022040803,20220408,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.8,0.0,0.0,30.0,70.0,0.0,22.34375,"[21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 22.34375, 19.34375]",-7.93,58.27,0.0368124991655349,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
546,371109900000000020253889,2022040803,20220408,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.6,1.0,100.0,80.0,70.0,100.0,23.109375,"[23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-7.93,58.27,0.1036874949932098,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
547,371109900000000020253889,2022040803,20220408,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.6,1.0,100.0,80.0,70.0,100.0,23.34375,"[22.4375, 22.4375, 22.4375, 22.4375, 22.4375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.625, 22.4375]",-7.93,58.27,0.0410000011324882,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
548,371109900000000020253889,2022040803,20220408,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.5,1.0,40.0,44.0,70.0,40.0,21.40625,"[21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-7.93,58.27,0.0160000007599592,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
549,371109900000000020253889,2022040803,20220408,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-7.93,58.27,0.0470937490463256,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
550,371109900000000020253889,2022040803,20220408,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.2,1.0,100.0,65.0,70.0,100.0,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875]",-7.93,58.27,0.0490937493741512,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
551,371109900000000020253889,2022040803,20220408,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.8,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",-7.93,58.27,0.0,7494.4,1457.0,1.194411827497865,"1,25,80,40,80",72
552,371109900000000020253889,2022040803,20220408,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.1,1.0,100.0,75.0,70.0,100.0,23.0,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.0, 23.0, 23.0, 23.0, 20.328125]",-7.93,58.27,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
553,371109900000000020253889,2022040803,20220408,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,22.40625,"[21.0, 21.0, 20.203125, 20.203125, 19.0, 19.0, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.59375, 20.59375, 22.40625, 22.40625, 20.203125, 20.203125, 19.296875, 19.296875, 19.0, 19.0, 19.59375]",-7.93,58.27,0.089906245470047,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
554,371109900000000020253889,2022040803,20220408,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.796875,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.90625, 19.90625, 21.796875, 21.796875, 18.796875]",-7.93,58.27,0.0561874993145465,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
555,371109900000000020253889,2022040803,20220408,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,61.0,26.9,1.0,93.0,61.0,70.0,93.0,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.203125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 21.09375]",-7.93,58.27,0.1059062480926513,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
556,371109900000000020253889,2022040803,20220408,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.2,1.0,100.0,90.0,70.0,100.0,23.40625,"[21.703125, 21.703125, 18.703125, 18.703125, 19.203125, 19.203125, 19.0, 19.0, 18.796875, 18.796875, 20.0, 20.0, 23.40625]",-7.93,58.27,0.113375000655651,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
557,371109900000000020253889,2022040803,20220408,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.2,1.0,100.0,70.0,70.0,100.0,23.59375,"[23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-7.93,58.27,0.0806249976158142,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
558,371109900000000020253889,2022040803,20220408,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.3,1.0,100.0,95.0,70.0,100.0,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.390625, 22.4375]",-7.93,58.27,0.0604062490165233,8213.8,399.9,1.0486863571063332,"1,22,100,60,80",72
559,371109900000000020253889,2022040803,20220408,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,93.0,26.9,1.0,66.0,93.0,70.0,66.0,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.90625, 17.90625, 17.90625, 17.90625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.40625, 18.40625, 18.40625, 18.40625]",-7.93,58.27,0.0,7494.4,1457.0,1.194411827497865,"1,24,90,40,80",72
560,371109900000000020253889,2022040804,20220408,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.5625,"[18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 18.21875, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625]",-7.53,58.87,0.0667187497019767,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
561,371109900000000020253889,2022040804,20220408,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",-7.53,58.87,0.0,7494.4,1457.0,1.194411827497865,"1,25,80,40,80",72
562,371109900000000020253889,2022040804,20220408,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.1,1.0,100.0,70.0,70.0,100.0,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-7.53,58.87,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
563,371109900000000020253889,2022040804,20220408,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.4,1.0,100.0,70.0,70.0,100.0,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-7.53,58.87,0.0801874995231628,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
564,371109900000000020253889,2022040804,20220408,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.453125,"[23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875]",-7.53,58.87,0.0469999983906745,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
565,371109900000000020253889,2022040804,20220408,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,50.0,22.5,1.0,49.0,50.0,70.0,49.0,23.484375,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.09375, 22.6875]",-7.53,58.87,0.0410937517881393,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
566,371109900000000020253889,2022040804,20220408,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,22.203125,"[20.796875, 20.796875, 20.0, 20.0, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.40625, 20.40625, 22.203125, 22.203125, 20.09375, 20.09375, 19.296875, 19.296875, 19.09375, 19.09375, 19.796875]",-7.53,58.87,0.0905937477946281,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
567,371109900000000020253889,2022040804,20220408,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.6,1.0,100.0,85.0,70.0,100.0,28.90625,"[28.90625, 28.90625, 25.40625, 25.40625, 23.796875, 23.796875, 23.796875, 23.796875, 22.90625, 22.90625, 23.59375, 23.59375]",-7.53,58.87,0.0,7262.2,490.18,1.0674974525625844,"1,22,100,60,80",72
568,371109900000000020253889,2022040804,20220408,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.7,1.0,46.0,84.0,70.0,46.0,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",-7.53,58.87,0.0,7494.4,1457.0,1.194411827497865,"1,24,80,40,80",72
569,371109900000000020253889,2022040804,20220408,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.453125,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 21.453125]",-7.53,58.87,0.0158984381705522,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
570,371109900000000020253889,2022040804,20220408,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.3,1.0,95.0,70.0,70.0,95.0,21.796875,"[20.59375, 20.59375, 18.90625, 18.90625, 19.296875, 19.296875, 19.296875, 19.296875, 19.703125, 19.703125, 21.796875, 21.796875, 18.90625]",-7.53,58.87,0.0561874993145465,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
571,371109900000000020253889,2022040804,20220408,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.8,0.0,0.0,30.0,70.0,0.0,22.453125,"[22.1875, 22.1875, 22.1875, 22.1875, 22.1875, 21.671875, 21.671875, 21.671875, 21.671875, 21.671875, 21.671875, 22.453125, 19.515625]",-7.53,58.87,0.0365937501192092,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
572,371109900000000020253889,2022040804,20220408,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.2,1.0,80.0,94.0,70.0,80.0,21.296875,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.90625, 17.90625, 17.90625, 17.90625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.796875, 18.796875, 18.796875, 18.796875]",-7.53,58.87,0.0,7494.4,1457.0,1.194411827497865,"1,24,90,40,80",72
573,371109900000000020253889,2022040804,20220408,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,29.8,1.0,100.0,75.0,70.0,100.0,22.90625,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.90625, 22.90625, 22.90625, 22.90625, 20.3125]",-7.53,58.87,0.1045624986290931,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
574,371109900000000020253889,2022040804,20220408,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.2,1.0,100.0,90.0,70.0,100.0,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 19.796875, 19.796875, 23.296875]",-7.53,58.87,0.1151250004768371,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
575,371109900000000020253889,2022040804,20220408,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,61.0,27.0,1.0,93.0,61.0,70.0,93.0,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.203125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 21.09375]",-7.53,58.87,0.1060937494039535,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
576,371109900000000020253889,2022040804,20220408,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.4,1.0,100.0,85.0,70.0,100.0,23.203125,"[22.90625, 22.90625, 23.09375, 23.09375, 22.703125, 22.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375, 20.59375, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-7.53,58.87,0.0,7262.2,490.18,1.0674974525625844,"1,24,80,40,80",72
577,371109900000000020253889,2022040804,20220408,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.2,1.0,100.0,65.0,70.0,100.0,22.765625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375]",-7.53,58.87,0.0489999987185001,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
578,371109900000000020253889,2022040804,20220408,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.6,1.0,100.0,80.0,70.0,100.0,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-7.53,58.87,0.1014062464237213,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
579,371109900000000020253889,2022040804,20220408,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.8,1.0,100.0,95.0,70.0,100.0,25.21875,"[25.21875, 25.21875, 25.21875, 25.21875, 20.65625, 20.65625, 20.65625, 20.65625, 20.65625, 20.34375, 22.6875]",-7.53,58.87,0.0613125003874301,8213.8,399.9,1.0486863571063332,"1,22,100,60,80",72
580,371109900000000020253889,2022040805,20220408,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",-7.97,60.23,0.0461875014007091,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
581,371109900000000020253889,2022040805,20220408,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.1,1.0,100.0,65.0,70.0,100.0,22.625,"[22.625, 22.625, 22.625, 22.625, 22.625, 22.625, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375]",-7.97,60.23,0.0489062517881393,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
582,371109900000000020253889,2022040805,20220408,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,29.9,1.0,100.0,75.0,70.0,100.0,22.796875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 22.796875, 22.796875, 22.796875, 22.796875, 20.40625]",-7.97,60.23,0.1045624986290931,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
583,371109900000000020253889,2022040805,20220408,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.703125,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.796875, 19.796875, 21.703125, 21.703125, 18.796875]",-7.97,60.23,0.0560937486588954,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
584,371109900000000020253889,2022040805,20220408,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.3,1.0,100.0,85.0,70.0,100.0,23.09375,"[22.796875, 22.796875, 23.0, 23.0, 22.5, 22.5, 22.0, 22.0, 20.59375, 20.59375, 20.5, 20.5, 23.09375, 23.09375, 21.703125, 21.703125, 22.5, 22.5, 21.796875, 21.796875, 21.703125, 21.703125, 21.40625, 21.40625]",-7.97,60.23,0.0,7262.2,490.18,1.0674974525625844,"1,24,80,40,80",72
585,371109900000000020253889,2022040805,20220408,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.6,1.0,100.0,80.0,70.0,100.0,23.046875,"[23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",-7.97,60.23,0.1000000014901161,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
586,371109900000000020253889,2022040805,20220408,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,26.0,0.0,0.0,30.0,70.0,0.0,22.203125,"[20.90625, 20.90625, 20.09375, 20.09375, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.796875, 20.59375, 20.59375, 22.203125, 22.203125, 20.09375, 20.09375, 19.296875, 19.296875, 19.09375, 19.09375, 19.59375]",-7.97,60.23,0.0900000035762786,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
587,371109900000000020253889,2022040805,20220408,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.2,1.0,100.0,90.0,70.0,100.0,23.40625,"[21.59375, 21.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 19.796875, 19.796875, 23.40625]",-7.97,60.23,0.1146875023841857,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
588,371109900000000020253889,2022040805,20220408,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.0,1.0,100.0,70.0,70.0,100.0,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.09375, 19.09375, 19.09375, 19.09375, 20.0]",-7.97,60.23,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
589,371109900000000020253889,2022040805,20220408,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,92.0,26.5,1.0,40.0,92.0,70.0,40.0,21.296875,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.90625, 17.90625, 17.90625, 17.90625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.59375, 18.59375, 18.59375, 18.59375]",-7.97,60.23,0.0,7494.4,1457.0,1.194411827497865,"1,24,90,40,80",72
590,371109900000000020253889,2022040805,20220408,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,85.0,26.8,1.0,53.0,85.0,70.0,53.0,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.90625]",-7.97,60.23,0.0,7494.4,1457.0,1.194411827497865,"1,24,80,40,80",72
