,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
591,371109900000000020253889,2022040805,20220408,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.5,1.0,100.0,85.0,70.0,100.0,28.90625,"[28.90625, 28.90625, 25.296875, 25.296875, 23.796875, 23.796875, 23.703125, 23.703125, 22.796875, 22.796875, 23.5, 23.5]",-7.97,60.23,0.0,7262.2,490.18,1.0674974525625844,"1,22,100,60,80",72
592,371109900000000020253889,2022040805,20220408,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,58.0,26.9,1.0,86.0,58.0,70.0,86.0,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.59375, 20.59375, 18.0, 18.0, 23.203125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.796875, 20.796875, 21.203125]",-7.97,60.23,0.106000006198883,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
593,371109900000000020253889,2022040805,20220408,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.9,0.0,0.0,30.0,70.0,0.0,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.5625, 21.828125, 19.34375]",-7.97,60.23,0.0368124991655349,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
594,371109900000000020253889,2022040805,20220408,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.359375,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375, 21.359375]",-7.97,60.23,0.0158984381705522,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
595,371109900000000020253889,2022040805,20220408,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.3,1.0,100.0,70.0,70.0,100.0,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",-7.97,60.23,0.0803124979138374,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
596,371109900000000020253889,2022040805,20220408,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,70.0,22.7,1.0,83.0,70.0,70.0,83.0,23.109375,"[22.453125, 22.453125, 22.453125, 22.453125, 22.453125, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 23.109375, 20.859375, 22.453125]",-7.97,60.23,0.0410937517881393,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
597,371109900000000020253889,2022040805,20220408,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.2,1.0,100.0,95.0,70.0,100.0,25.125,"[25.125, 25.125, 25.125, 25.125, 20.328125, 20.328125, 20.328125, 20.328125, 20.328125, 20.421875, 22.453125]",-7.97,60.23,0.0601874999701976,8213.8,399.9,1.0486863571063332,"1,22,100,60,80",72
598,371109900000000020253889,2022040805,20220408,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.6,1.0,100.0,90.0,70.0,100.0,19.5,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.5, 19.5, 19.5, 19.5, 18.90625]",-7.97,60.23,0.0,7494.4,1457.0,1.194411827497865,"1,25,80,40,80",72
599,371109900000000020253889,2022040805,20220408,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,58.0,27.7,1.0,73.0,58.0,70.0,73.0,21.65625,"[18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 18.296875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-7.97,60.23,0.0650937557220459,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
600,371109900000000020253889,2022040806,20220408,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.2,1.0,80.0,94.0,70.0,80.0,21.203125,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.90625, 17.90625, 17.90625, 17.90625, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.296875, 18.296875, 18.296875, 18.296875]",-7.83,60.47,0.0,7494.4,1457.0,1.194411827497865,"1,24,90,40,80",72
601,371109900000000020253889,2022040806,20220408,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.9,0.0,0.0,30.0,70.0,0.0,22.46875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 22.46875, 19.453125]",-7.83,60.47,0.0366875007748603,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
602,371109900000000020253889,2022040806,20220408,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,85.0,26.8,1.0,53.0,85.0,70.0,53.0,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",-7.83,60.47,0.0,7494.4,1457.0,1.194411827497865,"1,24,80,40,80",72
603,371109900000000020253889,2022040806,20220408,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,54.0,26.8,1.0,79.0,54.0,70.0,79.0,22.90625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 22.90625, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.09375, 22.09375, 20.703125, 20.703125, 21.09375]",-7.83,60.47,0.1059062480926513,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
604,371109900000000020253889,2022040806,20220408,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.5,1.0,100.0,85.0,70.0,100.0,23.203125,"[22.796875, 22.796875, 23.09375, 23.09375, 22.59375, 22.59375, 22.09375, 22.09375, 20.703125, 20.703125, 20.40625, 20.40625, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.703125, 21.703125, 21.40625, 21.40625]",-7.83,60.47,0.0,7262.2,490.18,1.0674974525625844,"1,24,80,40,80",72
605,371109900000000020253889,2022040806,20220408,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.1,1.0,100.0,90.0,70.0,100.0,23.296875,"[21.703125, 21.703125, 18.703125, 18.703125, 19.09375, 19.09375, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",-7.83,60.47,0.1123749986290931,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
606,371109900000000020253889,2022040806,20220408,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.3,1.0,100.0,80.0,70.0,100.0,23.75,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.75, 23.75, 23.75, 23.75, 23.75, 23.75, 21.4375, 22.6875]",-7.83,60.47,0.0410937517881393,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
607,371109900000000020253889,2022040806,20220408,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,29.6,1.0,100.0,75.0,70.0,100.0,22.796875,"[18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 18.59375, 22.796875, 22.796875, 22.796875, 22.796875, 20.5625]",-7.83,60.47,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
608,371109900000000020253889,2022040806,20220408,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.1,1.0,100.0,70.0,70.0,100.0,21.09375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.09375, 21.09375, 21.09375, 21.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-7.83,60.47,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
609,371109900000000020253889,2022040806,20220408,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,58.0,27.7,1.0,73.0,58.0,70.0,73.0,21.765625,"[18.375, 18.375, 18.375, 18.375, 18.375, 18.375, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 18.375, 18.375, 18.375, 18.375, 18.375, 18.375, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-7.83,60.47,0.0651874989271164,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
610,371109900000000020253889,2022040806,20220408,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.3,1.0,95.0,70.0,70.0,95.0,22.0,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.40625, 19.40625, 22.0, 22.0, 19.0]",-7.83,60.47,0.0560937486588954,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
611,371109900000000020253889,2022040806,20220408,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.4,1.0,100.0,70.0,70.0,100.0,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875]",-7.83,60.47,0.079874999821186,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
612,371109900000000020253889,2022040806,20220408,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.6,1.0,100.0,85.0,70.0,100.0,28.796875,"[28.796875, 28.796875, 25.40625, 25.40625, 23.90625, 23.90625, 23.796875, 23.796875, 22.90625, 22.90625, 23.59375, 23.59375]",-7.83,60.47,0.0,7262.2,490.18,1.0674974525625844,"1,22,100,60,80",72
613,371109900000000020253889,2022040806,20220408,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,26.0,0.0,0.0,30.0,70.0,0.0,22.5,"[21.09375, 21.09375, 20.296875, 20.296875, 19.0, 19.0, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.796875, 20.796875, 22.5, 22.5, 20.203125, 20.203125, 19.40625, 19.40625, 19.09375, 19.09375, 19.296875]",-7.83,60.47,0.0898125022649765,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
614,371109900000000020253889,2022040806,20220408,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.5,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.5, 19.5, 19.5, 19.5, 18.796875]",-7.83,60.47,0.0,7494.4,1457.0,1.194411827497865,"1,25,80,40,80",72
615,371109900000000020253889,2022040806,20220408,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,70.0,26.8,1.0,90.0,70.0,70.0,90.0,23.4375,"[23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.4375, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875]",-7.83,60.47,0.0455937497317791,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
616,371109900000000020253889,2022040806,20220408,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.4,1.0,100.0,95.0,70.0,100.0,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.34375, 22.6875]",-7.83,60.47,0.0604062490165233,8213.8,399.9,1.0486863571063332,"1,22,100,60,80",72
617,371109900000000020253889,2022040806,20220408,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.40625,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-7.83,60.47,0.0158984381705522,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
618,371109900000000020253889,2022040806,20220408,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.25,"[23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 23.25, 23.25, 23.25, 23.25, 23.25, 23.25, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-7.83,60.47,0.1027812510728836,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
619,371109900000000020253889,2022040806,20220408,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.4,1.0,100.0,65.0,70.0,100.0,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625]",-7.83,60.47,0.0491875000298023,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
620,371109900000000020253889,2022040807,20220408,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.3,1.0,100.0,95.0,70.0,100.0,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 22.515625]",-7.63,60.03,0.0605937503278255,8213.8,399.9,1.0486863571063332,"1,22,100,60,80",72
621,371109900000000020253889,2022040807,20220408,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,54.0,26.9,1.0,79.0,54.0,70.0,79.0,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.203125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.09375, 22.09375, 20.703125, 20.703125, 21.09375]",-7.63,60.03,0.1059062480926513,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
622,371109900000000020253889,2022040807,20220408,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.0,1.0,100.0,70.0,70.0,100.0,21.09375,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.09375, 21.09375, 21.09375, 21.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",-7.63,60.03,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
623,371109900000000020253889,2022040807,20220408,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.65625,"[18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 18.265625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-7.63,60.03,0.0645000040531158,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
624,371109900000000020253889,2022040807,20220408,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.7,1.0,46.0,84.0,70.0,46.0,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",-7.63,60.03,0.0,7494.4,1457.0,1.194411827497865,"1,24,80,40,80",72
625,371109900000000020253889,2022040807,20220408,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.4,1.0,100.0,70.0,70.0,100.0,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-7.63,60.03,0.0806875005364418,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
626,371109900000000020253889,2022040807,20220408,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-7.63,60.03,0.1018124967813491,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
627,371109900000000020253889,2022040807,20220408,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.6,1.0,100.0,85.0,70.0,100.0,29.0,"[29.0, 29.0, 25.40625, 25.40625, 24.0, 24.0, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",-7.63,60.03,0.0,7262.2,490.18,1.0674974525625844,"1,22,100,60,80",72
628,371109900000000020253889,2022040807,20220408,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.3,1.0,95.0,70.0,70.0,95.0,21.90625,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.5, 19.5, 21.90625, 21.90625, 19.0]",-7.63,60.03,0.0560937486588954,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
629,371109900000000020253889,2022040807,20220408,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,22.5,"[21.09375, 21.09375, 20.296875, 20.296875, 19.0, 19.0, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.703125, 20.703125, 22.5, 22.5, 20.203125, 20.203125, 19.40625, 19.40625, 19.09375, 19.09375, 19.5]",-7.63,60.03,0.0902187526226043,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
630,371109900000000020253889,2022040807,20220408,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.1,1.0,100.0,65.0,70.0,100.0,22.703125,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875]",-7.63,60.03,0.0489062517881393,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
631,371109900000000020253889,2022040807,20220408,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.8,0.0,0.0,30.0,70.0,0.0,22.265625,"[21.953125, 21.953125, 21.953125, 21.953125, 21.953125, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 22.265625, 19.34375]",-7.63,60.03,0.036906249821186,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
632,371109900000000020253889,2022040807,20220408,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.40625,"[21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625]",-7.63,60.03,0.0157968755811452,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
633,371109900000000020253889,2022040807,20220408,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.0,1.0,100.0,75.0,70.0,100.0,22.90625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 22.90625, 22.90625, 22.90625, 22.90625, 20.140625]",-7.63,60.03,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
634,371109900000000020253889,2022040807,20220408,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.6,1.0,100.0,80.0,70.0,100.0,23.0625,"[22.515625, 22.515625, 22.515625, 22.515625, 22.515625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 21.625, 22.515625]",-7.63,60.03,0.0410937517881393,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
635,371109900000000020253889,2022040807,20220408,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.6,1.0,100.0,85.0,70.0,100.0,23.203125,"[22.90625, 22.90625, 23.09375, 23.09375, 22.59375, 22.59375, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.203125, 23.203125, 21.796875, 21.796875, 22.59375, 22.59375, 21.90625, 21.90625, 21.703125, 21.703125, 21.5, 21.5]",-7.63,60.03,0.0,7262.2,490.18,1.0674974525625844,"1,24,80,40,80",72
636,371109900000000020253889,2022040807,20220408,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,70.0,26.8,1.0,90.0,70.0,70.0,90.0,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",-7.63,60.03,0.045499999076128,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
637,371109900000000020253889,2022040807,20220408,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.4,1.0,93.0,94.0,70.0,93.0,21.40625,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.0, 18.0, 18.0, 18.0]",-7.63,60.03,0.0,7494.4,1457.0,1.194411827497865,"1,24,90,40,80",72
638,371109900000000020253889,2022040807,20220408,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.1,1.0,100.0,90.0,70.0,100.0,23.40625,"[21.703125, 21.703125, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 20.09375, 20.09375, 23.40625]",-7.63,60.03,0.1133124977350235,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
639,371109900000000020253889,2022040807,20220408,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.8,1.0,100.0,90.0,70.0,100.0,19.5,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.5, 19.5, 19.5, 19.5, 18.90625]",-7.63,60.03,0.0,7494.4,1457.0,1.194411827497865,"1,25,80,40,80",72
640,371109900000000020253889,2022040808,20220408,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,58.0,27.7,1.0,73.0,58.0,70.0,73.0,21.6875,"[18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-6.97,58.07,0.0679062530398368,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
641,371109900000000020253889,2022040808,20220408,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.5,1.0,100.0,85.0,70.0,100.0,23.296875,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.59375, 21.59375]",-6.97,58.07,0.0,7262.2,490.18,1.0674974525625844,"1,24,80,40,80",72
642,371109900000000020253889,2022040808,20220408,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,27.1,1.0,100.0,95.0,70.0,100.0,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.578125, 20.578125, 20.578125, 20.578125, 20.578125, 20.15625, 22.71875]",-6.97,58.07,0.0609062500298023,8213.8,399.9,1.0486863571063332,"1,22,100,60,80",72
643,371109900000000020253889,2022040808,20220408,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.3,1.0,100.0,70.0,70.0,100.0,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125]",-6.97,58.07,0.0811249986290931,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
644,371109900000000020253889,2022040808,20220408,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.90625,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.796875, 19.796875, 21.90625, 21.90625, 18.90625]",-6.97,58.07,0.0560937486588954,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
645,371109900000000020253889,2022040808,20220408,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,61.0,27.0,1.0,93.0,61.0,70.0,93.0,23.203125,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.203125, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 21.09375]",-6.97,58.07,0.106000006198883,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
646,371109900000000020253889,2022040808,20220408,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,93.0,27.0,1.0,66.0,93.0,70.0,66.0,21.296875,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.203125, 18.203125, 18.203125, 18.203125]",-6.97,58.07,0.0,7494.4,1457.0,1.194411827497865,"1,24,90,40,80",72
647,371109900000000020253889,2022040808,20220408,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.4,1.0,100.0,70.0,70.0,100.0,21.203125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",-6.97,58.07,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
648,371109900000000020253889,2022040808,20220408,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.7,1.0,46.0,84.0,70.0,46.0,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",-6.97,58.07,0.0,7494.4,1457.0,1.194411827497865,"1,24,80,40,80",72
649,371109900000000020253889,2022040808,20220408,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,23.0,0.0,0.0,30.0,70.0,0.0,22.546875,"[22.171875, 22.171875, 22.171875, 22.171875, 22.171875, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 22.546875, 19.5625]",-6.97,58.07,0.0370000004768371,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
650,371109900000000020253889,2022040808,20220408,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.296875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 18.796875]",-6.97,58.07,0.0,7494.4,1457.0,1.194411827497865,"1,25,80,40,80",72
651,371109900000000020253889,2022040808,20220408,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.328125,"[21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",-6.97,58.07,0.0158984381705522,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
652,371109900000000020253889,2022040808,20220408,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,70.0,26.9,1.0,90.0,70.0,70.0,90.0,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125]",-6.97,58.07,0.0461875014007091,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
653,371109900000000020253889,2022040808,20220408,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125, 21.78125]",-6.97,58.07,0.1011874973773956,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
654,371109900000000020253889,2022040808,20220408,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.4,1.0,100.0,65.0,70.0,100.0,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625]",-6.97,58.07,0.0491875000298023,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
655,371109900000000020253889,2022040808,20220408,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.7,1.0,100.0,85.0,70.0,100.0,29.09375,"[29.09375, 29.09375, 25.59375, 25.59375, 23.90625, 23.90625, 24.0, 24.0, 23.0, 23.0, 23.703125, 23.703125]",-6.97,58.07,0.0,7262.2,490.18,1.0674974525625844,"1,22,100,60,80",72
656,371109900000000020253889,2022040808,20220408,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,22.40625,"[21.0, 21.0, 20.296875, 20.296875, 19.0, 19.0, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 20.59375, 20.59375, 22.40625, 22.40625, 20.203125, 20.203125, 19.40625, 19.40625, 19.09375, 19.09375, 19.5]",-6.97,58.07,0.0903124958276748,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
657,371109900000000020253889,2022040808,20220408,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.2,1.0,100.0,90.0,70.0,100.0,23.5,"[21.796875, 21.796875, 18.796875, 18.796875, 19.296875, 19.296875, 18.90625, 18.90625, 18.90625, 18.90625, 20.09375, 20.09375, 23.5]",-6.97,58.07,0.1141249984502792,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
658,371109900000000020253889,2022040808,20220408,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.1,1.0,100.0,80.0,70.0,100.0,23.546875,"[22.71875, 22.71875, 22.71875, 22.71875, 22.71875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.34375, 22.71875]",-6.97,58.07,0.0410937517881393,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
659,371109900000000020253889,2022040808,20220408,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,29.9,1.0,100.0,75.0,70.0,100.0,23.09375,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.09375, 23.09375, 23.09375, 23.09375, 20.4375]",-6.97,58.07,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
660,371109900000000020253889,2022040809,20220408,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.5,1.0,100.0,80.0,70.0,100.0,23.015625,"[22.34375, 22.34375, 22.34375, 22.34375, 22.34375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 21.515625, 22.34375]",-6.67,57.43,0.0410000011324882,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
661,371109900000000020253889,2022040809,20220408,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.8,1.0,100.0,85.0,70.0,100.0,29.09375,"[29.09375, 29.09375, 25.40625, 25.40625, 23.796875, 23.796875, 23.90625, 23.90625, 22.90625, 22.90625, 23.703125, 23.703125]",-6.67,57.43,0.0,7262.2,490.18,1.0674974525625844,"1,22,100,60,80",72
662,371109900000000020253889,2022040809,20220408,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.8,1.0,100.0,80.0,70.0,100.0,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",-6.67,57.43,0.1025937497615814,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
663,371109900000000020253889,2022040809,20220408,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.3,1.0,100.0,90.0,70.0,100.0,23.40625,"[21.796875, 21.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.09375, 19.09375, 19.0, 19.0, 20.0, 20.0, 23.40625]",-6.67,57.43,0.1163124963641166,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
664,371109900000000020253889,2022040809,20220408,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.6,1.0,100.0,85.0,70.0,100.0,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375, 20.59375, 23.296875, 23.296875, 21.703125, 21.703125, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.40625, 21.40625]",-6.67,57.43,0.0,7262.2,490.18,1.0674974525625844,"1,24,80,40,80",72
665,371109900000000020253889,2022040809,20220408,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.7,0.0,0.0,30.0,70.0,0.0,22.125,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 22.125, 19.3125]",-6.67,57.43,0.0370937511324882,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
666,371109900000000020253889,2022040809,20220408,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",-6.67,57.43,0.0,7494.4,1457.0,1.194411827497865,"1,25,80,40,80",72
667,371109900000000020253889,2022040809,20220408,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.765625,"[18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-6.67,57.43,0.0680000036954879,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
668,371109900000000020253889,2022040809,20220408,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.2,1.0,100.0,75.0,70.0,100.0,23.203125,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 23.203125, 23.203125, 23.203125, 23.203125, 20.609375]",-6.67,57.43,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
669,371109900000000020253889,2022040809,20220408,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.7,1.0,46.0,84.0,70.0,46.0,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",-6.67,57.43,0.0,7494.4,1457.0,1.194411827497865,"1,24,80,40,80",72
670,371109900000000020253889,2022040809,20220408,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.0,1.0,100.0,70.0,70.0,100.0,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 22.796875]",-6.67,57.43,0.0811875015497207,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
671,371109900000000020253889,2022040809,20220408,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.2,1.0,86.0,94.0,70.0,86.0,21.59375,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 18.0, 18.0, 18.0, 18.0, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 19.0, 19.0, 19.0, 19.0]",-6.67,57.43,0.0,7494.4,1457.0,1.194411827497865,"1,24,90,40,80",72
672,371109900000000020253889,2022040809,20220408,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,26.0,0.0,0.0,30.0,70.0,0.0,22.40625,"[21.203125, 21.203125, 20.40625, 20.40625, 19.09375, 19.09375, 18.703125, 18.703125, 18.796875, 18.796875, 18.59375, 20.90625, 20.90625, 22.40625, 22.40625, 20.203125, 20.203125, 19.40625, 19.40625, 19.09375, 19.09375, 19.5]",-6.67,57.43,0.0904062539339065,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
673,371109900000000020253889,2022040809,20220408,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 22.796875, 22.796875, 22.796875, 22.796875, 22.796875, 22.796875]",-6.67,57.43,0.0459062494337558,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
674,371109900000000020253889,2022040809,20220408,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.2,1.0,100.0,70.0,70.0,100.0,21.296875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.296875, 21.296875, 21.296875, 21.296875, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125]",-6.67,57.43,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
675,371109900000000020253889,2022040809,20220408,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,61.0,27.0,1.0,93.0,61.0,70.0,93.0,23.0,"[18.203125, 18.203125, 18.203125, 18.203125, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.0, 19.5, 19.5, 18.703125, 18.703125, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 21.09375]",-6.67,57.43,0.1062187552452087,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
676,371109900000000020253889,2022040809,20220408,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.4,1.0,100.0,95.0,70.0,100.0,25.296875,"[25.296875, 25.296875, 25.296875, 25.296875, 20.3125, 20.3125, 20.3125, 20.3125, 20.3125, 20.359375, 22.34375]",-6.67,57.43,0.0616874992847442,8213.8,399.9,1.0486863571063332,"1,22,100,60,80",72
677,371109900000000020253889,2022040809,20220408,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.265625,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625, 21.265625]",-6.67,57.43,0.0160000007599592,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
678,371109900000000020253889,2022040809,20220408,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.5,1.0,100.0,65.0,70.0,100.0,22.703125,"[22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 22.703125, 21.125, 21.125, 21.125, 21.125, 21.125, 21.125]",-6.67,57.43,0.0494999997317791,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
679,371109900000000020253889,2022040809,20220408,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,22.0,"[20.703125, 20.703125, 18.90625, 18.90625, 19.5, 19.5, 19.296875, 19.296875, 19.5, 19.5, 22.0, 22.0, 19.09375]",-6.67,57.43,0.0560000017285347,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
680,371109900000000020253889,2022040810,20220408,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.4,1.0,100.0,90.0,70.0,100.0,23.703125,"[21.796875, 21.796875, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.703125]",-5.47,54.07,0.1164999976754188,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
681,371109900000000020253889,2022040810,20220408,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.578125,"[23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 23.578125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-5.47,54.07,0.1018124967813491,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
682,371109900000000020253889,2022040810,20220408,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,58.0,27.7,1.0,73.0,58.0,70.0,73.0,21.734375,"[18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375, 21.734375]",-5.47,54.07,0.0684062540531158,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
683,371109900000000020253889,2022040810,20220408,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.3,1.0,100.0,70.0,70.0,100.0,21.40625,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.40625, 21.40625, 21.40625, 21.40625, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.40625, 19.40625, 19.40625, 19.40625, 20.203125]",-5.47,54.07,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
684,371109900000000020253889,2022040810,20220408,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,83.0,26.5,1.0,40.0,83.0,70.0,40.0,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-5.47,54.07,0.0,7494.4,1457.0,1.194411827497865,"1,24,80,40,80",72
685,371109900000000020253889,2022040810,20220408,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.2,1.0,100.0,95.0,70.0,100.0,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.359375, 20.359375, 20.359375, 20.359375, 20.359375, 20.3125, 22.421875]",-5.47,54.07,0.0619062483310699,8213.8,399.9,1.0486863571063332,"1,22,100,60,80",72
686,371109900000000020253889,2022040810,20220408,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.0,1.0,100.0,75.0,70.0,100.0,23.203125,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 23.203125, 23.203125, 23.203125, 23.203125, 20.609375]",-5.47,54.07,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
687,371109900000000020253889,2022040810,20220408,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,65.0,27.1,1.0,100.0,65.0,70.0,100.0,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.40625, 19.40625, 18.796875, 18.796875, 22.296875, 22.296875, 20.90625, 20.90625, 21.203125]",-5.47,54.07,0.1059062480926513,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
688,371109900000000020253889,2022040810,20220408,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.3125,"[21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",-5.47,54.07,0.0158984381705522,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
689,371109900000000020253889,2022040810,20220408,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.8,1.0,100.0,85.0,70.0,100.0,29.09375,"[29.09375, 29.09375, 25.5, 25.5, 23.90625, 23.90625, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",-5.47,54.07,0.0,7262.2,490.18,1.0674974525625844,"1,22,100,60,80",72
690,371109900000000020253889,2022040810,20220408,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.5,1.0,100.0,65.0,70.0,100.0,22.65625,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",-5.47,54.07,0.049406249076128,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
691,371109900000000020253889,2022040810,20220408,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.59375,"[20.703125, 20.703125, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.90625, 19.90625, 21.59375, 21.59375, 18.796875]",-5.47,54.07,0.0560937486588954,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
692,371109900000000020253889,2022040810,20220408,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.2,1.0,100.0,70.0,70.0,100.0,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.0, 23.0, 23.0, 23.0, 23.0, 23.0]",-5.47,54.07,0.0801249966025352,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
693,371109900000000020253889,2022040810,20220408,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.9,0.0,0.0,30.0,70.0,0.0,22.0625,"[21.8125, 21.8125, 21.8125, 21.8125, 21.8125, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 22.0625, 19.34375]",-5.47,54.07,0.0373125001788139,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
694,371109900000000020253889,2022040810,20220408,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.3,1.0,86.0,94.0,70.0,86.0,21.59375,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.90625, 17.90625, 17.90625, 17.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 19.5, 19.5, 19.5, 19.5]",-5.47,54.07,0.0,7494.4,1457.0,1.194411827497865,"1,24,90,40,80",72
695,371109900000000020253889,2022040810,20220408,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.7,1.0,100.0,85.0,70.0,100.0,23.296875,"[23.0, 23.0, 23.296875, 23.296875, 22.703125, 22.703125, 22.203125, 22.203125, 20.59375, 20.59375, 20.796875, 20.796875, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-5.47,54.07,0.0,7262.2,490.18,1.0674974525625844,"1,24,80,40,80",72
696,371109900000000020253889,2022040810,20220408,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.8,1.0,100.0,90.0,70.0,100.0,19.5,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.5, 19.5, 19.5, 19.5, 18.796875]",-5.47,54.07,0.0,7494.4,1457.0,1.194411827497865,"1,25,80,40,80",72
697,371109900000000020253889,2022040810,20220408,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,70.0,26.9,1.0,90.0,70.0,70.0,90.0,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.0, 23.0, 23.0, 23.0, 23.0, 23.0]",-5.47,54.07,0.0453125014901161,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
698,371109900000000020253889,2022040810,20220408,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,26.0,0.0,0.0,30.0,70.0,0.0,22.296875,"[20.90625, 20.90625, 20.0, 20.0, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.5, 20.5, 22.296875, 22.296875, 20.09375, 20.09375, 19.296875, 19.296875, 19.0, 19.0, 19.59375]",-5.47,54.07,0.0897187516093254,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
699,371109900000000020253889,2022040810,20220408,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.5,1.0,100.0,80.0,70.0,100.0,22.96875,"[22.421875, 22.421875, 22.421875, 22.421875, 22.421875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 21.546875, 22.421875]",-5.47,54.07,0.0411874987185001,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
700,371109900000000020253889,2022040811,20220408,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,60.0,22.5,1.0,66.0,60.0,70.0,66.0,23.21875,"[22.4375, 22.4375, 22.4375, 22.4375, 22.4375, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 20.84375, 22.4375]",-4.87,50.87,0.0411874987185001,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
701,371109900000000020253889,2022040811,20220408,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.4,1.0,100.0,90.0,70.0,100.0,23.59375,"[21.796875, 21.796875, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.59375]",-4.87,50.87,0.1155000030994415,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
702,371109900000000020253889,2022040811,20220408,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.3,1.0,100.0,70.0,70.0,100.0,21.296875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.296875, 21.296875, 21.296875, 21.296875, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.40625, 19.40625, 19.40625, 19.40625, 20.203125]",-4.87,50.87,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
703,371109900000000020253889,2022040811,20220408,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.7,1.0,100.0,85.0,70.0,100.0,23.296875,"[23.09375, 23.09375, 23.296875, 23.296875, 22.796875, 22.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.796875, 20.796875, 23.296875, 23.296875, 21.90625, 21.90625, 22.796875, 22.796875, 22.0, 22.0, 21.796875, 21.796875, 21.59375, 21.59375]",-4.87,50.87,0.0,7262.2,490.18,1.0674974525625844,"1,24,80,40,80",72
704,371109900000000020253889,2022040811,20220408,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.390625,"[23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-4.87,50.87,0.0439999997615814,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
705,371109900000000020253889,2022040811,20220408,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.703125,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.296875, 19.296875, 19.796875, 19.796875, 21.703125, 21.703125, 18.90625]",-4.87,50.87,0.0564062483608722,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
706,371109900000000020253889,2022040811,20220408,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,22.296875,"[21.09375, 21.09375, 20.40625, 20.40625, 19.0, 19.0, 18.703125, 18.703125, 18.796875, 18.796875, 18.59375, 20.703125, 20.703125, 22.296875, 22.296875, 20.203125, 20.203125, 19.296875, 19.296875, 19.0, 19.0, 19.40625]",-4.87,50.87,0.0907187461853027,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
707,371109900000000020253889,2022040811,20220408,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.8,0.0,0.0,30.0,70.0,0.0,22.140625,"[22.140625, 22.140625, 22.140625, 22.140625, 22.140625, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.9375, 19.234375]",-4.87,50.87,0.0371875017881393,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
708,371109900000000020253889,2022040811,20220408,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.9,1.0,100.0,80.0,70.0,100.0,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-4.87,50.87,0.1056250035762786,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
