,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
945,371109900000000020253889,2022040823,20220408,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.4,1.0,100.0,70.0,70.0,100.0,21.40625,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 21.40625, 21.40625, 21.40625, 21.40625, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125]",1.53,34.23,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
946,371109900000000020253889,2022040823,20220408,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.8,0.0,0.0,30.0,70.0,0.0,22.1875,"[22.1875, 22.1875, 22.1875, 22.1875, 22.1875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 22.046875, 19.375]",1.53,34.23,0.0366875007748603,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
947,371109900000000020253889,2022040823,20220408,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.5,1.0,100.0,80.0,70.0,100.0,23.546875,"[22.53125, 22.53125, 22.53125, 22.53125, 22.53125, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.59375, 22.53125]",1.53,34.23,0.0410000011324882,8213.8,399.9,1.0486863571063332,"1,24,80,40,80",72
948,371109900000000020253889,2022040823,20220408,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.3,1.0,100.0,95.0,70.0,100.0,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.5, 20.5, 20.5, 20.5, 20.5, 20.203125, 22.53125]",1.53,34.23,0.0609062500298023,8213.8,399.9,1.0486863571063332,"1,22,100,60,80",72
949,371109900000000020253889,2022040823,20220408,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,22.0,"[20.59375, 20.59375, 19.90625, 19.90625, 18.90625, 18.90625, 18.59375, 18.59375, 18.59375, 18.59375, 18.796875, 20.296875, 20.296875, 22.0, 22.0, 19.90625, 19.90625, 19.296875, 19.296875, 19.0, 19.0, 19.796875]",1.53,34.23,0.0905937477946281,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
950,371109900000000020253889,2022040823,20220408,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.8,1.0,100.0,80.0,70.0,100.0,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.84375]",1.53,34.23,0.0989999994635582,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
951,371109900000000020253889,2022040823,20220408,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.4,1.0,100.0,75.0,70.0,100.0,23.203125,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 23.203125, 23.203125, 23.203125, 23.203125, 20.671875]",1.53,34.23,0.0,9094.5,496.0,1.0545384573093628,"1,24,80,40,80",72
952,371109900000000020253889,2022040823,20220408,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.59375,"[18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.625, 18.625, 18.625, 18.625, 18.625, 18.625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",1.53,34.23,0.0610000006854534,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
953,371109900000000020253889,2022040823,20220408,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.4,1.0,100.0,90.0,70.0,100.0,23.59375,"[21.796875, 21.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.59375]",1.53,34.23,0.116125002503395,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
954,371109900000000020253889,2022040823,20220408,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,70.0,26.9,1.0,90.0,70.0,70.0,90.0,23.734375,"[23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",1.53,34.23,0.0474999994039535,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
955,371109900000000020253889,2022040823,20220408,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.28125,"[21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125]",1.53,34.23,0.0158984381705522,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
956,371109900000000020253889,2022040823,20220408,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.6,1.0,100.0,65.0,70.0,100.0,22.984375,"[22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 22.984375, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",1.53,34.23,0.0493124984204769,6454.2,203.7,1.0315608441015152,"0,25,60,40,80",72
957,371109900000000020253889,2022040823,20220408,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.7,1.0,100.0,70.0,70.0,100.0,23.734375,"[23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.734375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",1.53,34.23,0.0818749964237213,5753.6,317.0,1.0550959399332591,"1,24,80,40,80",72
958,371109900000000020253889,2022040823,20220408,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.5,1.0,100.0,90.0,70.0,100.0,19.296875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 18.796875]",1.53,34.23,0.0,7494.4,1457.0,1.194411827497865,"1,25,80,40,80",72
959,371109900000000020253889,2022040823,20220408,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,61.0,27.0,1.0,93.0,61.0,70.0,93.0,23.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.59375, 20.59375, 17.90625, 17.90625, 23.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.90625, 20.90625, 21.296875]",1.53,34.23,0.1067187488079071,12439.9,576.23,1.0463211119060445,"0,25,60,40,80",72
960,371109900000000020253889,2022040900,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.7,1.0,46.0,84.0,70.0,46.0,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",1.93,31.63,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
961,371109900000000020253889,2022040900,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.9,1.0,100.0,85.0,70.0,100.0,23.5,"[23.203125, 23.203125, 23.40625, 23.40625, 22.90625, 22.90625, 22.296875, 22.296875, 20.703125, 20.703125, 20.796875, 20.796875, 23.5, 23.5, 22.0, 22.0, 22.796875, 22.796875, 22.09375, 22.09375, 21.90625, 21.90625, 21.59375, 21.59375]",1.93,31.63,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
962,371109900000000020253889,2022040900,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.40625, 19.40625, 19.40625, 19.40625, 18.703125]",1.93,31.63,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
963,371109900000000020253889,2022040900,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,92.0,26.6,1.0,46.0,92.0,70.0,46.0,21.0,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 18.203125, 18.203125, 18.203125, 18.203125]",1.93,31.63,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
964,371109900000000020253889,2022040900,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",1.93,31.63,0.0469062514603138,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
965,371109900000000020253889,2022040900,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,61.0,27.0,1.0,93.0,61.0,70.0,93.0,23.5,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.796875, 20.796875, 21.09375]",1.93,31.63,0.1064062491059303,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
966,371109900000000020253889,2022040900,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.8,1.0,100.0,80.0,70.0,100.0,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",1.93,31.63,0.0989062488079071,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
967,371109900000000020253889,2022040900,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.703125,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",1.93,31.63,0.0610000006854534,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
968,371109900000000020253889,2022040900,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.3125,"[21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",1.93,31.63,0.0160000007599592,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
969,371109900000000020253889,2022040900,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.7,1.0,100.0,95.0,70.0,100.0,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.515625, 20.515625, 20.515625, 20.515625, 20.515625, 20.09375, 22.6875]",1.93,31.63,0.0606875009834766,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
970,371109900000000020253889,2022040900,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,30.0,1.0,100.0,85.0,70.0,100.0,29.40625,"[29.40625, 29.40625, 25.59375, 25.59375, 24.203125, 24.203125, 24.09375, 24.09375, 23.203125, 23.203125, 23.90625, 23.90625]",1.93,31.63,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
971,371109900000000020253889,2022040900,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.8,1.0,100.0,80.0,70.0,100.0,23.375,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 21.796875, 22.6875]",1.93,31.63,0.0410937517881393,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
972,371109900000000020253889,2022040900,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.0,1.0,100.0,75.0,70.0,100.0,23.09375,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.09375, 23.09375, 23.09375, 23.09375, 20.734375]",1.93,31.63,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
973,371109900000000020253889,2022040900,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.4,1.0,100.0,70.0,70.0,100.0,21.40625,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.40625, 21.40625, 21.40625, 21.40625, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125]",1.93,31.63,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
974,371109900000000020253889,2022040900,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.5,1.0,100.0,70.0,70.0,100.0,23.765625,"[23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.765625, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",1.93,31.63,0.0823749974370002,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
975,371109900000000020253889,2022040900,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.3,1.0,100.0,90.0,70.0,100.0,23.5,"[21.703125, 21.703125, 18.796875, 18.796875, 19.203125, 19.203125, 18.90625, 18.90625, 18.90625, 18.90625, 19.90625, 19.90625, 23.5]",1.93,31.63,0.1164999976754188,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
976,371109900000000020253889,2022040900,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.40625,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.40625, 21.40625, 18.703125]",1.93,31.63,0.0569062493741512,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
977,371109900000000020253889,2022040900,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.5,1.0,100.0,65.0,70.0,100.0,23.1875,"[23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 23.1875, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625]",1.93,31.63,0.0489062517881393,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
978,371109900000000020253889,2022040900,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.7,0.0,0.0,30.0,70.0,0.0,22.65625,"[21.625, 21.625, 21.625, 21.625, 21.625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 22.65625, 19.484375]",1.93,31.63,0.0368124991655349,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
979,371109900000000020253889,2022040900,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,21.90625,"[20.703125, 20.703125, 20.09375, 20.09375, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.40625, 20.40625, 21.90625, 21.90625, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.59375]",1.93,31.63,0.090499997138977,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
980,371109900000000020253889,2022040901,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.8,0.0,0.0,30.0,70.0,0.0,22.0,"[20.59375, 20.59375, 19.90625, 19.90625, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.796875, 20.203125, 20.203125, 22.0, 22.0, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.796875]",1.97,27.63,0.0906874984502792,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
981,371109900000000020253889,2022040901,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.7,1.0,100.0,85.0,70.0,100.0,23.40625,"[23.09375, 23.09375, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.40625, 23.40625, 21.90625, 21.90625, 22.703125, 22.703125, 22.0, 22.0, 21.796875, 21.796875, 21.5, 21.5]",1.97,27.63,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
982,371109900000000020253889,2022040901,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.234375,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375, 21.234375]",1.97,27.63,0.0160000007599592,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
983,371109900000000020253889,2022040901,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.1,1.0,100.0,75.0,70.0,100.0,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",1.97,27.63,0.0463124997913837,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
984,371109900000000020253889,2022040901,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.1,1.0,100.0,90.0,70.0,100.0,23.5,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.796875, 19.796875, 23.5]",1.97,27.63,0.1143124997615814,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
985,371109900000000020253889,2022040901,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.8,1.0,100.0,80.0,70.0,100.0,23.234375,"[23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.671875, 21.671875, 21.671875, 21.671875, 21.671875, 21.671875, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.671875, 21.671875, 21.671875, 21.671875, 21.671875, 21.671875]",1.97,27.63,0.0990937501192092,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
986,371109900000000020253889,2022040901,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.5,1.0,100.0,65.0,70.0,100.0,22.84375,"[22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375]",1.97,27.63,0.0485937483608722,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
987,371109900000000020253889,2022040901,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,83.0,26.6,1.0,40.0,83.0,70.0,40.0,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",1.97,27.63,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
988,371109900000000020253889,2022040901,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,23.0,0.0,0.0,30.0,70.0,0.0,22.171875,"[22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 22.171875, 19.4375]",1.97,27.63,0.0368124991655349,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
989,371109900000000020253889,2022040901,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.2,1.0,80.0,94.0,70.0,80.0,21.5,"[18.0, 18.0, 18.0, 18.0, 18.0, 18.0, 17.90625, 17.90625, 17.90625, 17.90625, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 18.59375, 18.59375, 18.59375, 18.59375]",1.97,27.63,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
990,371109900000000020253889,2022040901,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.3,1.0,100.0,75.0,70.0,100.0,23.203125,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.203125, 23.203125, 23.203125, 23.203125, 20.4375]",1.97,27.63,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
991,371109900000000020253889,2022040901,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.8,1.0,100.0,85.0,70.0,100.0,29.296875,"[29.296875, 29.296875, 25.5, 25.5, 24.09375, 24.09375, 24.0, 24.0, 23.0, 23.0, 23.796875, 23.796875]",1.97,27.63,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
992,371109900000000020253889,2022040901,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.609375,"[18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 18.3125, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",1.97,27.63,0.0638125017285347,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
993,371109900000000020253889,2022040901,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,61.0,27.0,1.0,93.0,61.0,70.0,93.0,23.296875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.59375, 20.59375, 17.796875, 17.796875, 23.296875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.796875, 20.796875, 21.09375]",1.97,27.63,0.1063124984502792,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
994,371109900000000020253889,2022040901,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.3,1.0,95.0,70.0,70.0,95.0,21.296875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.296875, 21.296875, 18.59375]",1.97,27.63,0.0570937506854534,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
995,371109900000000020253889,2022040901,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.5,1.0,100.0,95.0,70.0,100.0,25.1875,"[25.1875, 25.1875, 25.1875, 25.1875, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.390625, 22.59375]",1.97,27.63,0.0604999996721744,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
996,371109900000000020253889,2022040901,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,55.0,22.6,1.0,57.0,55.0,70.0,57.0,23.515625,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.1875, 22.59375]",1.97,27.63,0.0410000011324882,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
997,371109900000000020253889,2022040901,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.7,1.0,100.0,70.0,70.0,100.0,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375]",1.97,27.63,0.08262500166893,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
998,371109900000000020253889,2022040901,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.40625, 19.40625, 19.40625, 19.40625, 18.703125]",1.97,27.63,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
999,371109900000000020253889,2022040901,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.3,1.0,100.0,70.0,70.0,100.0,21.40625,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.40625, 21.40625, 21.40625, 21.40625, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",1.97,27.63,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1000,371109900000000020253889,2022040902,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.5,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.40625, 19.40625, 19.40625, 19.40625, 18.703125]",2.33,24.13,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
1001,371109900000000020253889,2022040902,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,70.0,26.9,1.0,90.0,70.0,70.0,90.0,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",2.33,24.13,0.0455937497317791,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1002,371109900000000020253889,2022040902,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,58.0,27.7,1.0,73.0,58.0,70.0,73.0,21.6875,"[18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",2.33,24.13,0.0624062493443489,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1003,371109900000000020253889,2022040902,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.3,1.0,100.0,70.0,70.0,100.0,21.296875,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.296875, 21.296875, 21.296875, 21.296875, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 19.203125, 19.203125, 19.203125, 19.203125, 20.0]",2.33,24.13,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1004,371109900000000020253889,2022040902,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.3,1.0,95.0,70.0,70.0,95.0,21.296875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.0, 20.0, 21.296875, 21.296875, 18.59375]",2.33,24.13,0.0569062493741512,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1005,371109900000000020253889,2022040902,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.4,1.0,100.0,65.0,70.0,100.0,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625]",2.33,24.13,0.0489062517881393,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1006,371109900000000020253889,2022040902,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.5,1.0,100.0,85.0,70.0,100.0,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.703125, 21.703125, 21.5, 21.5]",2.33,24.13,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
1007,371109900000000020253889,2022040902,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.2,1.0,80.0,94.0,70.0,80.0,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.90625, 17.90625, 17.90625, 17.90625, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.703125, 18.703125, 18.703125, 18.703125]",2.33,24.13,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
1008,371109900000000020253889,2022040902,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,58.0,26.9,1.0,86.0,58.0,70.0,86.0,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.90625, 20.90625, 21.09375]",2.33,24.13,0.1064062565565109,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1009,371109900000000020253889,2022040902,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,85.0,26.8,1.0,53.0,85.0,70.0,53.0,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",2.33,24.13,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
1010,371109900000000020253889,2022040902,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.2,1.0,100.0,90.0,70.0,100.0,23.296875,"[21.5, 21.5, 18.703125, 18.703125, 19.203125, 19.203125, 19.0, 19.0, 18.90625, 18.90625, 19.90625, 19.90625, 23.296875]",2.33,24.13,0.1146249994635582,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1011,371109900000000020253889,2022040902,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.6875,"[21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",2.33,24.13,0.0158984381705522,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1012,371109900000000020253889,2022040902,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.5,1.0,100.0,95.0,70.0,100.0,25.375,"[25.375, 25.375, 25.375, 25.375, 20.40625, 20.40625, 20.40625, 20.40625, 20.40625, 20.296875, 22.625]",2.33,24.13,0.0606875009834766,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
1013,371109900000000020253889,2022040902,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.8,0.0,0.0,30.0,70.0,0.0,22.0,"[20.59375, 20.59375, 20.0, 20.0, 18.796875, 18.796875, 18.5, 18.5, 18.703125, 18.703125, 18.796875, 20.296875, 20.296875, 22.0, 22.0, 19.90625, 19.90625, 19.203125, 19.203125, 19.0, 19.0, 19.796875]",2.33,24.13,0.0905937477946281,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1014,371109900000000020253889,2022040902,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.4,1.0,100.0,70.0,70.0,100.0,23.84375,"[23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.84375, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125, 23.328125]",2.33,24.13,0.0811249986290931,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1015,371109900000000020253889,2022040902,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.1,1.0,100.0,80.0,70.0,100.0,23.71875,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 23.71875, 21.140625, 22.625]",2.33,24.13,0.0411874987185001,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1016,371109900000000020253889,2022040902,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.0,1.0,100.0,75.0,70.0,100.0,23.0,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 23.0, 23.0, 23.0, 23.0, 20.390625]",2.33,24.13,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1017,371109900000000020253889,2022040902,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.8,0.0,0.0,30.0,70.0,0.0,21.984375,"[21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 20.921875, 21.953125, 19.609375]",2.33,24.13,0.0365937501192092,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1018,371109900000000020253889,2022040902,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.9,1.0,100.0,80.0,70.0,100.0,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",2.33,24.13,0.0984999984502792,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1019,371109900000000020253889,2022040902,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.8,1.0,100.0,85.0,70.0,100.0,29.0,"[29.0, 29.0, 25.40625, 25.40625, 24.0, 24.0, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",2.33,24.13,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
1020,371109900000000020253889,2022040903,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.6,1.0,100.0,70.0,70.0,100.0,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625]",2.07,24.5,0.0810000002384185,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1021,371109900000000020253889,2022040903,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.140625,"[23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",2.07,24.5,0.1032187491655349,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1022,371109900000000020253889,2022040903,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.59375,"[18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 18.34375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",2.07,24.5,0.061999998986721,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1023,371109900000000020253889,2022040903,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.1,1.0,100.0,90.0,70.0,100.0,23.296875,"[21.5, 21.5, 18.59375, 18.59375, 19.09375, 19.09375, 18.796875, 18.796875, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",2.07,24.5,0.11387500166893,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1024,371109900000000020253889,2022040903,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.8,0.0,0.0,30.0,70.0,0.0,21.796875,"[20.59375, 20.59375, 19.796875, 19.796875, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.796875, 20.203125, 20.203125, 21.796875, 21.796875, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.796875]",2.07,24.5,0.0916250050067901,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1025,371109900000000020253889,2022040903,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.328125,"[21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",2.07,24.5,0.0160000007599592,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1026,371109900000000020253889,2022040903,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.3,1.0,100.0,80.0,70.0,100.0,23.515625,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.546875, 22.65625]",2.07,24.5,0.0410937517881393,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1027,371109900000000020253889,2022040903,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.2,1.0,100.0,75.0,70.0,100.0,23.09375,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.09375, 23.09375, 23.09375, 23.09375, 20.484375]",2.07,24.5,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1028,371109900000000020253889,2022040903,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.6,1.0,100.0,85.0,70.0,100.0,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.59375, 22.59375, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375, 20.59375, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.40625, 21.40625]",2.07,24.5,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
1029,371109900000000020253889,2022040903,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.2,1.0,100.0,75.0,70.0,100.0,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625]",2.07,24.5,0.045499999076128,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1030,371109900000000020253889,2022040903,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.5,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.5, 19.5, 19.5, 19.5, 18.796875]",2.07,24.5,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
1031,371109900000000020253889,2022040903,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.3,1.0,86.0,94.0,70.0,86.0,21.59375,"[17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 17.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.5, 18.5, 18.5, 18.5]",2.07,24.5,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
1032,371109900000000020253889,2022040903,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,61.0,26.9,1.0,93.0,61.0,70.0,93.0,23.296875,"[18.0, 18.0, 18.0, 18.0, 18.296875, 18.296875, 20.5, 20.5, 17.796875, 17.796875, 23.296875, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.703125, 18.703125, 22.203125, 22.203125, 20.90625, 20.90625, 21.09375]",2.07,24.5,0.1068125069141388,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1033,371109900000000020253889,2022040903,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.5,1.0,100.0,95.0,70.0,100.0,25.4375,"[25.4375, 25.4375, 25.4375, 25.4375, 20.328125, 20.328125, 20.328125, 20.328125, 20.328125, 20.34375, 22.65625]",2.07,24.5,0.0604999996721744,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
1034,371109900000000020253889,2022040903,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.7,0.0,0.0,30.0,70.0,0.0,21.953125,"[21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 21.953125, 19.515625]",2.07,24.5,0.0373125001788139,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1035,371109900000000020253889,2022040903,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.2,1.0,100.0,65.0,70.0,100.0,22.765625,"[22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 22.765625, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125]",2.07,24.5,0.0488125011324882,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1036,371109900000000020253889,2022040903,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.3,1.0,95.0,70.0,70.0,95.0,21.296875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.09375, 20.09375, 21.296875, 21.296875, 18.59375]",2.07,24.5,0.0573124997317791,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1037,371109900000000020253889,2022040903,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,83.0,26.5,1.0,40.0,83.0,70.0,40.0,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",2.07,24.5,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
1038,371109900000000020253889,2022040903,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.7,1.0,100.0,85.0,70.0,100.0,29.09375,"[29.09375, 29.09375, 25.5, 25.5, 24.0, 24.0, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",2.07,24.5,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
1039,371109900000000020253889,2022040903,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.2,1.0,100.0,70.0,70.0,100.0,21.203125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.09375, 19.09375, 19.09375, 19.09375, 20.09375]",2.07,24.5,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1040,371109900000000020253889,2022040904,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.2,1.0,100.0,90.0,70.0,100.0,23.40625,"[21.5, 21.5, 18.703125, 18.703125, 19.09375, 19.09375, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.40625]",1.77,22.93,0.1156874969601631,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1041,371109900000000020253889,2022040904,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,29.8,1.0,100.0,75.0,70.0,100.0,23.0,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.0, 23.0, 23.0, 23.0, 20.515625]",1.77,22.93,0.1035000011324882,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1042,371109900000000020253889,2022040904,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.4,1.0,100.0,85.0,70.0,100.0,23.203125,"[22.90625, 22.90625, 23.09375, 23.09375, 22.59375, 22.59375, 22.09375, 22.09375, 20.59375, 20.59375, 20.703125, 20.703125, 23.203125, 23.203125, 21.703125, 21.703125, 22.59375, 22.59375, 21.796875, 21.796875, 21.703125, 21.703125, 21.5, 21.5]",1.77,22.93,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
1043,371109900000000020253889,2022040904,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,21.90625,"[20.59375, 20.59375, 19.90625, 19.90625, 18.90625, 18.90625, 18.5, 18.5, 18.703125, 18.703125, 18.796875, 20.296875, 20.296875, 21.90625, 21.90625, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.703125]",1.77,22.93,0.0912812501192092,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1044,371109900000000020253889,2022040904,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.5,1.0,100.0,95.0,70.0,100.0,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.375, 22.6875]",1.77,22.93,0.0601874999701976,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
1045,371109900000000020253889,2022040904,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.3,1.0,86.0,94.0,70.0,86.0,21.0,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.90625, 17.90625, 17.90625, 17.90625, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 18.59375, 18.59375, 18.59375, 18.59375]",1.77,22.93,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
1046,371109900000000020253889,2022040904,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.8,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",1.77,22.93,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
1047,371109900000000020253889,2022040904,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.7,1.0,100.0,85.0,70.0,100.0,28.90625,"[28.90625, 28.90625, 25.40625, 25.40625, 23.796875, 23.796875, 23.90625, 23.90625, 22.90625, 22.90625, 23.59375, 23.59375]",1.77,22.93,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
1048,371109900000000020253889,2022040904,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,61.0,27.1,1.0,93.0,61.0,70.0,93.0,23.40625,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.90625, 17.90625, 23.40625, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.90625]",1.77,22.93,0.1067187488079071,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1049,371109900000000020253889,2022040904,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.5,1.0,100.0,80.0,70.0,100.0,23.453125,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 23.453125, 21.65625, 22.6875]",1.77,22.93,0.041312500834465,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1050,371109900000000020253889,2022040904,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.484375,"[21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",1.77,22.93,0.016203124076128,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1051,371109900000000020253889,2022040904,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.8,0.0,0.0,30.0,70.0,0.0,22.484375,"[21.84375, 21.84375, 21.84375, 21.84375, 21.84375, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 22.484375, 19.46875]",1.77,22.93,0.037406250834465,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1052,371109900000000020253889,2022040904,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.5,1.0,100.0,65.0,70.0,100.0,23.15625,"[23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 23.15625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625]",1.77,22.93,0.0489062517881393,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1053,371109900000000020253889,2022040904,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,70.0,26.9,1.0,90.0,70.0,70.0,90.0,23.796875,"[23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",1.77,22.93,0.045499999076128,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1054,371109900000000020253889,2022040904,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.609375,"[18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 18.4375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",1.77,22.93,0.0616874992847442,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1055,371109900000000020253889,2022040904,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.296875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.09375, 20.09375, 21.296875, 21.296875, 18.59375]",1.77,22.93,0.0570937506854534,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1056,371109900000000020253889,2022040904,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.4,1.0,100.0,70.0,70.0,100.0,23.796875,"[23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.796875, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625, 23.390625]",1.77,22.93,0.0811249986290931,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1057,371109900000000020253889,2022040904,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.7,1.0,46.0,84.0,70.0,46.0,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",1.77,22.93,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
1058,371109900000000020253889,2022040904,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.8,1.0,100.0,80.0,70.0,100.0,23.203125,"[23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 23.203125, 21.875, 21.875, 21.875, 21.875, 21.875, 21.875]",1.77,22.93,0.1017812490463256,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1059,371109900000000020253889,2022040904,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.2,1.0,100.0,70.0,70.0,100.0,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 19.203125, 19.203125, 19.203125, 19.203125, 20.09375]",1.77,22.93,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1060,371109900000000020253889,2022040905,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.7,1.0,82.0,62.0,70.0,82.0,21.609375,"[18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",1.73,24.2,0.0620937496423721,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1061,371109900000000020253889,2022040905,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.6,1.0,100.0,80.0,70.0,100.0,23.03125,"[23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",1.73,24.2,0.1000937521457672,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1062,371109900000000020253889,2022040905,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.328125,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",1.73,24.2,0.0160937495529651,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
