,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
1063,371109900000000020253889,2022040905,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,21.90625,"[20.59375, 20.59375, 19.796875, 19.796875, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.703125, 20.296875, 20.296875, 21.90625, 21.90625, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.796875]",1.73,24.2,0.090499997138977,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1064,371109900000000020253889,2022040905,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.1,1.0,100.0,75.0,70.0,100.0,23.09375,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.09375, 23.09375, 23.09375, 23.09375, 20.40625]",1.73,24.2,0.1035000011324882,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1065,371109900000000020253889,2022040905,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.7,1.0,100.0,85.0,70.0,100.0,28.90625,"[28.90625, 28.90625, 25.5, 25.5, 24.0, 24.0, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",1.73,24.2,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
1066,371109900000000020253889,2022040905,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.5,1.0,100.0,85.0,70.0,100.0,23.296875,"[22.90625, 22.90625, 23.09375, 23.09375, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.703125, 21.703125, 21.40625, 21.40625]",1.73,24.2,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
1067,371109900000000020253889,2022040905,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.0,1.0,100.0,90.0,70.0,100.0,23.296875,"[21.5, 21.5, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.296875]",1.73,24.2,0.1146249994635582,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1068,371109900000000020253889,2022040905,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,58.0,26.9,1.0,86.0,58.0,70.0,86.0,23.296875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.59375, 20.59375, 17.796875, 17.796875, 23.296875, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.90625, 20.90625, 21.09375]",1.73,24.2,0.1066875010728836,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1069,371109900000000020253889,2022040905,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,93.0,27.0,1.0,66.0,93.0,70.0,66.0,21.296875,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.90625, 17.90625, 17.90625, 17.90625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.5, 18.5, 18.5, 18.5]",1.73,24.2,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
1070,371109900000000020253889,2022040905,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,23.0,0.0,0.0,30.0,70.0,0.0,22.0625,"[22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 22.046875, 19.484375]",1.73,24.2,0.0373125001788139,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1071,371109900000000020253889,2022040905,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",1.73,24.2,0.0453125014901161,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1072,371109900000000020253889,2022040905,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.40625,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.40625, 21.40625, 18.703125]",1.73,24.2,0.0570000000298023,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1073,371109900000000020253889,2022040905,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.4,1.0,100.0,65.0,70.0,100.0,22.6875,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625]",1.73,24.2,0.0486874990165233,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1074,371109900000000020253889,2022040905,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,65.0,22.7,1.0,74.0,65.0,70.0,74.0,23.3125,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.0625, 22.59375]",1.73,24.2,0.041312500834465,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1075,371109900000000020253889,2022040905,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,85.0,26.8,1.0,53.0,85.0,70.0,53.0,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",1.73,24.2,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
1076,371109900000000020253889,2022040905,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.5,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.5, 19.5, 19.5, 19.5, 18.703125]",1.73,24.2,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
1077,371109900000000020253889,2022040905,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.4,1.0,100.0,70.0,70.0,100.0,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",1.73,24.2,0.0806249976158142,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1078,371109900000000020253889,2022040905,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.1,1.0,100.0,70.0,70.0,100.0,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125]",1.73,24.2,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1079,371109900000000020253889,2022040905,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.3,1.0,100.0,95.0,70.0,100.0,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.546875, 22.59375]",1.73,24.2,0.0601874999701976,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
1080,371109900000000020253889,2022040906,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.609375,"[18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",2.03,23.27,0.0615000016987323,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1081,371109900000000020253889,2022040906,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.328125,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125, 21.328125]",2.03,23.27,0.0162968747317791,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1082,371109900000000020253889,2022040906,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.1,1.0,100.0,70.0,70.0,100.0,21.203125,"[19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 19.796875, 21.203125, 21.203125, 21.203125, 21.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125]",2.03,23.27,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1083,371109900000000020253889,2022040906,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.5,1.0,100.0,85.0,70.0,100.0,23.296875,"[22.90625, 22.90625, 23.09375, 23.09375, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.59375, 20.59375, 23.296875, 23.296875, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.703125, 21.703125, 21.40625, 21.40625]",2.03,23.27,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
1084,371109900000000020253889,2022040906,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,21.90625,"[20.59375, 20.59375, 19.796875, 19.796875, 18.796875, 18.796875, 18.5, 18.5, 18.59375, 18.59375, 18.703125, 20.296875, 20.296875, 21.90625, 21.90625, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.796875]",2.03,23.27,0.0903749987483024,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1085,371109900000000020253889,2022040906,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,27.2,1.0,100.0,95.0,70.0,100.0,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.546875, 22.59375]",2.03,23.27,0.0603124983608722,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
1086,371109900000000020253889,2022040906,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.7,1.0,100.0,85.0,70.0,100.0,28.90625,"[28.90625, 28.90625, 25.5, 25.5, 24.0, 24.0, 23.90625, 23.90625, 23.0, 23.0, 23.703125, 23.703125]",2.03,23.27,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
1087,371109900000000020253889,2022040906,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.1,1.0,100.0,90.0,70.0,100.0,23.296875,"[21.5, 21.5, 18.59375, 18.59375, 19.203125, 19.203125, 18.796875, 18.796875, 18.703125, 18.703125, 19.90625, 19.90625, 23.296875]",2.03,23.27,0.1133124977350235,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1088,371109900000000020253889,2022040906,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.6,1.0,100.0,80.0,70.0,100.0,23.3125,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.0625, 22.59375]",2.03,23.27,0.0414062514901161,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1089,371109900000000020253889,2022040906,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.9,0.0,0.0,30.0,70.0,0.0,22.0625,"[22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 22.046875, 19.484375]",2.03,23.27,0.0373125001788139,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1090,371109900000000020253889,2022040906,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.3,1.0,100.0,65.0,70.0,100.0,22.6875,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625]",2.03,23.27,0.0489062517881393,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1091,371109900000000020253889,2022040906,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.4,1.0,86.0,94.0,70.0,86.0,21.296875,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.90625, 17.90625, 17.90625, 17.90625, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.5, 18.5, 18.5, 18.5]",2.03,23.27,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
1092,371109900000000020253889,2022040906,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,29.8,1.0,100.0,75.0,70.0,100.0,23.09375,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.09375, 23.09375, 23.09375, 23.09375, 20.40625]",2.03,23.27,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1093,371109900000000020253889,2022040906,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.6,1.0,100.0,90.0,70.0,100.0,19.5,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.5, 19.5, 19.5, 19.5, 18.703125]",2.03,23.27,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
1094,371109900000000020253889,2022040906,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.7,1.0,46.0,84.0,70.0,46.0,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.40625, 21.40625, 21.40625, 21.40625, 21.59375]",2.03,23.27,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
1095,371109900000000020253889,2022040906,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.3,1.0,95.0,70.0,70.0,95.0,21.40625,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.40625, 21.40625, 18.703125]",2.03,23.27,0.0570000000298023,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1096,371109900000000020253889,2022040906,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,54.0,26.8,1.0,79.0,54.0,70.0,79.0,23.296875,"[18.0, 18.0, 18.0, 18.0, 18.40625, 18.40625, 20.59375, 20.59375, 17.796875, 17.796875, 23.296875, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.90625, 20.90625, 21.09375]",2.03,23.27,0.1066875010728836,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1097,371109900000000020253889,2022040906,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.5,1.0,100.0,80.0,70.0,100.0,23.03125,"[23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 23.03125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",2.03,23.27,0.1000937521457672,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1098,371109900000000020253889,2022040906,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.1,1.0,100.0,75.0,70.0,100.0,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",2.03,23.27,0.0450000017881393,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1099,371109900000000020253889,2022040906,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.7,1.0,100.0,70.0,70.0,100.0,23.609375,"[23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.609375, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625, 23.140625]",2.03,23.27,0.0803124979138374,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1100,371109900000000020253889,2022040907,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.4,1.0,100.0,95.0,70.0,100.0,25.265625,"[25.265625, 25.265625, 25.265625, 25.265625, 20.4375, 20.4375, 20.4375, 20.4375, 20.4375, 20.3125, 22.59375]",-0.63,33.93,0.0603124983608722,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
1101,371109900000000020253889,2022040907,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.4,1.0,93.0,94.0,70.0,93.0,21.40625,"[17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 17.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.203125, 18.203125, 18.203125, 18.203125]",-0.63,33.93,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
1102,371109900000000020253889,2022040907,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.28125,"[21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125, 21.28125]",-0.63,33.93,0.016203124076128,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1103,371109900000000020253889,2022040907,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,83.0,26.7,1.0,40.0,83.0,70.0,40.0,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.5, 21.5, 21.5, 21.5, 21.59375]",-0.63,33.93,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
1104,371109900000000020253889,2022040907,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.40625,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.40625, 21.40625, 18.59375]",-0.63,33.93,0.0568124987185001,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1105,371109900000000020253889,2022040907,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.8,0.0,0.0,30.0,70.0,0.0,22.09375,"[20.59375, 20.59375, 19.90625, 19.90625, 18.796875, 18.796875, 18.59375, 18.59375, 18.703125, 18.703125, 18.796875, 20.296875, 20.296875, 22.09375, 22.09375, 19.90625, 19.90625, 19.203125, 19.203125, 19.0, 19.0, 19.59375]",-0.63,33.93,0.0904062539339065,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1106,371109900000000020253889,2022040907,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.5,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-0.63,33.93,0.0458124987781047,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1107,371109900000000020253889,2022040907,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,58.0,27.8,1.0,73.0,58.0,70.0,73.0,21.6875,"[18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 18.359375, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-0.63,33.93,0.0662812516093254,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1108,371109900000000020253889,2022040907,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.0,1.0,100.0,80.0,70.0,100.0,23.59375,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 23.59375, 21.171875, 22.59375]",-0.63,33.93,0.0411874987185001,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1109,371109900000000020253889,2022040907,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.5,1.0,100.0,65.0,70.0,100.0,22.671875,"[22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875]",-0.63,33.93,0.0489062517881393,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1110,371109900000000020253889,2022040907,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.3,1.0,100.0,90.0,70.0,100.0,23.296875,"[21.59375, 21.59375, 18.796875, 18.796875, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",-0.63,33.93,0.1131249964237213,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1111,371109900000000020253889,2022040907,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.296875,"[23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 23.296875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",-0.63,33.93,0.1008124947547912,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1112,371109900000000020253889,2022040907,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.5,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 19.5, 19.5, 19.5, 19.5, 18.90625]",-0.63,33.93,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
1113,371109900000000020253889,2022040907,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.8,1.0,100.0,85.0,70.0,100.0,29.0,"[29.0, 29.0, 25.296875, 25.296875, 24.0, 24.0, 23.796875, 23.796875, 22.90625, 22.90625, 23.703125, 23.703125]",-0.63,33.93,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
1114,371109900000000020253889,2022040907,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.9,0.0,0.0,30.0,70.0,0.0,22.140625,"[22.140625, 22.140625, 22.140625, 22.140625, 22.140625, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.6875, 19.484375]",-0.63,33.93,0.0370937511324882,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1115,371109900000000020253889,2022040907,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.6,1.0,100.0,85.0,70.0,100.0,23.203125,"[22.90625, 22.90625, 23.203125, 23.203125, 22.703125, 22.703125, 22.09375, 22.09375, 20.703125, 20.703125, 20.59375, 20.59375, 23.203125, 23.203125, 21.796875, 21.796875, 22.703125, 22.703125, 21.90625, 21.90625, 21.796875, 21.796875, 21.5, 21.5]",-0.63,33.93,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
1116,371109900000000020253889,2022040907,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,58.0,26.9,1.0,86.0,58.0,70.0,86.0,23.296875,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.59375, 20.59375, 17.90625, 17.90625, 23.296875, 19.40625, 19.40625, 18.5, 18.5, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.796875, 20.796875, 21.09375]",-0.63,33.93,0.1067812517285347,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1117,371109900000000020253889,2022040907,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.3,1.0,100.0,70.0,70.0,100.0,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.203125, 19.203125, 19.203125, 19.203125, 20.203125]",-0.63,33.93,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1118,371109900000000020253889,2022040907,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.2,1.0,100.0,75.0,70.0,100.0,23.0,"[18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 18.5, 23.0, 23.0, 23.0, 23.0, 20.390625]",-0.63,33.93,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1119,371109900000000020253889,2022040907,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.2,1.0,100.0,70.0,70.0,100.0,23.5,"[23.5, 23.5, 23.5, 23.5, 23.5, 23.5, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-0.63,33.93,0.0813124999403953,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1120,371109900000000020253889,2022040908,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.8,0.0,0.0,30.0,70.0,0.0,21.90625,"[20.59375, 20.59375, 20.0, 20.0, 18.796875, 18.796875, 18.5, 18.5, 18.703125, 18.703125, 18.703125, 20.296875, 20.296875, 21.90625, 21.90625, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.59375]",-1.17,35.77,0.0900000035762786,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1121,371109900000000020253889,2022040908,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.4,1.0,80.0,94.0,70.0,80.0,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.796875, 17.796875, 17.796875, 17.796875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.203125, 18.203125, 18.203125, 18.203125]",-1.17,35.77,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
1122,371109900000000020253889,2022040908,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-1.17,35.77,0.0455937497317791,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1123,371109900000000020253889,2022040908,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.7,1.0,82.0,62.0,70.0,82.0,21.6875,"[18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 21.6875]",-1.17,35.77,0.0678125023841857,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1124,371109900000000020253889,2022040908,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.296875,"[20.5, 20.5, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.296875, 21.296875, 18.59375]",-1.17,35.77,0.0568124987185001,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1125,371109900000000020253889,2022040908,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.7,1.0,100.0,85.0,70.0,100.0,23.296875,"[23.0, 23.0, 23.203125, 23.203125, 22.703125, 22.703125, 22.203125, 22.203125, 20.703125, 20.703125, 20.703125, 20.703125, 23.296875, 23.296875, 21.90625, 21.90625, 22.703125, 22.703125, 22.0, 22.0, 21.796875, 21.796875, 21.5, 21.5]",-1.17,35.77,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
1126,371109900000000020253889,2022040908,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,85.0,26.7,1.0,53.0,85.0,70.0,53.0,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",-1.17,35.77,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
1127,371109900000000020253889,2022040908,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.8,0.0,0.0,30.0,70.0,0.0,22.546875,"[21.890625, 21.890625, 21.890625, 21.890625, 21.890625, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 22.546875, 19.578125]",-1.17,35.77,0.0373125001788139,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1128,371109900000000020253889,2022040908,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.4,1.0,100.0,70.0,70.0,100.0,20.703125,"[19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 19.90625, 20.703125, 20.703125, 20.703125, 20.703125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 20.203125, 19.40625, 19.40625, 19.40625, 19.40625, 20.203125]",-1.17,35.77,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1129,371109900000000020253889,2022040908,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.3,1.0,100.0,65.0,70.0,100.0,22.59375,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",-1.17,35.77,0.0489999987185001,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1130,371109900000000020253889,2022040908,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.8,1.0,100.0,95.0,70.0,100.0,25.484375,"[25.484375, 25.484375, 25.484375, 25.484375, 20.5, 20.5, 20.5, 20.5, 20.5, 20.28125, 22.625]",-1.17,35.77,0.0605937503278255,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
1131,371109900000000020253889,2022040908,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,47.0,26.5,1.0,50.0,47.0,70.0,50.0,21.34375,"[21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375, 21.34375]",-1.17,35.77,0.016203124076128,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1132,371109900000000020253889,2022040908,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.34375,"[23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",-1.17,35.77,0.1009062528610229,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1133,371109900000000020253889,2022040908,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,24.0,1.0,100.0,80.0,70.0,100.0,23.671875,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 23.671875, 22.0, 22.625]",-1.17,35.77,0.0411874987185001,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1134,371109900000000020253889,2022040908,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.3,1.0,100.0,70.0,70.0,100.0,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",-1.17,35.77,0.0818125009536743,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1135,371109900000000020253889,2022040908,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.1,1.0,100.0,75.0,70.0,100.0,23.09375,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.09375, 23.09375, 23.09375, 23.09375, 20.609375]",-1.17,35.77,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1136,371109900000000020253889,2022040908,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.8,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",-1.17,35.77,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
1137,371109900000000020253889,2022040908,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,58.0,27.0,1.0,86.0,58.0,70.0,86.0,23.5,"[18.0, 18.0, 18.09375, 18.09375, 18.40625, 18.40625, 20.5, 20.5, 17.796875, 17.796875, 23.5, 19.5, 19.5, 18.5, 18.5, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.796875, 20.796875, 21.296875]",-1.17,35.77,0.1064999997615814,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1138,371109900000000020253889,2022040908,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.9,1.0,100.0,85.0,70.0,100.0,29.0,"[29.0, 29.0, 25.5, 25.5, 24.0, 24.0, 24.0, 24.0, 23.09375, 23.09375, 23.796875, 23.796875]",-1.17,35.77,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
1139,371109900000000020253889,2022040908,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.3,1.0,100.0,90.0,70.0,100.0,23.296875,"[21.703125, 21.703125, 18.703125, 18.703125, 19.203125, 19.203125, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.296875]",-1.17,35.77,0.1146249994635582,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1140,371109900000000020253889,2022040909,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.8,1.0,100.0,65.0,70.0,100.0,21.984375,"[21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125]",3.1,22.67,0.0489999987185001,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1141,371109900000000020253889,2022040909,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.6,1.0,100.0,80.0,70.0,100.0,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875, 21.546875]",3.1,22.67,0.101500004529953,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1142,371109900000000020253889,2022040909,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.3,1.0,100.0,90.0,70.0,100.0,23.40625,"[21.59375, 21.59375, 18.703125, 18.703125, 19.296875, 19.296875, 18.90625, 18.90625, 18.796875, 18.796875, 19.90625, 19.90625, 23.40625]",3.1,22.67,0.1169999986886978,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1143,371109900000000020253889,2022040909,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.2,1.0,100.0,75.0,70.0,100.0,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875]",3.1,22.67,0.0451874993741512,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1144,371109900000000020253889,2022040909,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,70.0,27.9,1.0,100.0,70.0,70.0,100.0,21.59375,"[18.109375, 18.109375, 18.109375, 18.109375, 18.109375, 18.109375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 18.109375, 18.109375, 18.109375, 18.109375, 18.109375, 18.109375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",3.1,22.67,0.0672812461853027,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1145,371109900000000020253889,2022040909,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.7,1.0,100.0,95.0,70.0,100.0,25.375,"[25.375, 25.375, 25.375, 25.375, 20.625, 20.625, 20.625, 20.625, 20.625, 20.28125, 22.6875]",3.1,22.67,0.0615000016987323,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
1146,371109900000000020253889,2022040909,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.3,1.0,93.0,94.0,70.0,93.0,21.40625,"[17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.703125, 17.796875, 17.796875, 17.796875, 17.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.40625, 18.40625, 18.40625, 18.40625]",3.1,22.67,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
1147,371109900000000020253889,2022040909,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.4,1.0,100.0,70.0,70.0,100.0,20.703125,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.703125, 20.703125, 20.703125, 20.703125, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.296875, 19.296875, 19.296875, 19.296875, 20.296875]",3.1,22.67,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1148,371109900000000020253889,2022040909,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",3.1,22.67,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
1149,371109900000000020253889,2022040909,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.5,1.0,100.0,75.0,70.0,100.0,22.90625,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 22.90625, 22.90625, 22.90625, 22.90625, 20.765625]",3.1,22.67,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1150,371109900000000020253889,2022040909,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.8,0.0,0.0,30.0,70.0,0.0,22.09375,"[20.703125, 20.703125, 20.0, 20.0, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.703125, 20.40625, 20.40625, 22.09375, 22.09375, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.59375]",3.1,22.67,0.089906245470047,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1151,371109900000000020253889,2022040909,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.4,1.0,100.0,70.0,70.0,100.0,23.375,"[23.375, 23.375, 23.375, 23.375, 23.375, 23.375, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875, 23.046875]",3.1,22.67,0.0808750018477439,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1152,371109900000000020253889,2022040909,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,65.0,27.1,1.0,100.0,65.0,70.0,100.0,23.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.90625, 20.90625, 21.09375]",3.1,22.67,0.1064062565565109,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1153,371109900000000020253889,2022040909,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,47.0,26.5,1.0,50.0,47.0,70.0,50.0,21.3125,"[21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125, 21.3125]",3.1,22.67,0.016203124076128,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1154,371109900000000020253889,2022040909,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.5,"[20.59375, 20.59375, 18.796875, 18.796875, 19.40625, 19.40625, 19.296875, 19.296875, 19.796875, 19.796875, 21.5, 21.5, 18.59375]",3.1,22.67,0.0568124987185001,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1155,371109900000000020253889,2022040909,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,83.0,26.6,1.0,40.0,83.0,70.0,40.0,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",3.1,22.67,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
1156,371109900000000020253889,2022040909,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,29.9,1.0,100.0,85.0,70.0,100.0,29.203125,"[29.203125, 29.203125, 25.40625, 25.40625, 24.09375, 24.09375, 24.09375, 24.09375, 23.09375, 23.09375, 23.796875, 23.796875]",3.1,22.67,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
1157,371109900000000020253889,2022040909,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.6,1.0,100.0,85.0,70.0,100.0,23.40625,"[23.09375, 23.09375, 23.296875, 23.296875, 22.796875, 22.796875, 22.203125, 22.203125, 20.703125, 20.703125, 20.796875, 20.796875, 23.40625, 23.40625, 21.90625, 21.90625, 22.796875, 22.796875, 22.0, 22.0, 21.90625, 21.90625, 21.59375, 21.59375]",3.1,22.67,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
1158,371109900000000020253889,2022040909,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,55.0,22.7,1.0,57.0,55.0,70.0,57.0,23.484375,"[22.6875, 22.6875, 22.6875, 22.6875, 22.6875, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.234375, 22.6875]",3.1,22.67,0.041312500834465,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1159,371109900000000020253889,2022040909,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.9,0.0,0.0,30.0,70.0,0.0,22.34375,"[22.0, 22.0, 22.0, 22.0, 22.0, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 21.15625, 22.34375, 19.53125]",3.1,22.67,0.0373125001788139,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1160,371109900000000020253889,2022040910,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.3,1.0,100.0,70.0,70.0,100.0,20.703125,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.703125, 20.703125, 20.703125, 20.703125, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.296875, 19.296875, 19.296875, 19.296875, 20.296875]",1.0,32.13,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1161,371109900000000020253889,2022040910,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.8,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",1.0,32.13,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
1162,371109900000000020253889,2022040910,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.1875,"[21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",1.0,32.13,0.016203124076128,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1163,371109900000000020253889,2022040910,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.4,1.0,86.0,94.0,70.0,86.0,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.203125, 18.203125, 18.203125, 18.203125]",1.0,32.13,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
1164,371109900000000020253889,2022040910,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.6,1.0,100.0,80.0,70.0,100.0,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375]",1.0,32.13,0.1016875058412551,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1165,371109900000000020253889,2022040910,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.2,1.0,100.0,75.0,70.0,100.0,23.0,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 23.0, 23.0, 23.0, 23.0, 20.734375]",1.0,32.13,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1166,371109900000000020253889,2022040910,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.7,1.0,100.0,65.0,70.0,100.0,22.15625,"[22.15625, 22.15625, 22.15625, 22.15625, 22.15625, 22.15625, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375]",1.0,32.13,0.0489999987185001,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1167,371109900000000020253889,2022040910,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875]",1.0,32.13,0.0451874993741512,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1168,371109900000000020253889,2022040910,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,66.0,28.0,1.0,91.0,66.0,70.0,91.0,21.625,"[18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 18.1875, 21.625, 21.625, 21.625, 21.625, 21.625, 21.625]",1.0,32.13,0.0694062486290931,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1169,371109900000000020253889,2022040910,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,65.0,27.0,1.0,100.0,65.0,70.0,100.0,23.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.203125, 22.203125, 20.90625, 20.90625, 21.0]",1.0,32.13,0.1064062491059303,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1170,371109900000000020253889,2022040910,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,30.0,1.0,100.0,85.0,70.0,100.0,29.40625,"[29.40625, 29.40625, 25.796875, 25.796875, 24.09375, 24.09375, 24.09375, 24.09375, 23.203125, 23.203125, 23.90625, 23.90625]",1.0,32.13,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
1171,371109900000000020253889,2022040910,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.7,1.0,100.0,95.0,70.0,100.0,25.578125,"[25.578125, 25.578125, 25.578125, 25.578125, 20.5625, 20.5625, 20.5625, 20.5625, 20.5625, 20.1875, 22.625]",1.0,32.13,0.0616874992847442,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
1172,371109900000000020253889,2022040910,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.8,1.0,100.0,80.0,70.0,100.0,23.53125,"[22.625, 22.625, 22.625, 22.625, 22.625, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 21.78125, 22.625]",1.0,32.13,0.041312500834465,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1173,371109900000000020253889,2022040910,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.7,0.0,0.0,30.0,70.0,0.0,22.34375,"[21.6875, 21.6875, 21.6875, 21.6875, 21.6875, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 22.34375, 19.625]",1.0,32.13,0.0375937484204769,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1174,371109900000000020253889,2022040910,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,83.0,26.6,1.0,40.0,83.0,70.0,40.0,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.5, 21.5, 21.5, 21.5, 21.703125]",1.0,32.13,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
1175,371109900000000020253889,2022040910,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.4,1.0,100.0,70.0,70.0,100.0,23.40625,"[23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 23.40625, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875, 22.96875]",1.0,32.13,0.080375000834465,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1176,371109900000000020253889,2022040910,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.9,1.0,100.0,85.0,70.0,100.0,23.5,"[23.203125, 23.203125, 23.296875, 23.296875, 22.796875, 22.796875, 22.296875, 22.296875, 20.796875, 20.796875, 20.796875, 20.796875, 23.5, 23.5, 22.0, 22.0, 22.796875, 22.796875, 22.09375, 22.09375, 21.90625, 21.90625, 21.59375, 21.59375]",1.0,32.13,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
1177,371109900000000020253889,2022040910,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.4,1.0,100.0,90.0,70.0,100.0,23.296875,"[21.59375, 21.59375, 18.703125, 18.703125, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 19.90625, 19.90625, 23.296875]",1.0,32.13,0.1174999997019767,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1178,371109900000000020253889,2022040910,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.8,0.0,0.0,30.0,70.0,0.0,22.0,"[20.59375, 20.59375, 19.90625, 19.90625, 18.796875, 18.796875, 18.5, 18.5, 18.703125, 18.703125, 18.796875, 20.296875, 20.296875, 22.0, 22.0, 19.796875, 19.796875, 19.203125, 19.203125, 18.90625, 18.90625, 19.703125]",1.0,32.13,0.0901874974370002,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1179,371109900000000020253889,2022040910,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.296875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.296875, 21.296875, 18.703125]",1.0,32.13,0.0568124987185001,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1180,371109900000000020253889,2022040911,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,70.0,28.0,1.0,100.0,70.0,70.0,100.0,21.484375,"[18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 18.15625, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375, 21.484375]",1.4,30.37,0.0662812516093254,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
