,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
1181,371109900000000020253889,2022040911,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.7,1.0,100.0,85.0,70.0,100.0,23.5,"[23.203125, 23.203125, 23.40625, 23.40625, 22.90625, 22.90625, 22.296875, 22.296875, 20.703125, 20.703125, 20.90625, 20.90625, 23.5, 23.5, 21.90625, 21.90625, 22.796875, 22.796875, 22.0, 22.0, 21.90625, 21.90625, 21.59375, 21.59375]",1.4,30.37,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
1182,371109900000000020253889,2022040911,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.3,1.0,100.0,95.0,70.0,100.0,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.375, 20.375, 20.375, 20.375, 20.375, 20.25, 22.53125]",1.4,30.37,0.0620937496423721,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
1183,371109900000000020253889,2022040911,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.2,1.0,100.0,80.0,70.0,100.0,23.3125,"[22.53125, 22.53125, 22.53125, 22.53125, 22.53125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 23.3125, 21.34375, 22.53125]",1.4,30.37,0.0414062514901161,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1184,371109900000000020253889,2022040911,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.4,1.0,95.0,70.0,70.0,95.0,21.296875,"[20.59375, 20.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 20.203125, 20.203125, 21.296875, 21.296875, 18.59375]",1.4,30.37,0.0569062493741512,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1185,371109900000000020253889,2022040911,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.7,1.0,100.0,65.0,70.0,100.0,21.984375,"[21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625]",1.4,30.37,0.050000000745058,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1186,371109900000000020253889,2022040911,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,22.09375,"[20.59375, 20.59375, 20.0, 20.0, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.796875, 20.203125, 20.203125, 22.09375, 22.09375, 19.90625, 19.90625, 19.203125, 19.203125, 18.90625, 18.90625, 19.703125]",1.4,30.37,0.0903124958276748,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1187,371109900000000020253889,2022040911,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.8,1.0,100.0,80.0,70.0,100.0,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",1.4,30.37,0.1011874973773956,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1188,371109900000000020253889,2022040911,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.3,1.0,86.0,94.0,70.0,86.0,21.296875,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 21.296875, 18.296875, 18.296875, 18.296875, 18.296875]",1.4,30.37,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
1189,371109900000000020253889,2022040911,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.5,1.0,100.0,75.0,70.0,100.0,22.90625,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 22.90625, 22.90625, 22.90625, 22.90625, 20.8125]",1.4,30.37,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1190,371109900000000020253889,2022040911,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,30.1,1.0,100.0,85.0,70.0,100.0,29.40625,"[29.40625, 29.40625, 25.59375, 25.59375, 24.203125, 24.203125, 24.09375, 24.09375, 23.203125, 23.203125, 24.0, 24.0]",1.4,30.37,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
1191,371109900000000020253889,2022040911,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.4,1.0,100.0,70.0,70.0,100.0,20.703125,"[20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.703125, 20.703125, 20.703125, 20.703125, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.40625, 19.40625, 19.40625, 19.40625, 20.296875]",1.4,30.37,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1192,371109900000000020253889,2022040911,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375]",1.4,30.37,0.045499999076128,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1193,371109900000000020253889,2022040911,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.7,1.0,46.0,84.0,70.0,46.0,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.5, 21.5, 21.5, 21.5, 21.796875]",1.4,30.37,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
1194,371109900000000020253889,2022040911,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,47.0,26.5,1.0,50.0,47.0,70.0,50.0,21.1875,"[20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",1.4,30.37,0.0160937495529651,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1195,371109900000000020253889,2022040911,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,23.0,0.0,0.0,30.0,70.0,0.0,21.9375,"[21.9375, 21.9375, 21.9375, 21.9375, 21.9375, 21.0, 21.0, 21.0, 21.0, 21.0, 21.0, 21.8125, 19.328125]",1.4,30.37,0.0375937484204769,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1196,371109900000000020253889,2022040911,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.6,1.0,100.0,70.0,70.0,100.0,23.28125,"[23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 23.28125, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375, 22.84375]",1.4,30.37,0.0806875005364418,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1197,371109900000000020253889,2022040911,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.8,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",1.4,30.37,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
1198,371109900000000020253889,2022040911,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.4,1.0,100.0,90.0,70.0,100.0,23.296875,"[21.5, 21.5, 18.703125, 18.703125, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.0, 20.0, 23.296875]",1.4,30.37,0.1163124963641166,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1199,371109900000000020253889,2022040911,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,61.0,27.0,1.0,93.0,61.0,70.0,93.0,23.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.5, 19.5, 19.5, 18.59375, 18.59375, 19.296875, 19.296875, 18.796875, 18.796875, 22.296875, 22.296875, 20.90625, 20.90625, 21.296875]",1.4,30.37,0.1068750023841857,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1200,371109900000000020253889,2022040912,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,30.1,1.0,100.0,85.0,70.0,100.0,29.59375,"[29.59375, 29.59375, 25.90625, 25.90625, 24.296875, 24.296875, 24.203125, 24.203125, 23.203125, 23.203125, 24.0, 24.0]",1.53,31.3,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
1201,371109900000000020253889,2022040912,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.2,1.0,100.0,75.0,70.0,100.0,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125]",1.53,31.3,0.0489062517881393,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1202,371109900000000020253889,2022040912,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,26.0,0.0,0.0,30.0,70.0,0.0,22.09375,"[20.40625, 20.40625, 19.703125, 19.703125, 18.796875, 18.796875, 18.5, 18.5, 18.703125, 18.703125, 19.0, 20.203125, 20.203125, 22.09375, 22.09375, 19.796875, 19.796875, 19.296875, 19.296875, 19.0, 19.0, 20.0]",1.53,31.3,0.0899062529206276,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1203,371109900000000020253889,2022040912,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,85.0,26.8,1.0,53.0,85.0,70.0,53.0,21.90625,"[21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.90625, 21.59375, 21.59375, 21.59375, 21.59375, 21.90625]",1.53,31.3,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
1204,371109900000000020253889,2022040912,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.5,1.0,100.0,70.0,70.0,100.0,20.703125,"[20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.703125, 20.703125, 20.703125, 20.703125, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.5, 19.5, 19.5, 19.5, 20.296875]",1.53,31.3,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1205,371109900000000020253889,2022040912,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.5,1.0,95.0,70.0,70.0,95.0,21.203125,"[20.703125, 20.703125, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 20.40625, 20.40625, 21.203125, 21.203125, 18.703125]",1.53,31.3,0.0570937506854534,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1206,371109900000000020253889,2022040912,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.2,1.0,100.0,75.0,70.0,100.0,22.796875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 22.796875, 22.796875, 22.796875, 22.796875, 20.8125]",1.53,31.3,0.1070625036954879,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1207,371109900000000020253889,2022040912,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.5,1.0,100.0,90.0,70.0,100.0,23.40625,"[21.59375, 21.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.40625]",1.53,31.3,0.1168750002980232,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1208,371109900000000020253889,2022040912,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,65.0,27.0,1.0,100.0,65.0,70.0,100.0,23.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.40625, 18.40625, 20.703125, 20.703125, 17.90625, 17.90625, 23.5, 19.59375, 19.59375, 18.703125, 18.703125, 19.40625, 19.40625, 18.90625, 18.90625, 22.296875, 22.296875, 21.0, 21.0, 21.296875]",1.53,31.3,0.1067187488079071,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1209,371109900000000020253889,2022040912,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,27.7,1.0,100.0,85.0,70.0,100.0,23.40625,"[23.0, 23.0, 23.40625, 23.40625, 22.90625, 22.90625, 22.296875, 22.296875, 20.703125, 20.703125, 20.703125, 20.703125, 23.40625, 23.40625, 21.90625, 21.90625, 22.796875, 22.796875, 22.0, 22.0, 22.0, 22.0, 21.796875, 21.796875]",1.53,31.3,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
1210,371109900000000020253889,2022040912,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.0,1.0,100.0,80.0,70.0,100.0,23.34375,"[22.671875, 22.671875, 22.671875, 22.671875, 22.671875, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 23.34375, 21.203125, 22.671875]",1.53,31.3,0.0416874997317791,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1211,371109900000000020253889,2022040912,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,70.0,28.1,1.0,100.0,70.0,70.0,100.0,21.65625,"[18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 18.28125, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",1.53,31.3,0.0623124986886978,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1212,371109900000000020253889,2022040912,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.9,0.0,0.0,30.0,70.0,0.0,21.984375,"[21.984375, 21.984375, 21.984375, 21.984375, 21.984375, 21.03125, 21.03125, 21.03125, 21.03125, 21.03125, 21.03125, 21.984375, 19.40625]",1.53,31.3,0.037687499076128,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1213,371109900000000020253889,2022040912,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375, 21.609375]",1.53,31.3,0.1054999977350235,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1214,371109900000000020253889,2022040912,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.9,1.0,100.0,70.0,70.0,100.0,23.546875,"[23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125, 22.953125]",1.53,31.3,0.0878750011324882,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1215,371109900000000020253889,2022040912,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.140625,"[20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 20.953125, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625, 21.140625]",1.53,31.3,0.0162968747317791,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1216,371109900000000020253889,2022040912,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.7,1.0,100.0,95.0,70.0,100.0,25.625,"[25.625, 25.625, 25.625, 25.625, 20.34375, 20.34375, 20.34375, 20.34375, 20.34375, 20.453125, 22.671875]",1.53,31.3,0.0633125007152557,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
1217,371109900000000020253889,2022040912,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.8,1.0,100.0,65.0,70.0,100.0,21.796875,"[21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 21.796875, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375]",1.53,31.3,0.0504062511026859,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1218,371109900000000020253889,2022040912,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.2,1.0,80.0,94.0,70.0,80.0,21.203125,"[17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.59375, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 17.90625, 17.90625, 17.90625, 17.90625]",1.53,31.3,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
1219,371109900000000020253889,2022040912,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.296875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.296875, 19.296875, 19.296875, 19.296875, 18.796875]",1.53,31.3,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
1220,371109900000000020253889,2022040913,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.5,1.0,100.0,90.0,70.0,100.0,23.59375,"[21.59375, 21.59375, 18.796875, 18.796875, 19.40625, 19.40625, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.59375]",5.57,21.8,0.1173750013113021,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1221,371109900000000020253889,2022040913,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.6,1.0,100.0,70.0,70.0,100.0,20.703125,"[20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.703125, 20.703125, 20.703125, 20.703125, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.40625, 19.40625, 19.40625, 19.40625, 20.296875]",5.57,21.8,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1222,371109900000000020253889,2022040913,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,60.0,22.7,1.0,66.0,60.0,70.0,66.0,23.125,"[22.90625, 22.90625, 22.90625, 22.90625, 22.90625, 23.125, 23.125, 23.125, 23.125, 23.125, 23.125, 21.140625, 22.90625]",5.57,21.8,0.0414999984204769,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1223,371109900000000020253889,2022040913,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.09375,"[20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 20.90625, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375]",5.57,21.8,0.0160937495529651,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1224,371109900000000020253889,2022040913,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.2,1.0,86.0,94.0,70.0,86.0,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.203125, 18.203125, 18.203125, 18.203125]",5.57,21.8,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
1225,371109900000000020253889,2022040913,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.8,0.0,0.0,30.0,70.0,0.0,21.90625,"[20.5, 20.5, 19.796875, 19.796875, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.796875, 20.296875, 20.296875, 21.90625, 21.90625, 19.90625, 19.90625, 19.203125, 19.203125, 19.0, 19.0, 19.796875]",5.57,21.8,0.089906245470047,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1226,371109900000000020253889,2022040913,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,27.1,1.0,100.0,95.0,70.0,100.0,25.578125,"[25.578125, 25.578125, 25.578125, 25.578125, 20.546875, 20.546875, 20.546875, 20.546875, 20.546875, 20.046875, 22.90625]",5.57,21.8,0.0629062503576278,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
1227,371109900000000020253889,2022040913,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,28.0,1.0,100.0,85.0,70.0,100.0,23.59375,"[23.203125, 23.203125, 23.40625, 23.40625, 23.0, 23.0, 22.40625, 22.40625, 20.703125, 20.703125, 20.796875, 20.796875, 23.59375, 23.59375, 22.0, 22.0, 22.796875, 22.796875, 22.09375, 22.09375, 22.0, 22.0, 21.796875, 21.796875]",5.57,21.8,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
1228,371109900000000020253889,2022040913,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,84.0,26.8,1.0,46.0,84.0,70.0,46.0,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",5.57,21.8,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
1229,371109900000000020253889,2022040913,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,30.1,1.0,100.0,85.0,70.0,100.0,29.59375,"[29.59375, 29.59375, 25.796875, 25.796875, 24.296875, 24.296875, 24.203125, 24.203125, 23.203125, 23.203125, 24.0, 24.0]",5.57,21.8,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
1230,371109900000000020253889,2022040913,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",5.57,21.8,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
1231,371109900000000020253889,2022040913,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.5,1.0,95.0,70.0,70.0,95.0,21.203125,"[20.703125, 20.703125, 18.90625, 18.90625, 19.40625, 19.40625, 19.40625, 19.40625, 20.40625, 20.40625, 21.203125, 21.203125, 18.703125]",5.57,21.8,0.0570000000298023,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1232,371109900000000020253889,2022040913,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,23.0,0.0,0.0,30.0,70.0,0.0,22.4375,"[22.015625, 22.015625, 22.015625, 22.015625, 22.015625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 22.4375, 19.5625]",5.57,21.8,0.0375000014901161,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1233,371109900000000020253889,2022040913,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.6,1.0,100.0,75.0,70.0,100.0,23.203125,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.203125, 23.203125, 23.203125, 23.203125, 20.703125]",5.57,21.8,0.1070625036954879,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1234,371109900000000020253889,2022040913,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.9,1.0,100.0,70.0,70.0,100.0,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",5.57,21.8,0.0811875015497207,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1235,371109900000000020253889,2022040913,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.1,1.0,100.0,75.0,70.0,100.0,23.484375,"[23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625, 23.0625]",5.57,21.8,0.0459062494337558,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1236,371109900000000020253889,2022040913,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,65.0,27.1,1.0,100.0,65.0,70.0,100.0,23.5,"[18.203125, 18.203125, 18.203125, 18.203125, 18.5, 18.5, 20.703125, 20.703125, 18.0, 18.0, 23.5, 19.59375, 19.59375, 18.703125, 18.703125, 19.40625, 19.40625, 18.90625, 18.90625, 22.296875, 22.296875, 21.0, 21.0, 21.203125]",5.57,21.8,0.1064062565565109,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1237,371109900000000020253889,2022040913,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.8,1.0,100.0,80.0,70.0,100.0,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",5.57,21.8,0.1014062464237213,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1238,371109900000000020253889,2022040913,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,66.0,28.0,1.0,91.0,66.0,70.0,91.0,21.71875,"[18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875]",5.57,21.8,0.0675937533378601,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1239,371109900000000020253889,2022040913,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.7,1.0,100.0,65.0,70.0,100.0,22.25,"[22.25, 22.25, 22.25, 22.25, 22.25, 22.25, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875]",5.57,21.8,0.050000000745058,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1240,371109900000000020253889,2022040914,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.8,0.0,0.0,30.0,70.0,0.0,21.90625,"[20.5, 20.5, 19.796875, 19.796875, 18.90625, 18.90625, 18.59375, 18.59375, 18.703125, 18.703125, 18.796875, 20.296875, 20.296875, 21.90625, 21.90625, 19.90625, 19.90625, 19.203125, 19.203125, 19.0, 19.0, 19.796875]",5.53,22.07,0.0899062529206276,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1241,371109900000000020253889,2022040914,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.2,1.0,100.0,75.0,70.0,100.0,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",5.53,22.07,0.0465000011026859,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1242,371109900000000020253889,2022040914,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.7,1.0,100.0,95.0,70.0,100.0,25.625,"[25.625, 25.625, 25.625, 25.625, 20.53125, 20.53125, 20.53125, 20.53125, 20.53125, 20.28125, 22.59375]",5.53,22.07,0.0626875013113021,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
1243,371109900000000020253889,2022040914,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.8,1.0,100.0,65.0,70.0,100.0,22.25,"[22.25, 22.25, 22.25, 22.25, 22.25, 22.25, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875]",5.53,22.07,0.0501874983310699,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1244,371109900000000020253889,2022040914,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.2,1.0,100.0,75.0,70.0,100.0,23.203125,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.203125, 23.203125, 23.203125, 23.203125, 20.703125]",5.53,22.07,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1245,371109900000000020253889,2022040914,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.5,1.0,100.0,70.0,70.0,100.0,20.703125,"[20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.09375, 20.703125, 20.703125, 20.703125, 20.703125, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.40625, 19.40625, 19.40625, 19.40625, 20.296875]",5.53,22.07,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1246,371109900000000020253889,2022040914,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.5,1.0,95.0,70.0,70.0,95.0,21.203125,"[20.703125, 20.703125, 18.90625, 18.90625, 19.40625, 19.40625, 19.40625, 19.40625, 20.40625, 20.40625, 21.203125, 21.203125, 18.703125]",5.53,22.07,0.0570937506854534,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1247,371109900000000020253889,2022040914,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.078125,"[20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 20.9375, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125, 21.078125]",5.53,22.07,0.016203124076128,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1248,371109900000000020253889,2022040914,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,85.0,26.8,1.0,53.0,85.0,70.0,53.0,21.703125,"[21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.40625, 21.40625, 21.40625, 21.40625, 21.703125]",5.53,22.07,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
1249,371109900000000020253889,2022040914,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,93.0,27.1,1.0,73.0,93.0,70.0,73.0,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.703125, 17.703125, 17.703125, 17.703125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.203125, 18.203125, 18.203125, 18.203125]",5.53,22.07,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
1250,371109900000000020253889,2022040914,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,62.0,27.8,1.0,82.0,62.0,70.0,82.0,21.71875,"[18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875]",5.53,22.07,0.0669062510132789,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1251,371109900000000020253889,2022040914,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.4,1.0,100.0,90.0,70.0,100.0,23.59375,"[21.59375, 21.59375, 18.796875, 18.796875, 19.40625, 19.40625, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.59375]",5.53,22.07,0.1186875030398368,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1252,371109900000000020253889,2022040914,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,65.0,27.2,1.0,100.0,65.0,70.0,100.0,23.5,"[18.203125, 18.203125, 18.203125, 18.203125, 18.5, 18.5, 20.703125, 20.703125, 18.0, 18.0, 23.5, 19.59375, 19.59375, 18.703125, 18.703125, 19.40625, 19.40625, 18.90625, 18.90625, 22.296875, 22.296875, 21.0, 21.0, 21.203125]",5.53,22.07,0.1063124984502792,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1253,371109900000000020253889,2022040914,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.40625,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 19.40625, 19.40625, 19.40625, 19.40625, 18.796875]",5.53,22.07,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
1254,371109900000000020253889,2022040914,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.8,1.0,100.0,80.0,70.0,100.0,23.703125,"[23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 23.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125, 21.703125]",5.53,22.07,0.101500004529953,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1255,371109900000000020253889,2022040914,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.7,1.0,100.0,70.0,70.0,100.0,23.53125,"[23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.53125, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375, 23.09375]",5.53,22.07,0.0818125009536743,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1256,371109900000000020253889,2022040914,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,28.0,1.0,100.0,85.0,70.0,100.0,23.59375,"[23.203125, 23.203125, 23.40625, 23.40625, 23.0, 23.0, 22.40625, 22.40625, 20.703125, 20.703125, 20.796875, 20.796875, 23.59375, 23.59375, 22.0, 22.0, 22.796875, 22.796875, 22.09375, 22.09375, 22.0, 22.0, 21.796875, 21.796875]",5.53,22.07,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
1257,371109900000000020253889,2022040914,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.7,0.0,0.0,30.0,70.0,0.0,22.53125,"[21.453125, 21.453125, 21.453125, 21.453125, 21.453125, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 20.984375, 22.53125, 19.53125]",5.53,22.07,0.0373125001788139,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1258,371109900000000020253889,2022040914,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.7,1.0,100.0,80.0,70.0,100.0,23.234375,"[22.59375, 22.59375, 22.59375, 22.59375, 22.59375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 23.234375, 21.71875, 22.59375]",5.53,22.07,0.0414999984204769,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1259,371109900000000020253889,2022040914,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,30.2,1.0,100.0,85.0,70.0,100.0,29.59375,"[29.59375, 29.59375, 25.796875, 25.796875, 24.296875, 24.296875, 24.203125, 24.203125, 23.203125, 23.203125, 24.0, 24.0]",5.53,22.07,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
1260,371109900000000020253889,2022040915,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,70.0,28.0,1.0,100.0,70.0,70.0,100.0,21.71875,"[18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 18.328125, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875, 21.71875]",5.13,22.07,0.0645937472581863,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1261,371109900000000020253889,2022040915,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.5,1.0,95.0,70.0,70.0,95.0,21.203125,"[20.59375, 20.59375, 18.90625, 18.90625, 19.40625, 19.40625, 19.40625, 19.40625, 20.40625, 20.40625, 21.203125, 21.203125, 18.703125]",5.13,22.07,0.0570937506854534,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1262,371109900000000020253889,2022040915,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.7,1.0,100.0,80.0,70.0,100.0,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",5.13,22.07,0.1029062494635582,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1263,371109900000000020253889,2022040915,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.7,1.0,100.0,75.0,70.0,100.0,23.203125,"[18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 18.90625, 23.203125, 23.203125, 23.203125, 23.203125, 20.78125]",5.13,22.07,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1264,371109900000000020253889,2022040915,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,85.0,26.8,1.0,53.0,85.0,70.0,53.0,21.59375,"[21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.59375, 21.296875, 21.296875, 21.296875, 21.296875, 21.59375]",5.13,22.07,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
1265,371109900000000020253889,2022040915,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.6,1.0,100.0,70.0,70.0,100.0,20.796875,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.796875, 20.796875, 20.796875, 20.796875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.5, 19.5, 19.5, 19.5, 20.296875]",5.13,22.07,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1266,371109900000000020253889,2022040915,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.7,1.0,100.0,65.0,70.0,100.0,22.875,"[22.875, 22.875, 22.875, 22.875, 22.875, 22.875, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625, 21.0625]",5.13,22.07,0.050000000745058,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1267,371109900000000020253889,2022040915,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,23.1,0.0,0.0,30.0,70.0,0.0,22.546875,"[22.0625, 22.0625, 22.0625, 22.0625, 22.0625, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 21.09375, 22.546875, 19.59375]",5.13,22.07,0.037406250834465,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1268,371109900000000020253889,2022040915,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",5.13,22.07,0.0455937497317791,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1269,371109900000000020253889,2022040915,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,65.0,27.1,1.0,100.0,65.0,70.0,100.0,23.5,"[18.203125, 18.203125, 18.203125, 18.203125, 18.5, 18.5, 20.59375, 20.59375, 18.0, 18.0, 23.5, 19.59375, 19.59375, 18.703125, 18.703125, 19.40625, 19.40625, 18.90625, 18.90625, 22.296875, 22.296875, 21.0, 21.0, 21.296875]",5.13,22.07,0.1064062491059303,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1270,371109900000000020253889,2022040915,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.4,1.0,100.0,90.0,70.0,100.0,23.796875,"[21.59375, 21.59375, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 19.0, 19.0, 20.09375, 20.09375, 23.796875]",5.13,22.07,0.116187497973442,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1271,371109900000000020253889,2022040915,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.6,1.0,100.0,70.0,70.0,100.0,23.359375,"[23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.359375, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625, 23.015625]",5.13,22.07,0.0816249996423721,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1272,371109900000000020253889,2022040915,20220409,371109900000000010181992,371109900000000010181992401053,25.0,40.0,1.0,44.0,26.4,1.0,40.0,44.0,70.0,40.0,21.1875,"[21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.015625, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875, 21.1875]",5.13,22.07,0.016203124076128,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1273,371109900000000020253889,2022040915,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,27.5,1.0,100.0,95.0,70.0,100.0,25.796875,"[25.796875, 25.796875, 25.796875, 25.796875, 20.625, 20.625, 20.625, 20.625, 20.625, 20.1875, 22.859375]",5.13,22.07,0.0635000020265579,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
1274,371109900000000020253889,2022040915,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,80.0,23.2,1.0,100.0,80.0,70.0,100.0,23.546875,"[22.859375, 22.859375, 22.859375, 22.859375, 22.859375, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 23.546875, 21.40625, 22.859375]",5.13,22.07,0.041312500834465,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1275,371109900000000020253889,2022040915,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.6,1.0,100.0,90.0,70.0,100.0,19.296875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.296875, 19.296875, 19.296875, 19.296875, 18.703125]",5.13,22.07,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
1276,371109900000000020253889,2022040915,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,95.0,27.5,1.0,100.0,95.0,70.0,100.0,21.203125,"[17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.796875, 17.796875, 17.796875, 17.796875, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 21.203125, 18.0, 18.0, 18.0, 18.0]",5.13,22.07,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
1277,371109900000000020253889,2022040915,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,30.1,1.0,100.0,85.0,70.0,100.0,29.5,"[29.5, 29.5, 25.703125, 25.703125, 24.203125, 24.203125, 24.09375, 24.09375, 23.203125, 23.203125, 23.90625, 23.90625]",5.13,22.07,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
1278,371109900000000020253889,2022040915,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,26.0,0.0,0.0,30.0,70.0,0.0,22.0,"[20.40625, 20.40625, 19.703125, 19.703125, 18.796875, 18.796875, 18.59375, 18.59375, 18.703125, 18.703125, 19.0, 20.203125, 20.203125, 22.0, 22.0, 19.90625, 19.90625, 19.296875, 19.296875, 19.0, 19.0, 20.09375]",5.13,22.07,0.0900000035762786,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1279,371109900000000020253889,2022040915,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,28.0,1.0,100.0,85.0,70.0,100.0,23.5,"[23.203125, 23.203125, 23.40625, 23.40625, 22.90625, 22.90625, 22.40625, 22.40625, 20.703125, 20.703125, 20.90625, 20.90625, 23.5, 23.5, 21.90625, 21.90625, 22.90625, 22.90625, 22.0, 22.0, 22.0, 22.0, 21.703125, 21.703125]",5.13,22.07,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
1280,371109900000000020253889,2022040916,20220409,371109900000000010181988,371109900000000010181988402081,0.0,53.0,0.0,65.0,28.4,1.0,100.0,65.0,70.0,100.0,22.734375,"[22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 22.734375, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875, 21.046875]",5.23,21.57,0.0499062500894069,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1281,371109900000000020253889,2022040916,20220409,371109900000000010182000,371109900000000010182000401070,22.0,50.0,1.0,30.0,22.9,0.0,0.0,30.0,70.0,0.0,22.21875,"[22.21875, 22.21875, 22.21875, 22.21875, 22.21875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 20.96875, 21.953125, 19.375]",5.23,21.57,0.0373125001788139,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1282,371109900000000020253889,2022040916,20220409,371109900000000010129680,371109900000000010129680420031,24.0,51.0,1.0,85.0,30.0,1.0,100.0,85.0,70.0,100.0,29.59375,"[29.59375, 29.59375, 25.59375, 25.59375, 24.203125, 24.203125, 24.203125, 24.203125, 23.296875, 23.296875, 24.0, 24.0]",5.23,21.57,0.0,7274.8,489.35,1.0672664540605927,"1,22,100,60,80",72
1283,371109900000000020253889,2022040916,20220409,371109900000000010181994,371109900000000010181994400972,0.0,30.0,0.0,30.0,25.9,0.0,0.0,30.0,70.0,0.0,22.0,"[20.5, 20.5, 19.59375, 19.59375, 18.703125, 18.703125, 18.5, 18.5, 18.59375, 18.59375, 18.90625, 20.203125, 20.203125, 22.0, 22.0, 19.90625, 19.90625, 19.203125, 19.203125, 19.0, 19.0, 20.0]",5.23,21.57,0.0897812470793724,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1284,371109900000000020253889,2022040916,20220409,371109900000000010129676,371109900000000010129676417749,23.0,50.0,1.0,90.0,26.7,1.0,100.0,90.0,70.0,100.0,19.296875,"[18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 18.703125, 19.296875, 19.296875, 19.296875, 19.296875, 18.703125]",5.23,21.57,0.0,7496.95,1450.0,1.1934119875416005,"1,25,80,40,80",72
1285,371109900000000020253889,2022040916,20220409,371109900000000010181992,371109900000000010181992401051,27.0,30.0,1.0,70.0,29.7,1.0,100.0,70.0,70.0,100.0,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",5.23,21.57,0.0818125009536743,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1286,371109900000000020253889,2022040916,20220409,371109900000000010181988,371109900000000010181988424051,0.0,50.0,0.0,66.0,27.9,1.0,91.0,66.0,70.0,91.0,21.65625,"[18.25, 18.25, 18.25, 18.25, 18.25, 18.25, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 18.25, 18.25, 18.25, 18.25, 18.25, 18.25, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625, 21.65625]",5.23,21.57,0.0645937472581863,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1287,371109900000000020253889,2022040916,20220409,371109900000000010182000,371109900000000010182000401069,22.5,46.0,1.0,70.0,22.7,1.0,83.0,70.0,70.0,83.0,23.484375,"[22.65625, 22.65625, 22.65625, 22.65625, 22.65625, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 23.484375, 20.859375, 22.65625]",5.23,21.57,0.0414062514901161,8245.7,398.9,1.0483767296894138,"1,24,80,40,80",72
1288,371109900000000020253889,2022040916,20220409,371109900000000010129676,371109900000000010129676421941,25.0,30.0,1.0,94.0,27.3,1.0,86.0,94.0,70.0,86.0,21.40625,"[17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.40625, 17.796875, 17.796875, 17.796875, 17.796875, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 21.40625, 18.203125, 18.203125, 18.203125, 18.203125]",5.23,21.57,0.0,7496.95,1450.0,1.1934119875416005,"1,24,90,40,80",72
1289,371109900000000020253889,2022040916,20220409,371109900000000010181994,371109900000000010181994400969,0.0,30.0,0.0,90.0,29.4,1.0,100.0,90.0,70.0,100.0,23.703125,"[21.703125, 21.703125, 18.796875, 18.796875, 19.296875, 19.296875, 19.0, 19.0, 18.90625, 18.90625, 20.09375, 20.09375, 23.703125]",5.23,21.57,0.1163749992847442,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1290,371109900000000020253889,2022040916,20220409,371109900000000010181988,371109900000000010181988402080,0.0,51.0,0.0,80.0,28.8,1.0,100.0,80.0,70.0,100.0,23.625,"[23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 23.625, 23.625, 23.625, 23.625, 23.625, 23.625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625, 21.765625]",5.23,21.57,0.1027187556028366,6460.5,204.4,1.031638418079096,"0,25,60,40,80",72
1291,371109900000000020253889,2022040916,20220409,371109900000000010129678,371109900000000010129678421970,25.0,22.0,1.0,75.0,30.1,1.0,100.0,75.0,70.0,100.0,23.296875,"[18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 18.796875, 23.296875, 23.296875, 23.296875, 23.296875, 21.046875]",5.23,21.57,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1292,371109900000000020253889,2022040916,20220409,371109900000000010181994,371109900000000010181994400970,0.0,41.0,0.0,65.0,27.1,1.0,100.0,65.0,70.0,100.0,23.5,"[18.09375, 18.09375, 18.09375, 18.09375, 18.5, 18.5, 20.703125, 20.703125, 17.90625, 17.90625, 23.5, 19.59375, 19.59375, 18.59375, 18.59375, 19.40625, 19.40625, 18.90625, 18.90625, 22.296875, 22.296875, 20.90625, 20.90625, 21.09375]",5.23,21.57,0.1064062565565109,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1293,371109900000000020253889,2022040916,20220409,371109900000000010181994,371109900000000010181994400971,0.0,50.0,0.0,70.0,27.5,1.0,95.0,70.0,70.0,95.0,21.09375,"[20.703125, 20.703125, 18.796875, 18.796875, 19.296875, 19.296875, 19.40625, 19.40625, 20.703125, 20.703125, 21.09375, 21.09375, 18.703125]",5.23,21.57,0.0570000000298023,12483.5,584.34,1.0468089878639804,"0,25,60,40,80",72
1294,371109900000000020253889,2022040916,20220409,371109900000000010129676,371109900000000010129676421932,25.0,50.0,1.0,83.0,26.6,1.0,40.0,83.0,70.0,40.0,21.5,"[21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.5, 21.296875, 21.296875, 21.296875, 21.296875, 21.5]",5.23,21.57,0.0,7496.95,1450.0,1.1934119875416005,"1,24,80,40,80",72
1295,371109900000000020253889,2022040916,20220409,371109900000000010129680,371109900000000010129680420030,24.0,50.0,1.0,85.0,28.2,1.0,100.0,85.0,70.0,100.0,23.59375,"[23.296875, 23.296875, 23.5, 23.5, 23.0, 23.0, 22.5, 22.5, 20.90625, 20.90625, 20.796875, 20.796875, 23.59375, 23.59375, 22.0, 22.0, 22.90625, 22.90625, 22.09375, 22.09375, 22.0, 22.0, 21.703125, 21.703125]",5.23,21.57,0.0,7274.8,489.35,1.0672664540605927,"1,24,80,40,80",72
1296,371109900000000020253889,2022040916,20220409,371109900000000010181992,371109900000000010181992401052,25.0,43.0,1.0,75.0,27.0,1.0,100.0,75.0,70.0,100.0,23.515625,"[23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.515625, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875, 23.21875]",5.23,21.57,0.0460000000894069,5779.1,316.0,1.0546797944316588,"1,24,80,40,80",72
1297,371109900000000020253889,2022040916,20220409,371109900000000010129678,371109900000000010129678421971,24.5,50.0,1.0,70.0,28.5,1.0,100.0,70.0,70.0,100.0,20.90625,"[20.0, 20.0, 20.0, 20.0, 20.0, 20.0, 20.90625, 20.90625, 20.90625, 20.90625, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 20.296875, 19.59375, 19.59375, 19.59375, 19.59375, 20.296875]",5.23,21.57,0.0,9099.5,490.5,1.0539040606626735,"1,24,80,40,80",72
1298,371109900000000020253889,2022040916,20220409,371109900000000010182000,371109900000000010182000401068,22.2,56.0,1.0,95.0,26.5,1.0,100.0,95.0,70.0,100.0,25.40625,"[25.40625, 25.40625, 25.40625, 25.40625, 20.390625, 20.390625, 20.390625, 20.390625, 20.390625, 20.3125, 22.65625]",5.23,21.57,0.062593750655651,8245.7,398.9,1.0483767296894138,"1,22,100,60,80",72
