dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040500,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,23.921875,"[23.765625, 23.921875]",11.3102,48.784,4.779052734375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040500,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,52.0,29.9,1,4.24,70,30,70,24.3125,"[23.5, 23.109375, 24.3125]",11.3102,48.784,21.2109375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040500,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,82.0,29.5,1,4.78,85,35,85,22.15625,"[22.15625, 22.0625, 21.9375, 22.09375]",11.3102,48.784,64.5927734375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040500,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,86.9,29.1,1,4.94,90,35,90,22.515625,[22.515625],11.3102,48.784,42.22119140625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040500,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,76.2,27.7,1,4.94,80,30,80,22.671875,"[22.671875, 21.4375]",11.3102,48.784,32.521484375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040500,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.5,26.7,1,1.89,80,30,80,24.5625,"[24.265625, 24.203125, 24.5625]",11.3102,48.784,5.48046875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040500,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,78.7,29.6,1,3.88,90,35,90,23.3125,"[23.015625, 22.96875, 23.234375, 23.3125]",11.3102,48.784,75.919921875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040500,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.98,80,30,80,22.515625,"[22.375, 22.515625]",11.3102,48.784,18.869140625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040500,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,58.0,28.9,1,3.34,85,35,85,22.34375,"[21.6875, 21.828125, 22.34375]",11.3102,48.784,32.3984375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040500,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,57.7,28.3,1,3.65,85,35,85,22.71875,"[21.9375, 22.71875, 22.390625, 22.5625]",11.3102,48.784,77.73046875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040500,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,83.3,27.5,1,3.65,85,30,85,24.328125,"[24.296875, 24.328125, 24.234375]",11.3102,48.784,0.639892578125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040500,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,63.5,30.0,1,4.3,80,30,80,23.25,"[23.25, 22.625]",11.3102,48.784,40.0703125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040500,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,83.0,29.3,1,3.98,85,30,85,24.796875,"[24.796875, 24.703125]",11.3102,48.784,23.1591796875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040500,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.0,29.3,1,3.65,70,45,70,24.40625,"[23.15625, 23.8125, 24.40625, 23.96875]",11.3102,48.784,62.2314453125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040500,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.0,26.7,1,3.17,70,30,70,22.953125,"[22.5, 22.46875, 21.703125, 22.953125]",11.3102,48.784,39.57080078125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040500,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.6,1,0.0,80,30,80,24.40625,[24.40625],11.3102,48.784,1.01025390625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040500,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,78.7,29.6,1,4.85,90,35,90,23.75,"[23.75, 23.609375, 23.6875]",11.3102,48.784,41.4296875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040500,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,59.7,29.2,1,3.5,90,35,90,23.296875,[23.296875],11.3102,48.784,39.19921875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040500,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,58.7,31.3,1,4.04,80,30,80,23.25,[23.25],11.3102,48.784,35.4296875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040500,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.1,1,0.0,70,30,70,21.859375,"[21.84375, 21.859375]",11.3102,48.784,21.509765625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040500,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,86.7,30.9,1,4.78,90,35,90,23.640625,"[22.75, 23.640625, 22.4375]",11.3102,48.784,35.490234375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040500,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.6,1,0.0,70,30,70,23.921875,"[23.34375, 23.921875]",11.3102,48.784,30.3095703125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040500,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,53.2,26.1,1,1.25,80,30,80,24.140625,"[24.140625, 23.796875, 23.9375, 23.625]",11.3102,48.784,9.611328125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040500,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.8,1,0.0,80,30,80,23.84375,"[23.84375, 23.546875]",11.3102,48.784,2.4403076171875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040500,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.15625,"[23.59375, 24.15625]",11.3102,48.784,3.2802734375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040500,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,66.2,30.1,1,4.26,80,30,80,22.765625,"[22.65625, 22.765625]",11.3102,48.784,40.83984375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040500,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,83.3,29.2,1,3.4,85,30,85,25.046875,"[24.3125, 24.484375, 24.453125, 25.046875]",11.3102,48.784,31.62109375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040500,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.0,32.7,1,4.04,80,30,80,22.28125,"[22.28125, 22.203125]",11.3102,48.784,41.7578125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040500,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,78.7,29.7,1,4.17,90,35,90,23.09375,[23.09375],11.3102,48.784,38.30078125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040500,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,53.7,21.07,1,7.69,80,30,80,23.84375,"[23.8125, 23.84375, 23.8125, 23.75]",11.3102,48.784,6.048828125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040500,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,66.7,28.8,1,3.5,80,45,80,24.671875,"[23.875, 24.171875, 24.671875, 23.703125]",11.3102,48.784,59.150390625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040500,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,83.3,29.5,1,3.11,85,30,85,24.453125,"[24.171875, 24.15625, 24.453125, 24.359375]",11.3102,48.784,51.9921875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040500,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,60.3,28.4,1,3.65,90,35,90,22.84375,"[22.234375, 22.84375, 22.046875, 22.59375]",11.3102,48.784,74.9326171875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040500,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.9,1,0.0,75,30,75,24.015625,"[23.984375, 24.015625]",11.3102,48.784,11.14794921875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040500,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,66.0,28.7,1,4.65,80,30,80,23.3125,"[23.3125, 23.109375]",11.3102,48.784,32.1884765625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040500,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.78125,"[23.671875, 23.78125]",11.3102,48.784,3.419921875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040500,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,72.0,29.6,1,3.42,85,35,85,23.765625,[23.765625],11.3102,48.784,35.529296875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040500,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,58.0,29.3,1,3.79,80,30,80,22.8125,"[22.8125, 22.265625, 22.765625, 22.265625]",11.3102,48.784,87.302734375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040500,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,23.90625,"[23.90625, 23.8125]",11.3102,48.784,1.7503662109375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040500,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,70.7,28.1,1,3.88,80,35,80,23.890625,"[23.265625, 23.890625, 23.5]",11.3102,48.784,19.460693359375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040500,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,57.5,28.8,1,3.5,85,35,85,21.546875,[21.546875],11.3102,48.784,37.958984375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040500,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.5,26.1,1,1.31,80,30,80,24.65625,"[24.578125, 24.453125, 24.65625, 24.609375]",11.3102,48.784,18.42919921875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040500,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.0,26.6,1,3.34,70,45,70,23.40625,"[23.40625, 23.265625, 22.078125, 22.4375]",11.3102,48.784,56.4384765625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040500,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.0,28.9,1,4.65,85,35,85,23.859375,"[23.671875, 23.703125, 23.09375, 23.859375]",11.3102,48.784,69.72265625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040500,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,87.5,30.2,1,4.94,90,35,90,24.0,"[23.296875, 23.953125, 23.78125, 24.0]",11.3102,48.784,76.978515625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040500,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,62.3,29.4,1,3.65,80,45,80,23.859375,[23.859375],11.3102,48.784,34.8603515625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040500,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,62.8,29.4,1,3.42,75,30,75,22.515625,"[22.515625, 22.078125, 22.515625, 21.984375]",11.3102,48.784,60.939453125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040500,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,75.7,30.1,1,3.65,90,35,90,23.984375,"[23.5625, 23.5, 23.984375]",11.3102,48.784,38.419921875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040500,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,66.3,29.7,1,4.14,80,45,80,22.40625,[22.40625],11.3102,48.784,30.263671875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040500,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,83.3,28.8,1,3.17,85,30,85,24.359375,[24.359375],11.3102,48.784,13.079833984375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040500,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.0,27.2,1,2.46,80,30,80,23.078125,"[22.78125, 23.078125, 22.84375, 22.625]",11.3102,48.784,33.69970703125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040500,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.9,1,0.0,70,30,70,22.453125,"[22.390625, 22.453125]",11.3102,48.784,21.69140625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040500,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.5,1,0.0,80,30,80,24.875,"[24.59375, 24.28125, 24.875, 23.765625]",11.3102,48.784,33.82696533203125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040500,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,60.3,29.2,1,3.34,90,35,90,23.15625,"[22.453125, 23.15625, 22.046875]",11.3102,48.784,23.4072265625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040500,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.0,26.7,1,2.73,70,30,70,22.765625,"[22.625, 22.765625, 21.984375, 22.5625]",11.3102,48.784,26.648681640625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040500,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,77.7,29.5,1,4.3,80,35,80,22.796875,"[22.484375, 22.796875]",11.3102,48.784,25.16796875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040500,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,63.7,28.9,1,3.98,80,30,80,23.34375,"[22.984375, 23.34375]",11.3102,48.784,38.2470703125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040500,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,72.0,28.5,1,2.91,85,35,85,23.765625,"[23.671875, 23.609375, 23.4375, 23.765625]",11.3102,48.784,70.25,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040500,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,77.0,29.6,1,4.46,80,35,80,23.078125,"[22.125, 23.078125]",11.3102,48.784,43.337890625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040500,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.46,75,30,75,22.296875,"[22.203125, 22.296875]",11.3102,48.784,30.7294921875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040500,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,63.5,27.1,1,3.81,80,30,80,23.078125,"[23.078125, 22.015625, 22.90625, 21.484375]",11.3102,48.784,54.361328125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040500,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,83.3,29.0,1,4.2,85,30,85,25.03125,"[25.03125, 24.65625]",11.3102,48.784,38.451171875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040500,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,1.7,70,30,70,22.453125,"[22.453125, 22.453125]",11.3102,48.784,13.650390625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040500,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,75.4,29.2,1,3.27,90,35,90,23.546875,"[23.3125, 23.078125, 23.546875, 23.484375]",11.3102,48.784,74.830078125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040500,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,58.0,30.4,1,3.4,80,30,80,23.0625,"[23.0625, 22.484375, 21.59375]",11.3102,48.784,36.041015625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040500,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,60.3,28.6,1,3.5,70,45,70,24.40625,"[23.234375, 23.90625, 24.40625, 23.609375]",11.3102,48.784,69.84375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040500,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,59.2,29.2,1,3.65,75,45,75,24.203125,"[24.203125, 24.171875, 23.4375]",11.3102,48.784,24.982421875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040500,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,49.7,28.3,1,2.69,80,30,80,23.40625,"[22.1875, 23.3125, 23.40625]",11.3102,48.784,35.037109375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040500,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,58.7,30.4,1,4.46,80,30,80,22.265625,[22.265625],11.3102,48.784,32.720703125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040500,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,66.5,29.4,1,3.98,80,45,80,22.9375,"[22.9375, 22.265625, 22.84375]",11.3102,48.784,29.16015625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040500,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,68.0,27.6,1,2.75,80,35,80,23.40625,"[23.40625, 23.1875, 23.21875, 23.234375]",11.3102,48.784,6.570556640625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040501,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.0,28.2,1,3.88,80,35,80,23.953125,"[23.328125, 23.953125, 23.59375]",11.413025,49.73065,19.420654296875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040501,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,66.0,30.2,1,4.78,80,30,80,22.796875,"[22.765625, 22.796875]",11.413025,49.73065,42.23828125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040501,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.7,30.6,1,4.46,80,30,80,22.359375,[22.359375],11.413025,49.73065,34.02734375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040501,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,35.7,26.0,1,3.34,80,30,80,24.796875,"[24.421875, 24.40625, 24.796875, 24.671875]",11.413025,49.73065,18.740234375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040501,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,72.7,28.5,1,3.95,85,35,85,23.734375,"[23.59375, 23.53125, 23.328125, 23.734375]",11.413025,49.73065,72.001953125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040501,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,56.2,30.4,1,4.24,70,30,70,24.40625,"[23.671875, 23.28125, 24.40625]",11.413025,49.73065,21.62109375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040501,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,84.4,29.3,1,3.98,85,30,85,24.453125,"[24.453125, 24.359375]",11.413025,49.73065,23.19140625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040501,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.78,80,35,80,22.9375,"[22.625, 22.9375]",11.413025,49.73065,26.4296875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040501,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,89.7,29.1,1,5.26,90,35,90,22.765625,[22.765625],11.413025,49.73065,43.92822265625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040501,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.328125,"[23.59375, 24.328125]",11.413025,49.73065,3.189453125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040501,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,84.7,30.0,1,5.26,85,35,85,22.34375,"[22.34375, 22.3125, 22.171875, 22.296875]",11.413025,49.73065,67.384765625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040501,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.1,1,0.0,70,30,70,22.453125,"[22.4375, 22.453125]",11.413025,49.73065,21.599609375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040501,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.625,"[24.625, 24.375]",11.413025,49.73065,1.7801513671875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040501,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.2,29.2,1,3.98,85,35,85,22.515625,"[21.859375, 22.265625, 22.515625]",11.413025,49.73065,35.96875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040501,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,84.4,29.4,1,3.4,85,30,85,25.265625,"[24.515625, 24.671875, 24.59375, 25.265625]",11.413025,49.73065,33.181640625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040501,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.0,28.7,1,3.81,85,35,85,22.859375,"[22.015625, 22.859375, 22.59375, 22.75]",11.413025,49.73065,79.798828125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040501,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,38.7,25.2,1,1.25,75,30,75,24.453125,"[24.453125, 24.328125]",11.413025,49.73065,4.600677490234375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040501,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.5,28.9,1,3.81,80,45,80,24.640625,"[23.9375, 24.125, 24.640625, 23.8125]",11.413025,49.73065,59.201171875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040501,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,22.796875,"[22.796875, 21.546875]",11.413025,49.73065,32.669921875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040501,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,77.0,29.3,1,4.17,90,35,90,23.328125,"[23.234375, 23.015625, 23.15625, 23.328125]",11.413025,49.73065,75.90234375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040501,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.3,80,35,80,23.25,"[22.28125, 23.25]",11.413025,49.73065,43.62890625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040501,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,49.7,28.6,1,2.69,80,30,80,23.59375,"[22.3125, 23.484375, 23.59375]",11.413025,49.73065,38.3203125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040501,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,41.5,26.1,1,1.25,80,30,80,23.96875,"[23.96875, 23.796875, 23.921875, 23.515625]",11.413025,49.73065,9.451171875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040501,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.7,28.5,1,4.65,80,30,80,23.359375,"[23.359375, 23.296875]",11.413025,49.73065,32.7509765625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040501,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.7,29.4,1,3.65,90,35,90,23.4375,[23.4375],11.413025,49.73065,40.5390625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040501,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.7,1,0.0,80,30,80,23.953125,"[23.953125, 23.4375]",11.413025,49.73065,2.5501708984375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040501,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.26,90,35,90,23.8125,"[22.984375, 23.8125, 22.71875]",11.413025,49.73065,36.68359375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040501,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,78.4,29.8,1,3.88,90,35,90,23.296875,"[23.015625, 22.96875, 23.203125, 23.296875]",11.413025,49.73065,81.201171875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040501,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.4,29.6,1,3.81,75,45,75,24.34375,"[24.34375, 24.28125, 23.46875]",11.413025,49.73065,25.470703125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040501,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,62.7,30.7,1,3.4,80,30,80,23.234375,"[23.234375, 22.703125, 21.953125]",11.413025,49.73065,37.580078125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040501,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,63.0,29.3,1,3.42,75,30,75,22.6875,"[22.6875, 22.40625, 22.578125, 22.1875]",11.413025,49.73065,61.203125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040501,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.2,31.5,1,4.04,80,30,80,23.4375,[23.4375],11.413025,49.73065,35.919921875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040501,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.0,29.1,1,3.81,85,35,85,21.765625,[21.765625],11.413025,49.73065,39.34765625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040501,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.5,29.9,1,3.79,80,30,80,23.0625,"[23.0625, 22.625, 23.0625, 22.65625]",11.413025,49.73065,90.3828125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040501,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,69.2,27.6,1,2.75,80,35,80,23.421875,"[23.421875, 23.15625, 23.125, 23.3125]",11.413025,49.73065,6.560791015625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040501,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,2.75,70,30,70,22.5625,"[22.5, 22.5625]",11.413025,49.73065,13.94140625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040501,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,39.0,26.1,1,2.73,75,30,75,24.640625,"[24.640625, 24.59375]",11.413025,49.73065,11.238525390625,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040501,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.7,1,0.0,70,30,70,24.0625,"[23.375, 24.0625]",11.413025,49.73065,31.23046875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040501,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.7,29.4,1,3.81,90,35,90,23.203125,"[22.546875, 23.203125, 22.296875]",11.413025,49.73065,24.212890625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040501,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.2,27.1,1,4.14,80,30,80,23.171875,"[23.171875, 22.140625, 22.984375, 21.65625]",11.413025,49.73065,56.166015625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040501,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.2,29.5,1,3.5,80,45,80,24.015625,[24.015625],11.413025,49.73065,34.9873046875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040501,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.0,29.1,1,4.14,80,30,80,23.484375,"[23.09375, 23.484375]",11.413025,49.73065,40.1181640625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040501,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.1,26.8,1,3.5,70,45,70,23.453125,"[23.453125, 23.4375, 22.25, 22.65625]",11.413025,49.73065,58.310546875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040501,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.3,1,0.0,80,30,80,23.9375,"[23.9375, 23.8125, 23.9375, 23.6875]",11.413025,49.73065,6.0888671875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040501,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,36.2,26.7,1,2.91,80,30,80,24.890625,"[24.578125, 24.40625, 24.890625]",11.413025,49.73065,5.39990234375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040501,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.3125,"[22.3125, 22.3125]",11.413025,49.73065,30.6904296875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040501,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,84.4,29.0,1,4.2,85,30,85,24.84375,"[24.84375, 24.1875]",11.413025,49.73065,38.41015625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040501,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,89.1,30.5,1,5.42,90,35,90,24.1875,"[23.5625, 24.1875, 24.046875, 24.140625]",11.413025,49.73065,78.900390625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040501,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.2,26.8,1,3.5,70,30,70,22.984375,"[22.59375, 22.625, 21.84375, 22.984375]",11.413025,49.73065,42.07080078125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040501,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,77.0,30.3,1,4.55,90,35,90,23.953125,"[23.484375, 23.453125, 23.953125]",11.413025,49.73065,40.09765625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040501,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.8,26.7,1,2.73,70,30,70,22.828125,"[22.6875, 22.828125, 21.90625, 22.625]",11.413025,49.73065,26.616455078125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040501,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,24.125,"[24.125, 23.875]",11.413025,49.73065,3.46044921875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040501,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.5,30.2,1,4.78,80,30,80,23.328125,"[23.328125, 22.8125]",11.413025,49.73065,40.279296875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040501,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,78.7,29.4,1,4.85,90,35,90,23.4375,"[23.375, 23.4375, 23.390625]",11.413025,49.73065,42.4609375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040501,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.2,1,4.3,80,30,80,22.5625,"[22.46875, 22.5625]",11.413025,49.73065,18.849609375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040501,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,72.5,29.8,1,4.46,85,35,85,23.71875,[23.71875],11.413025,49.73065,36.6279296875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040501,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,84.4,29.0,1,3.17,85,30,85,24.484375,[24.484375],11.413025,49.73065,13.59912109375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040501,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.0,29.6,1,4.17,90,35,90,22.734375,[22.734375],11.413025,49.73065,39.4765625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040501,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.7,28.3,1,4.3,90,35,90,23.0625,"[22.21875, 23.0625, 22.203125, 22.875]",11.413025,49.73065,79.28125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040501,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.1,29.3,1,3.34,70,45,70,24.4375,"[23.0625, 23.84375, 24.4375, 24.125]",11.413025,49.73065,60.2021484375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040501,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.0,29.0,1,4.65,85,35,85,23.375,"[23.3125, 23.375, 22.78125, 23.3125]",11.413025,49.73065,74.0234375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040501,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.5,29.7,1,4.3,80,45,80,22.40625,[22.40625],11.413025,49.73065,30.318359375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040501,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.7,32.8,1,5.08,80,30,80,22.359375,"[22.328125, 22.359375]",11.413025,49.73065,43.041015625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040501,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,36.0,27.3,1,1.27,80,30,80,24.515625,"[24.515625, 23.9375, 24.515625, 23.640625]",11.413025,49.73065,33.7498779296875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040501,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,84.4,29.6,1,3.11,85,30,85,24.53125,"[24.3125, 24.265625, 24.53125, 24.5]",11.413025,49.73065,52.9609375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040501,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.1,29.0,1,3.81,70,45,70,24.328125,"[23.453125, 24.03125, 24.328125, 23.5625]",11.413025,49.73065,75.8203125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040501,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.0,27.4,1,2.46,80,30,80,23.15625,"[22.84375, 23.15625, 22.984375, 22.65625]",11.413025,49.73065,33.77783203125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040501,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.5,29.4,1,4.14,80,45,80,22.84375,"[22.84375, 22.296875, 22.796875]",11.413025,49.73065,28.837890625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040501,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.2,1,0.0,80,30,80,24.65625,[24.65625],11.413025,49.73065,1.0,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040501,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,84.1,27.5,1,3.65,85,30,85,24.5,"[24.34375, 24.5, 24.25]",11.413025,49.73065,0.639892578125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040501,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,1.25,70,30,70,22.0,"[21.953125, 22.0]",11.413025,49.73065,21.482421875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040502,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.4,26.7,1,2.73,70,30,70,22.9375,"[22.796875, 22.9375, 22.203125, 22.6875]",11.51585,50.6773,26.667236328125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040502,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,76.5,30.1,1,4.55,90,35,90,24.0,"[23.515625, 23.40625, 24.0]",11.51585,50.6773,41.298828125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040502,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.2,26.6,1,1.27,80,30,80,24.5625,"[24.09375, 24.015625, 24.5625]",11.51585,50.6773,5.46044921875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040502,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.0,28.6,1,3.5,85,35,85,22.875,"[22.015625, 22.875, 22.5625, 22.6875]",11.51585,50.6773,80.4765625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040502,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.9,1,3.4,85,30,85,25.390625,"[24.984375, 24.9375, 25.0625, 25.390625]",11.51585,50.6773,32.990234375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040502,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.1,1,3.65,80,30,80,22.34375,"[22.296875, 22.34375]",11.51585,50.6773,18.818359375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040502,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,56.2,29.9,1,4.24,70,30,70,24.5,"[23.78125, 23.421875, 24.5]",11.51585,50.6773,21.609375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040502,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.2,30.2,1,4.3,80,30,80,23.1875,"[23.1875, 22.6875]",11.51585,50.6773,40.177734375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040502,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,62.2,30.7,1,4.46,80,30,80,22.4375,[22.4375],11.51585,50.6773,35.271484375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040502,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,79.7,29.6,1,4.3,80,35,80,23.15625,"[22.25, 23.15625]",11.51585,50.6773,43.458984375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040502,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.6,1,4.78,85,35,85,22.328125,"[22.328125, 22.25, 22.0625, 22.296875]",11.51585,50.6773,66.361328125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040502,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.390625,"[22.328125, 22.390625]",11.51585,50.6773,30.75390625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040502,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.8,1,0.0,70,30,70,22.546875,"[22.53125, 22.546875]",11.51585,50.6773,21.720703125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040502,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.9,1,4.94,80,30,80,22.3125,"[22.3125, 21.421875]",11.51585,50.6773,32.451171875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040502,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,76.5,29.3,1,4.3,90,35,90,23.65625,"[23.265625, 22.90625, 23.65625, 23.4375]",11.51585,50.6773,77.05078125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040502,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.2,29.0,1,3.98,80,30,80,23.4375,"[22.953125, 23.4375]",11.51585,50.6773,39.4384765625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040502,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,72.5,28.5,1,3.95,85,35,85,23.6875,"[23.5625, 23.453125, 23.15625, 23.6875]",11.51585,50.6773,72.076171875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040502,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.0,29.2,1,3.5,85,35,85,22.46875,"[21.6875, 22.046875, 22.46875]",11.51585,50.6773,35.490234375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040502,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.6,29.7,1,4.85,90,35,90,23.75,"[23.75, 23.703125, 23.71875]",11.51585,50.6773,42.83984375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040502,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,89.1,30.4,1,5.26,90,35,90,24.1875,"[23.484375, 24.1875, 24.046875, 24.171875]",11.51585,50.6773,80.30078125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040502,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,22.8,1,1.38,75,30,75,23.765625,"[23.765625, 23.453125]",11.51585,50.6773,1.7303466796875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040502,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.5,28.2,1,3.88,80,35,80,24.015625,"[23.390625, 24.015625, 23.546875]",11.51585,50.6773,19.562255859375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040502,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.9,29.1,1,5.26,90,35,90,22.671875,[22.671875],11.51585,50.6773,44.47314453125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040502,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.515625,"[24.453125, 24.515625, 24.140625]",11.51585,50.6773,0.659912109375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040502,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.7,1,2.98,70,30,70,22.328125,"[22.3125, 22.328125]",11.51585,50.6773,13.890625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040502,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.7,29.8,1,4.46,80,45,80,22.4375,[22.4375],11.51585,50.6773,30.3125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040502,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.5,29.4,1,3.65,90,35,90,23.484375,[23.484375],11.51585,50.6773,41.47265625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040502,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,2.75,70,30,70,21.8125,"[21.765625, 21.8125]",11.51585,50.6773,21.4921875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040502,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.1,90,35,90,23.8125,"[22.9375, 23.8125, 22.65625]",11.51585,50.6773,37.158203125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040502,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.5,28.4,1,3.81,90,35,90,22.984375,"[22.234375, 22.984375, 22.125, 22.796875]",11.51585,50.6773,79.7080078125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040502,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.5,27.5,1,2.46,80,30,80,23.28125,"[22.984375, 23.28125, 23.0625, 22.828125]",11.51585,50.6773,33.69873046875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040502,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,66.7,28.8,1,4.65,80,30,80,23.46875,"[23.46875, 23.34375]",11.51585,50.6773,32.978515625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040502,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.0,30.0,1,4.81,80,30,80,23.15625,"[23.0625, 22.546875, 23.15625, 22.625]",11.51585,50.6773,91.58203125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040502,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.8,29.5,1,4.63,80,35,80,22.84375,"[22.5625, 22.84375]",11.51585,50.6773,27.150390625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040502,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.9,1,4.01,85,30,85,24.796875,"[24.484375, 24.453125, 24.765625, 24.796875]",11.51585,50.6773,54.58837890625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040502,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.6,26.9,1,3.17,70,30,70,23.0625,"[22.671875, 22.5625, 21.84375, 23.0625]",11.51585,50.6773,41.3203125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040502,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.296875,"[23.84375, 24.296875]",11.51585,50.6773,3.30078125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040502,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.2,31.5,1,4.42,80,30,80,23.5,[23.5],11.51585,50.6773,36.37109375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040502,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.0,27.4,1,3.65,70,45,70,23.546875,"[23.546875, 23.46875, 22.296875, 22.8125]",11.51585,50.6773,59.4072265625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040502,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,23.9375,"[23.546875, 23.9375]",11.51585,50.6773,11.180908203125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040502,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,36.5,25.2,1,1.83,75,30,75,24.265625,"[23.859375, 24.265625]",11.51585,50.6773,4.4403076171875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040502,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.0,28.6,1,2.95,80,30,80,23.671875,"[22.28125, 23.578125, 23.671875]",11.51585,50.6773,38.068359375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040502,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.9,29.8,1,3.88,90,35,90,23.53125,"[23.234375, 23.15625, 23.4375, 23.53125]",11.51585,50.6773,83.115234375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040502,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,68.9,27.6,1,2.75,80,35,80,23.375,"[23.375, 23.140625, 23.109375, 23.265625]",11.51585,50.6773,6.570556640625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040502,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,30.0,26.0,1,0.0,80,30,80,23.9375,"[23.9375, 23.375, 23.796875, 23.671875]",11.51585,50.6773,9.4296875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040502,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.2,26.8,1,3.81,80,30,80,23.09375,"[23.09375, 22.046875, 22.90625, 21.5625]",11.51585,50.6773,55.642578125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040502,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.0,29.6,1,3.65,70,45,70,24.484375,"[23.09375, 23.671875, 24.484375, 24.046875]",11.51585,50.6773,64.0556640625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040502,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,63.9,29.5,1,3.42,75,30,75,22.734375,"[22.734375, 22.40625, 22.65625, 22.265625]",11.51585,50.6773,61.6826171875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040502,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,20.8,1,0.0,80,30,80,24.125,[24.125],11.51585,50.6773,1.10009765625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040502,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,67.7,30.1,1,4.78,80,30,80,22.828125,"[22.828125, 22.78125]",11.51585,50.6773,42.23828125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040502,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.9,29.5,1,4.14,80,45,80,22.90625,"[22.90625, 22.296875, 22.75]",11.51585,50.6773,28.375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040502,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.2,27.5,1,2.31,80,30,80,24.6875,"[24.5, 24.046875, 24.6875, 23.703125]",11.51585,50.6773,33.68048095703125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040502,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.3,29.0,1,3.81,70,45,70,24.296875,"[23.5, 24.078125, 24.296875, 23.609375]",11.51585,50.6773,73.544921875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040502,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.7,29.1,1,4.65,85,35,85,23.875,"[23.765625, 23.796875, 23.171875, 23.875]",11.51585,50.6773,72.44921875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040502,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.9,28.8,1,3.81,80,45,80,24.625,"[23.90625, 24.09375, 24.625, 23.796875]",11.51585,50.6773,60.470703125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040502,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,72.5,29.7,1,4.46,85,35,85,23.75,[23.75],11.51585,50.6773,37.6708984375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040502,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.2,26.1,1,1.27,80,30,80,24.625,"[24.40625, 24.40625, 24.625, 24.515625]",11.51585,50.6773,18.58935546875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040502,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,3.17,85,30,85,24.578125,[24.578125],11.51585,50.6773,13.58837890625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040502,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.7,32.9,1,5.08,80,30,80,22.484375,"[22.4375, 22.484375]",11.51585,50.6773,43.26171875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040502,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.6,29.6,1,3.5,80,45,80,24.0625,[24.0625],11.51585,50.6773,35.7529296875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040502,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.7,1,0.0,70,30,70,24.0625,"[23.4375, 24.0625]",11.51585,50.6773,31.7099609375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040502,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.5,29.4,1,3.65,90,35,90,23.1875,"[22.609375, 23.1875, 22.234375]",11.51585,50.6773,24.6484375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040502,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.5,29.6,1,3.81,75,45,75,24.375,"[24.375, 24.328125, 23.453125]",11.51585,50.6773,25.310546875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040502,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.8,1,0.0,80,30,80,23.96875,"[23.96875, 23.765625]",11.51585,50.6773,2.3297119140625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040502,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.0,29.1,1,3.65,85,35,85,21.59375,[21.59375],11.51585,50.6773,39.017578125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040502,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.703125,"[23.6875, 23.703125]",11.51585,50.6773,3.35986328125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040502,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.93,1,0.0,80,30,80,24.03125,"[24.03125, 23.734375, 24.015625, 23.546875]",11.51585,50.6773,6.068359375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040502,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,62.0,30.7,1,3.4,80,30,80,23.28125,"[23.28125, 22.8125, 22.125]",11.51585,50.6773,39.451171875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040502,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.1,1,4.2,85,30,85,25.140625,"[25.140625, 24.609375]",11.51585,50.6773,38.568359375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040502,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.9,29.8,1,4.17,90,35,90,23.234375,[23.234375],11.51585,50.6773,39.369140625,12622.2,1038.6,1.0822835955697105
