dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040502,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.6,1,3.98,85,30,85,24.875,"[24.875, 24.65625]",11.51585,50.6773,23.189453125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040503,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.65,80,30,80,22.34375,"[22.25, 22.34375]",11.618675,51.62395,19.189453125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040503,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.671875,"[24.359375, 24.671875, 24.203125]",11.618675,51.62395,0.639892578125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040503,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.7,29.2,1,4.78,85,35,85,23.609375,"[23.5625, 23.609375, 23.046875, 23.59375]",11.618675,51.62395,73.400390625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040503,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.8,1,5.1,80,30,80,21.9375,"[21.9375, 21.40625]",11.618675,51.62395,32.80859375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040503,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.6,1,3.2,80,30,80,23.640625,"[22.296875, 23.546875, 23.640625]",11.618675,51.62395,37.587890625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040503,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.4,1,5.1,90,35,90,23.875,"[22.9375, 23.875, 22.71875]",11.618675,51.62395,37.1015625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040503,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.9,29.8,1,4.69,90,35,90,22.875,[22.875],11.618675,51.62395,40.15234375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040503,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.2,1,4.01,85,30,85,25.0,"[24.671875, 24.703125, 25.0, 24.96875]",11.618675,51.62395,59.63134765625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040503,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.8,26.9,1,3.65,70,30,70,23.0625,"[22.671875, 22.625, 21.90625, 23.0625]",11.618675,51.62395,41.1015625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040503,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.7,29.4,1,4.14,80,45,80,22.875,"[22.875, 22.296875, 22.703125]",11.618675,51.62395,28.33984375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040503,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.9,1,3.98,85,30,85,25.21875,"[25.21875, 25.0]",11.618675,51.62395,23.33984375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040503,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.2,1,0.0,75,30,75,24.0625,"[23.703125, 24.0625]",11.618675,51.62395,4.5098876953125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040503,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,76.8,29.4,1,4.3,90,35,90,23.40625,"[23.203125, 22.90625, 23.40625, 23.3125]",11.618675,51.62395,77.056640625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040503,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.4,1,0.0,70,30,70,23.734375,"[23.015625, 23.734375]",11.618675,51.62395,32.23046875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040503,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,77.0,30.2,1,4.55,90,35,90,23.8125,"[23.34375, 23.28125, 23.8125]",11.618675,51.62395,41.01171875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040503,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,38.3,26.0,1,2.5,75,30,75,24.796875,"[24.796875, 24.375]",11.618675,51.62395,11.109130859375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040503,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,1.76,70,30,70,22.28125,"[22.25, 22.28125]",11.618675,51.62395,14.130859375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040503,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,69.2,27.6,1,2.75,80,35,80,23.375,"[23.375, 23.140625, 23.109375, 23.25]",11.618675,51.62395,6.570556640625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040503,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.5,28.7,1,3.5,85,35,85,22.84375,"[22.015625, 22.84375, 22.546875, 22.703125]",11.618675,51.62395,81.017578125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040503,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.453125,"[25.453125, 24.96875]",11.618675,51.62395,38.529296875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040503,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.8,27.2,1,3.34,70,45,70,23.484375,"[23.484375, 23.4375, 22.234375, 22.765625]",11.618675,51.62395,58.6064453125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040503,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.7,29.8,1,4.3,80,45,80,22.390625,[22.390625],11.618675,51.62395,29.458984375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040503,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.46,1,0.0,80,30,80,24.109375,"[24.109375, 23.734375, 24.078125, 23.609375]",11.618675,51.62395,6.0791015625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040503,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.0,26.7,1,2.73,70,30,70,22.875,"[22.75, 22.875, 22.140625, 22.65625]",11.618675,51.62395,26.647705078125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040503,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.0,1,4.94,85,35,85,22.328125,"[22.296875, 22.328125, 22.140625, 22.328125]",11.618675,51.62395,68.70703125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040503,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.0,1,3.65,85,30,85,25.734375,"[25.015625, 25.078125, 25.15625, 25.734375]",11.618675,51.62395,35.1875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040503,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.5,1,3.17,85,30,85,24.546875,[24.546875],11.618675,51.62395,13.839599609375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040503,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.2,31.6,1,4.55,80,30,80,23.3125,[23.3125],11.618675,51.62395,36.681640625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040503,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.5,29.2,1,3.65,85,35,85,21.765625,[21.765625],11.618675,51.62395,39.7578125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040503,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.5,1,0.0,70,30,70,22.453125,"[22.40625, 22.453125]",11.618675,51.62395,21.638671875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040503,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.7,29.5,1,3.65,70,45,70,24.4375,"[23.09375, 23.625, 24.4375, 24.015625]",11.618675,51.62395,59.9912109375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040503,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,56.8,29.9,1,4.36,70,30,70,24.328125,"[23.625, 23.125, 24.328125]",11.618675,51.62395,22.69140625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040503,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.2,29.3,1,3.81,85,35,85,22.484375,"[21.84375, 22.15625, 22.484375]",11.618675,51.62395,35.8125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040503,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.2,29.7,1,3.65,80,45,80,24.015625,[24.015625],11.618675,51.62395,38.6806640625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040503,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,73.5,28.6,1,3.95,85,35,85,23.671875,"[23.671875, 23.4375, 23.234375, 23.65625]",11.618675,51.62395,76.294921875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040503,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,65.2,30.4,1,4.78,80,30,80,22.734375,"[22.734375, 22.65625]",11.618675,51.62395,43.775390625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040503,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.5,28.2,1,3.88,80,35,80,24.015625,"[23.40625, 24.015625, 23.546875]",11.618675,51.62395,19.603515625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040503,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.3,80,35,80,23.1875,"[22.234375, 23.1875]",11.618675,51.62395,43.447265625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040503,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.7,30.8,1,4.59,80,30,80,22.3125,[22.3125],11.618675,51.62395,33.876953125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040503,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.2,28.9,1,3.81,70,45,70,24.09375,"[23.21875, 23.90625, 24.09375, 23.484375]",11.618675,51.62395,77.111328125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040503,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,66.0,28.3,1,4.78,80,30,80,23.234375,"[23.234375, 23.140625]",11.618675,51.62395,33.330078125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040503,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.2,27.6,1,2.38,80,30,80,24.953125,"[24.703125, 24.1875, 24.953125, 23.796875]",11.618675,51.62395,33.86566162109375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040503,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.9,28.9,1,3.65,80,45,80,24.5625,"[23.875, 24.046875, 24.5625, 23.65625]",11.618675,51.62395,58.775390625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040503,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.21,1,0.0,80,30,80,23.96875,[23.96875],11.618675,51.62395,1.18017578125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040503,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.5,1,5.42,90,35,90,24.25,"[23.484375, 24.25, 24.109375, 24.1875]",11.618675,51.62395,81.30859375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040503,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.8,1,0.0,80,30,80,24.03125,"[24.03125, 23.875]",11.618675,51.62395,2.4598388671875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040503,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.359375,"[24.28125, 24.359375]",11.618675,51.62395,1.7601318359375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040503,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.4,28.7,1,4.14,90,35,90,23.15625,"[22.3125, 23.15625, 22.359375, 22.921875]",11.618675,51.62395,80.0830078125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040503,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.8,29.4,1,3.81,90,35,90,23.4375,[23.4375],11.618675,51.62395,41.69140625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040503,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.28125,"[23.875, 24.28125]",11.618675,51.62395,3.23046875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040503,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,63.5,30.1,1,4.81,80,30,80,23.125,"[22.9375, 22.5625, 23.125, 22.5625]",11.618675,51.62395,93.34375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040503,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.5,26.0,1,3.11,80,30,80,24.703125,"[24.453125, 24.28125, 24.703125, 24.484375]",11.618675,51.62395,18.59130859375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040503,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,73.0,29.7,1,4.59,85,35,85,23.5625,[23.5625],11.618675,51.62395,36.8876953125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040503,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.9,29.9,1,4.53,90,35,90,23.5,"[23.234375, 23.09375, 23.40625, 23.5]",11.618675,51.62395,81.5625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040503,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.1,29.4,1,3.65,90,35,90,23.1875,"[22.5625, 23.1875, 22.28125]",11.618675,51.62395,24.681640625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040503,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.2,1,5.26,90,35,90,22.6875,[22.6875],11.618675,51.62395,43.93798828125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040503,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.2,27.4,1,2.46,80,30,80,23.125,"[22.875, 23.125, 22.90625, 22.703125]",11.618675,51.62395,33.787109375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040503,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.2,29.1,1,4.3,80,30,80,23.625,"[23.0625, 23.625]",11.618675,51.62395,41.3994140625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040503,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,1.4,70,30,70,21.875,"[21.875, 21.703125]",11.618675,51.62395,21.91015625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040503,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.0,33.0,1,5.08,80,30,80,22.3125,"[22.3125, 22.296875]",11.618675,51.62395,44.33984375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040503,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,36.5,26.5,1,1.34,80,30,80,24.296875,"[23.90625, 23.9375, 24.296875]",11.618675,51.62395,5.5302734375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040503,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.0,27.1,1,4.14,80,30,80,23.265625,"[23.265625, 22.1875, 23.015625, 21.75]",11.618675,51.62395,56.390625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040503,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.859375,"[23.859375, 23.8125]",11.618675,51.62395,3.39013671875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040503,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,42.5,26.1,1,1.48,80,30,80,24.046875,"[24.046875, 23.4375, 23.703125, 23.015625]",11.618675,51.62395,9.349609375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040503,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.9,29.6,1,4.97,90,35,90,23.578125,"[23.578125, 23.578125, 23.578125]",11.618675,51.62395,42.1328125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040503,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.6,29.8,1,3.81,75,45,75,24.4375,"[24.390625, 24.4375, 23.515625]",11.618675,51.62395,27.876953125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040503,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.0,30.8,1,4.17,80,30,80,23.203125,"[23.203125, 22.71875, 21.9375]",11.618675,51.62395,38.01953125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040503,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.40625,"[22.296875, 22.40625]",11.618675,51.62395,30.7109375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040503,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.0,30.4,1,4.46,80,30,80,23.25,"[23.25, 22.8125]",11.618675,51.62395,40.08984375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040503,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.6,1,4.78,80,35,80,22.875,"[22.640625, 22.875]",11.618675,51.62395,29.44140625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040503,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,61.2,29.2,1,3.42,75,30,75,22.453125,"[22.453125, 22.1875, 22.34375, 21.90625]",11.618675,51.62395,62.2880859375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040504,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,64.7,30.1,1,4.78,80,30,80,22.578125,"[22.578125, 22.515625]",11.721499999999999,52.5706,42.349609375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040504,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,84.5,30.0,1,4.94,85,35,85,22.34375,"[22.3125, 22.34375, 22.125, 22.28125]",11.721499999999999,52.5706,65.1796875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040504,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.3,1,0.0,70,30,70,23.765625,"[22.890625, 23.765625]",11.721499999999999,52.5706,31.650390625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040504,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.5,29.4,1,3.81,90,35,90,23.375,[23.375],11.721499999999999,52.5706,40.9921875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040504,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,39.5,27.9,1,2.76,80,30,80,24.8125,"[24.609375, 24.40625, 24.8125, 24.15625]",11.721499999999999,52.5706,33.81317138671875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040504,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.8,27.1,1,3.5,70,45,70,23.546875,"[23.546875, 23.421875, 22.3125, 22.625]",11.721499999999999,52.5706,59.0419921875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040504,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.7,29.7,1,3.65,80,45,80,24.171875,[24.171875],11.721499999999999,52.5706,36.3876953125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040504,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,39.5,26.6,1,1.34,80,30,80,24.65625,"[24.40625, 24.125, 24.65625]",11.721499999999999,52.5706,5.43017578125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040504,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.2,31.0,1,4.17,80,30,80,23.09375,"[23.09375, 22.671875, 21.84375]",11.721499999999999,52.5706,38.517578125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040504,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.5,29.4,1,4.97,90,35,90,23.34375,"[23.34375, 23.3125, 23.3125]",11.721499999999999,52.5706,42.533203125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040504,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.9,1,0.0,70,30,70,22.296875,"[22.28125, 22.296875]",11.721499999999999,52.5706,21.6875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040504,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.2,29.1,1,3.65,85,35,85,21.625,[21.625],11.721499999999999,52.5706,39.669921875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040504,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.1,1,0.0,75,30,75,23.90625,"[23.6875, 23.90625]",11.721499999999999,52.5706,4.6302490234375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040504,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.7,1,4.3,85,30,85,25.546875,"[24.625, 24.828125, 24.796875, 25.546875]",11.721499999999999,52.5706,34.5390625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040504,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,39.2,26.1,1,2.01,80,30,80,24.765625,"[24.671875, 24.484375, 24.65625, 24.765625]",11.721499999999999,52.5706,18.70947265625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040504,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.0,28.9,1,3.81,70,45,70,24.1875,"[23.296875, 23.90625, 24.1875, 23.453125]",11.721499999999999,52.5706,72.640625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040504,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,69.8,27.8,1,2.75,80,35,80,23.5,"[23.5, 23.25, 23.1875, 23.390625]",11.721499999999999,52.5706,6.560791015625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040504,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.34375,"[23.90625, 24.34375]",11.721499999999999,52.5706,3.140625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040504,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.0,1,0.0,80,30,80,23.953125,"[23.953125, 23.71875, 23.890625, 23.65625]",11.721499999999999,52.5706,6.021484375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040504,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,77.0,30.2,1,4.55,90,35,90,23.78125,"[23.265625, 23.28125, 23.78125]",11.721499999999999,52.5706,41.0,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040504,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,28.9,1,4.2,85,30,85,24.734375,"[24.734375, 24.0625]",11.721499999999999,52.5706,38.490234375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040504,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,23.84375,"[23.28125, 23.84375]",11.721499999999999,52.5706,11.2080078125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040504,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.7,29.5,1,3.65,70,45,70,24.5,"[23.0625, 23.625, 24.5, 24.078125]",11.721499999999999,52.5706,63.2568359375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040504,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.5,30.7,1,4.59,80,30,80,22.125,[22.125],11.721499999999999,52.5706,34.6015625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040504,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.2,29.0,1,4.14,80,30,80,23.5,"[23.015625, 23.5]",11.721499999999999,52.5706,38.7939453125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040504,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.8,29.8,1,4.53,90,35,90,23.390625,"[22.984375, 22.953125, 23.25, 23.390625]",11.721499999999999,52.5706,83.34375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040504,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,1.34,70,30,70,22.234375,"[22.234375, 22.234375]",11.721499999999999,52.5706,13.990234375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040504,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.4,29.7,1,4.3,80,45,80,22.375,[22.375],11.721499999999999,52.5706,29.9921875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040504,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.59375,"[23.4375, 23.59375]",11.721499999999999,52.5706,3.330078125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040504,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,22.7,1,1.38,75,30,75,23.640625,"[23.640625, 23.265625]",11.721499999999999,52.5706,1.75,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040504,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,39.5,27.0,1,1.75,80,30,80,24.046875,"[24.046875, 23.78125]",11.721499999999999,52.5706,2.3499755859375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040504,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.0,29.0,1,4.78,85,35,85,23.5,"[23.4375, 23.5, 22.828125, 23.46875]",11.721499999999999,52.5706,73.458984375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040504,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,63.7,32.9,1,5.08,80,30,80,22.203125,"[22.171875, 22.203125]",11.721499999999999,52.5706,43.20703125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040504,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.3,1,3.98,85,30,85,24.296875,"[24.296875, 24.296875]",11.721499999999999,52.5706,23.259765625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040504,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.4,28.3,1,3.88,80,35,80,24.0625,"[23.421875, 24.0625, 23.671875]",11.721499999999999,52.5706,19.55078125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040504,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.2,29.4,1,4.14,80,45,80,22.84375,"[22.84375, 22.25, 22.765625]",11.721499999999999,52.5706,28.21875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040504,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.8,29.7,1,3.98,75,45,75,24.5,"[24.5, 24.390625, 23.5625]",11.721499999999999,52.5706,25.828125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040504,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.7,29.4,1,3.5,90,35,90,23.109375,"[22.453125, 23.109375, 22.234375]",11.721499999999999,52.5706,24.220703125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040504,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.2,1,3.17,85,30,85,24.625,[24.625],11.721499999999999,52.5706,13.80029296875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040504,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.2,28.9,1,3.65,80,45,80,24.515625,"[23.859375, 24.046875, 24.515625, 23.75]",11.721499999999999,52.5706,59.46875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040504,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.8,1,4.14,85,30,85,24.296875,"[24.046875, 24.015625, 24.28125, 24.296875]",11.721499999999999,52.5706,57.89013671875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040504,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.734375,"[24.46875, 24.734375, 24.265625]",11.721499999999999,52.5706,0.6298828125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040504,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.5,31.6,1,4.55,80,30,80,23.21875,[23.21875],11.721499999999999,52.5706,36.228515625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040504,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,43.5,26.1,1,1.27,80,30,80,24.015625,"[24.015625, 23.453125, 23.5625, 23.484375]",11.721499999999999,52.5706,9.2109375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040504,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.2,30.2,1,4.46,80,30,80,23.296875,"[23.296875, 22.8125]",11.721499999999999,52.5706,40.109375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040504,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.0,29.2,1,3.5,85,35,85,22.46875,"[21.703125, 22.046875, 22.46875]",11.721499999999999,52.5706,35.6640625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040504,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.5,28.5,1,3.98,90,35,90,22.953125,"[22.203125, 22.953125, 22.1875, 22.796875]",11.721499999999999,52.5706,80.125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040504,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,73.7,28.6,1,3.95,85,35,85,23.75,"[23.640625, 23.4375, 23.296875, 23.75]",11.721499999999999,52.5706,75.62109375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040504,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.2,26.9,1,3.34,70,30,70,23.015625,"[22.609375, 22.65625, 21.875, 23.015625]",11.721499999999999,52.5706,41.17236328125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040504,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,64.5,28.1,1,4.78,80,30,80,23.046875,"[23.03125, 23.046875]",11.721499999999999,52.5706,32.6083984375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040504,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,79.3,29.6,1,4.3,80,35,80,23.203125,"[22.203125, 23.203125]",11.721499999999999,52.5706,43.357421875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040504,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,77.6,29.3,1,4.3,90,35,90,23.421875,"[23.1875, 22.828125, 23.421875, 23.21875]",11.721499999999999,52.5706,76.67578125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040504,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,89.4,28.9,1,5.26,90,35,90,22.6875,[22.6875],11.721499999999999,52.5706,44.41259765625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040504,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.46,75,30,75,22.234375,"[22.234375, 22.015625]",11.721499999999999,52.5706,30.6904296875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040504,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,63.5,30.0,1,4.94,80,30,80,22.953125,"[22.703125, 22.3125, 22.953125, 22.3125]",11.721499999999999,52.5706,91.068359375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040504,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,73.0,29.7,1,4.59,85,35,85,23.5625,[23.5625],11.721499999999999,52.5706,37.349609375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040504,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.0,27.3,1,2.46,80,30,80,23.0625,"[22.828125, 23.0625, 22.84375, 22.5625]",11.721499999999999,52.5706,33.76904296875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040504,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.2,29.6,1,4.69,90,35,90,22.75,[22.75],11.721499999999999,52.5706,39.62890625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040504,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,76.2,27.7,1,4.78,80,30,80,21.5,"[21.5, 21.3125]",11.721499999999999,52.5706,32.412109375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040504,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,79.5,29.7,1,4.78,80,35,80,22.875,"[22.59375, 22.875]",11.721499999999999,52.5706,26.2421875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040504,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,89.7,31.2,1,5.1,90,35,90,23.765625,"[22.96875, 23.765625, 22.65625]",11.721499999999999,52.5706,37.01171875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040504,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,57.0,30.3,1,4.36,70,30,70,24.296875,"[23.484375, 23.125, 24.296875]",11.721499999999999,52.5706,21.759765625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040504,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,60.8,29.2,1,3.42,75,30,75,22.296875,"[22.296875, 22.015625, 22.171875, 21.765625]",11.721499999999999,52.5706,61.45703125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040504,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,23.9,1,0.0,70,30,70,21.765625,"[21.765625, 21.515625]",11.721499999999999,52.5706,21.720703125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040504,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.5,1,0.0,80,30,80,24.390625,[24.390625],11.721499999999999,52.5706,1.080078125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040504,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,89.1,30.5,1,5.26,90,35,90,24.203125,"[23.4375, 24.1875, 24.046875, 24.203125]",11.721499999999999,52.5706,80.140625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040504,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.2,27.0,1,4.14,80,30,80,23.140625,"[23.140625, 22.09375, 22.9375, 21.65625]",11.721499999999999,52.5706,54.822265625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040504,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.5,80,30,80,22.3125,"[22.234375, 22.3125]",11.721499999999999,52.5706,18.92578125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040504,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.0,28.5,1,3.2,80,30,80,23.625,"[22.21875, 23.46875, 23.625]",11.721499999999999,52.5706,37.779296875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040504,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.4,26.7,1,2.73,70,30,70,22.8125,"[22.703125, 22.8125, 21.921875, 22.65625]",11.721499999999999,52.5706,26.689697265625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040504,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.0,28.6,1,3.65,85,35,85,22.8125,"[21.984375, 22.8125, 22.515625, 22.703125]",11.721499999999999,52.5706,80.314453125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040505,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.2,1,5.26,90,35,90,22.703125,[22.703125],11.824325,53.51725,44.89306640625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040505,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,48.7,28.6,1,3.2,80,30,80,23.59375,"[22.21875, 23.46875, 23.59375]",11.824325,53.51725,38.140625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040505,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,49.0,27.4,1,2.46,80,30,80,23.078125,"[22.78125, 23.078125, 22.875, 22.5625]",11.824325,53.51725,33.76708984375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040505,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.0,26.9,1,2.73,70,30,70,22.828125,"[22.65625, 22.828125, 21.859375, 22.625]",11.824325,53.51725,26.626220703125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040505,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,65.2,29.6,1,3.81,90,35,90,23.484375,[23.484375],11.824325,53.51725,41.818359375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040505,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.6,1,5.26,90,35,90,24.1875,"[23.515625, 24.1875, 24.046875, 24.171875]",11.824325,53.51725,81.859375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040505,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,65.5,29.5,1,3.98,90,35,90,23.15625,"[22.625, 23.15625, 22.25]",11.824325,53.51725,24.62890625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040505,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.7,1,3.98,85,30,85,24.875,"[24.875, 24.84375]",11.824325,53.51725,23.2509765625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040505,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.5,30.3,1,4.46,80,30,80,23.28125,"[23.28125, 22.78125]",11.824325,53.51725,40.009765625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040505,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.9,1,4.94,85,35,85,22.34375,"[22.3125, 22.296875, 22.125, 22.34375]",11.824325,53.51725,67.908203125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040505,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,78.7,29.4,1,4.3,90,35,90,23.59375,"[23.296875, 22.875, 23.59375, 23.328125]",11.824325,53.51725,77.94921875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040505,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.8,29.4,1,3.65,70,45,70,24.484375,"[23.015625, 23.59375, 24.484375, 24.0]",11.824325,53.51725,61.2890625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040505,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.5,29.3,1,4.14,85,35,85,21.765625,[21.765625],11.824325,53.51725,40.095703125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040505,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.5,80,30,80,22.296875,"[22.203125, 22.296875]",11.824325,53.51725,18.857421875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040505,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.7,27.1,1,3.98,80,30,80,23.078125,"[23.078125, 22.046875, 22.9375, 21.59375]",11.824325,53.51725,56.177734375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040505,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.3,75,30,75,22.21875,"[22.21875, 21.703125]",11.824325,53.51725,30.7021484375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040505,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.2,1,0.0,70,30,70,22.265625,"[22.234375, 22.265625]",11.824325,53.51725,13.94921875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040505,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.6,29.6,1,3.81,80,45,80,23.953125,[23.953125],11.824325,53.51725,36.2509765625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040505,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,39.4,26.1,1,2.21,75,30,75,25.0625,"[25.0625, 24.5625]",11.824325,53.51725,11.102294921875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040505,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.5,"[24.5, 24.21875]",11.824325,53.51725,4.5205078125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040505,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.1,90,35,90,23.78125,"[22.9375, 23.78125, 22.6875]",11.824325,53.51725,37.162109375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040505,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,65.2,28.7,1,4.46,90,35,90,23.09375,"[22.265625, 23.09375, 22.203125, 22.875]",11.824325,53.51725,81.21484375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040505,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,61.7,29.2,1,3.42,75,30,75,22.328125,"[22.328125, 22.0625, 22.1875, 21.78125]",11.824325,53.51725,61.7548828125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040505,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.0,28.6,1,4.78,80,30,80,23.1875,"[23.1875, 23.0625]",11.824325,53.51725,32.912109375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040505,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.0,27.9,1,2.74,80,30,80,24.53125,"[24.4375, 24.078125, 24.53125, 23.9375]",11.824325,53.51725,33.7889404296875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040505,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.7,29.1,1,4.14,80,30,80,23.53125,"[22.984375, 23.53125]",11.824325,53.51725,40.8173828125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040505,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.0,26.0,1,1.25,80,30,80,24.84375,"[24.546875, 24.546875, 24.734375, 24.84375]",11.824325,53.51725,18.4404296875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040505,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.1,29.4,1,4.3,80,45,80,22.84375,"[22.84375, 22.296875, 22.796875]",11.824325,53.51725,28.390625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040505,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,75.0,28.7,1,3.95,85,35,85,23.765625,"[23.640625, 23.484375, 23.328125, 23.765625]",11.824325,53.51725,76.376953125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040505,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.5,29.2,1,3.98,70,45,70,24.234375,"[23.40625, 24.015625, 24.234375, 23.484375]",11.824325,53.51725,78.140625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040505,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,73.2,28.3,1,3.88,80,35,80,24.125,"[23.4375, 24.125, 23.609375]",11.824325,53.51725,19.540771484375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040505,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.4,26.8,1,3.34,70,30,70,22.96875,"[22.546875, 22.65625, 21.875, 22.96875]",11.824325,53.51725,41.37939453125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040505,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,23.9,1,0.0,70,30,70,21.734375,"[21.734375, 21.5625]",11.824325,53.51725,21.69140625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040505,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,77.2,29.1,1,4.78,85,35,85,23.84375,"[23.703125, 23.796875, 23.140625, 23.84375]",11.824325,53.51725,74.01171875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040505,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.0,30.7,1,4.59,80,30,80,22.234375,[22.234375],11.824325,53.51725,34.00390625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040505,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,24.15625,"[24.15625, 23.875]",11.824325,53.51725,3.29931640625,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040505,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.9,1,4.3,85,30,85,25.640625,"[24.671875, 24.90625, 24.84375, 25.640625]",11.824325,53.51725,35.1796875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040505,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.78,80,30,80,21.421875,"[21.421875, 21.28125]",11.824325,53.51725,32.44921875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040505,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.2,30.9,1,4.17,80,30,80,23.15625,"[23.15625, 22.640625, 21.90625]",11.824325,53.51725,37.9296875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040505,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.46,80,35,80,23.1875,"[22.28125, 23.1875]",11.824325,53.51725,43.27734375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040505,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.5,29.4,1,3.98,85,35,85,22.546875,"[21.875, 22.203125, 22.546875]",11.824325,53.51725,36.541015625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040505,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,3.17,85,30,85,24.609375,[24.609375],11.824325,53.51725,14.080322265625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040505,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,81.7,29.9,1,4.53,90,35,90,23.5,"[23.1875, 23.09375, 23.34375, 23.5]",11.824325,53.51725,82.44921875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040505,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.9,29.8,1,4.3,80,45,80,22.4375,[22.4375],11.824325,53.51725,29.462890625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040505,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,78.7,30.2,1,4.55,90,35,90,23.78125,"[23.296875, 23.296875, 23.78125]",11.824325,53.51725,41.27734375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040505,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.5,28.8,1,3.98,85,35,85,22.875,"[22.125, 22.875, 22.671875, 22.703125]",11.824325,53.51725,80.94140625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040505,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,20.9,1,0.0,80,30,80,24.625,[24.625],11.824325,53.51725,1.10986328125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040505,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.703125,"[24.484375, 24.703125, 24.3125]",11.824325,53.51725,0.60992431640625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040505,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,65.5,32.7,1,5.08,80,30,80,22.25,"[22.234375, 22.25]",11.824325,53.51725,43.7421875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040505,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.9,28.9,1,3.81,80,45,80,24.546875,"[23.84375, 24.125, 24.546875, 23.765625]",11.824325,53.51725,59.78125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040505,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,65.7,30.4,1,4.78,80,30,80,22.65625,"[22.65625, 22.515625]",11.824325,53.51725,42.771484375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040505,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,81.4,29.7,1,4.97,90,35,90,23.625,"[23.625, 23.546875, 23.5625]",11.824325,53.51725,42.96875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040505,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.2,1,4.14,85,30,85,24.515625,"[24.1875, 24.234375, 24.515625, 24.46875]",11.824325,53.51725,59.13427734375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040505,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.8,29.6,1,4.36,70,30,70,24.203125,"[23.546875, 23.109375, 24.203125]",11.824325,53.51725,21.93359375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040505,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.2,27.1,1,3.34,70,45,70,23.421875,"[23.421875, 23.421875, 22.171875, 22.5625]",11.824325,53.51725,58.7998046875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040505,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.3,1,0.0,70,30,70,23.671875,"[22.875, 23.671875]",11.824325,53.51725,31.6611328125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040505,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,81.7,29.9,1,4.69,90,35,90,23.015625,[23.015625],11.824325,53.51725,40.109375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040505,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.6,29.9,1,3.98,75,45,75,24.46875,"[24.46875, 24.4375, 23.5625]",11.824325,53.51725,26.33984375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040505,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.3,1,4.2,85,30,85,25.109375,"[25.109375, 24.796875]",11.824325,53.51725,38.560546875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040505,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.29,1,0.0,80,30,80,24.0625,"[24.0625, 23.90625, 24.0, 23.765625]",11.824325,53.51725,6.01953125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040505,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.75,"[24.46875, 24.75]",11.824325,53.51725,1.7100830078125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040505,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.296875,"[23.875, 24.296875]",11.824325,53.51725,3.2197265625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040505,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,75.2,29.7,1,4.59,85,35,85,23.5625,[23.5625],11.824325,53.51725,37.109375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040505,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.0,27.0,1,1.36,80,30,80,24.109375,"[24.109375, 23.609375]",11.824325,53.51725,2.38983154296875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040505,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.0,1,0.0,70,30,70,22.375,"[22.28125, 22.375]",11.824325,53.51725,21.73046875,3400.0,294.6,1.0866470588235293
