dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040505,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.0,31.4,1,4.55,80,30,80,23.265625,[23.265625],11.824325,53.51725,36.28125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040505,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.9,1,4.78,80,35,80,22.921875,"[22.640625, 22.921875]",11.824325,53.51725,26.439453125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040505,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.2,29.8,1,4.94,80,30,80,22.953125,"[22.6875, 22.3125, 22.953125, 22.3125]",11.824325,53.51725,91.615234375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040505,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.0,26.7,1,2.69,80,30,80,24.921875,"[24.59375, 24.484375, 24.921875]",11.824325,53.51725,5.580078125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040505,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,54.2,26.1,1,1.27,80,30,80,24.015625,"[24.015625, 23.5625, 23.625, 23.484375]",11.824325,53.51725,9.359375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040505,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,71.0,28.0,1,2.75,80,35,80,23.421875,"[23.421875, 23.15625, 23.125, 23.375]",11.824325,53.51725,6.570556640625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040506,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.1,1,4.2,85,30,85,24.96875,"[24.96875, 24.140625]",11.92715,54.463899999999995,38.470703125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040506,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,49.7,26.0,1,1.27,80,30,80,24.03125,"[24.03125, 23.46875, 23.875, 23.8125]",11.92715,54.463899999999995,9.349609375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040506,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.0,29.8,1,4.53,90,35,90,23.3125,"[22.984375, 22.9375, 23.234375, 23.3125]",11.92715,54.463899999999995,87.3671875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040506,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,4.14,85,30,85,24.5,"[24.09375, 24.09375, 24.34375, 24.5]",11.92715,54.463899999999995,61.41259765625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040506,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.7,31.3,1,4.55,80,30,80,23.3125,[23.3125],11.92715,54.463899999999995,37.734375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040506,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.7,28.6,1,3.98,90,35,90,22.953125,"[22.171875, 22.953125, 22.15625, 22.84375]",11.92715,54.463899999999995,83.888671875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040506,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.6,26.9,1,3.34,70,30,70,23.0625,"[22.71875, 22.59375, 21.90625, 23.0625]",11.92715,54.463899999999995,44.14111328125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040506,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,79.2,29.3,1,4.42,90,35,90,23.234375,"[23.21875, 22.9375, 23.234375, 23.234375]",11.92715,54.463899999999995,81.734375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040506,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.0,27.0,1,4.14,80,30,80,23.1875,"[23.1875, 22.09375, 22.953125, 21.65625]",11.92715,54.463899999999995,57.48046875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040506,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.6,27.5,1,3.65,70,45,70,23.609375,"[23.609375, 23.453125, 22.296875, 22.765625]",11.92715,54.463899999999995,65.4345703125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040506,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.3,80,35,80,23.1875,"[22.234375, 23.1875]",11.92715,54.463899999999995,43.638671875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040506,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.7,29.9,1,4.94,80,30,80,23.015625,"[22.796875, 22.453125, 23.015625, 22.4375]",11.92715,54.463899999999995,96.37890625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040506,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,56.2,30.0,1,4.36,70,30,70,24.296875,"[23.59375, 23.1875, 24.296875]",11.92715,54.463899999999995,22.87890625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040506,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.7,30.0,1,3.98,75,45,75,24.484375,"[24.484375, 24.390625, 23.546875]",11.92715,54.463899999999995,28.599609375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040506,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,71.2,27.9,1,3.91,80,35,80,23.3125,"[23.3125, 23.109375, 23.125, 23.203125]",11.92715,54.463899999999995,6.580322265625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040506,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.2,29.1,1,4.78,85,35,85,23.34375,"[23.234375, 23.34375, 22.71875, 23.1875]",11.92715,54.463899999999995,77.029296875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040506,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.8,29.8,1,4.63,80,45,80,22.4375,[22.4375],11.92715,54.463899999999995,30.052734375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040506,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.0,29.3,1,4.97,90,35,90,23.265625,"[23.203125, 23.21875, 23.265625]",11.92715,54.463899999999995,45.330078125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040506,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.8,1,4.94,85,35,85,22.34375,"[22.34375, 22.328125, 22.15625, 22.328125]",11.92715,54.463899999999995,69.509765625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040506,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.7,29.5,1,3.98,90,35,90,23.46875,[23.46875],11.92715,54.463899999999995,44.0078125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040506,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,65.5,30.1,1,4.78,80,30,80,22.71875,"[22.71875, 22.546875]",11.92715,54.463899999999995,44.55078125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040506,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,2.08,70,30,70,21.859375,"[21.859375, 21.65625]",11.92715,54.463899999999995,21.9609375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040506,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,79.2,30.4,1,4.55,90,35,90,23.90625,"[23.375, 23.40625, 23.90625]",11.92715,54.463899999999995,44.84765625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040506,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.4,29.6,1,3.81,90,35,90,23.0625,"[22.453125, 23.0625, 22.28125]",11.92715,54.463899999999995,26.361328125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040506,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.7,29.3,1,3.81,85,35,85,22.515625,"[21.6875, 22.015625, 22.515625]",11.92715,54.463899999999995,37.75,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040506,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,75.0,30.0,1,4.59,85,35,85,23.71875,[23.71875],11.92715,54.463899999999995,39.8408203125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040506,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.5,28.7,1,3.2,80,30,80,23.671875,"[22.359375, 23.5625, 23.671875]",11.92715,54.463899999999995,42.080078125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040506,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.1,29.5,1,4.46,80,45,80,22.9375,"[22.9375, 22.296875, 22.75]",11.92715,54.463899999999995,28.626953125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040506,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.5,27.5,1,2.46,80,30,80,23.15625,"[22.90625, 23.15625, 22.953125, 22.765625]",11.92715,54.463899999999995,33.68994140625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040506,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.78,80,35,80,22.875,"[22.59375, 22.875]",11.92715,54.463899999999995,28.609375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040506,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.2,29.1,1,3.65,85,35,85,21.609375,[21.609375],11.92715,54.463899999999995,41.400390625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040506,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,75.0,28.7,1,3.95,85,35,85,23.875,"[23.875, 23.484375, 23.484375, 23.84375]",11.92715,54.463899999999995,79.357421875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040506,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.0,29.5,1,4.69,90,35,90,22.5625,[22.5625],11.92715,54.463899999999995,41.69140625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040506,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.4,1,0.0,70,30,70,23.6875,"[22.953125, 23.6875]",11.92715,54.463899999999995,32.548828125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040506,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.1,1,4.3,85,30,85,25.640625,"[24.859375, 24.96875, 25.0625, 25.640625]",11.92715,54.463899999999995,37.806640625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040506,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.5,1,0.0,70,30,70,22.40625,"[22.359375, 22.40625]",11.92715,54.463899999999995,21.681640625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040506,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.1,29.0,1,3.98,80,45,80,24.609375,"[23.890625, 24.109375, 24.609375, 23.6875]",11.92715,54.463899999999995,61.609375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040506,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.0,31.1,1,4.17,80,30,80,23.265625,"[23.265625, 22.765625, 22.015625]",11.92715,54.463899999999995,40.5625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040506,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.56,1,0.0,80,30,80,24.015625,"[24.015625, 23.671875, 23.984375, 23.546875]",11.92715,54.463899999999995,6.0390625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040506,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.5,26.1,1,3.14,80,30,80,24.703125,"[24.546875, 24.40625, 24.65625, 24.703125]",11.92715,54.463899999999995,18.49951171875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040506,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.0,28.3,1,3.88,80,35,80,23.9375,"[23.375, 23.9375, 23.484375]",11.92715,54.463899999999995,19.61328125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040506,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.9,1,4.94,80,30,80,21.703125,"[21.703125, 21.34375]",11.92715,54.463899999999995,32.798828125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040506,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,36.0,25.2,1,2.08,75,30,75,24.296875,"[23.90625, 24.296875]",11.92715,54.463899999999995,4.649749755859375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040506,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,48.0,26.7,1,2.73,70,30,70,22.9375,"[22.8125, 22.9375, 22.21875, 22.703125]",11.92715,54.463899999999995,26.637939453125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040506,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.0,1,5.42,90,35,90,22.6875,[22.6875],11.92715,54.463899999999995,45.90087890625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040506,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.6,30.1,1,3.81,80,45,80,24.09375,[24.09375],11.92715,54.463899999999995,39.7099609375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040506,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.26,90,35,90,23.859375,"[22.9375, 23.859375, 22.71875]",11.92715,54.463899999999995,39.5703125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040506,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.265625,"[22.265625, 21.9375]",11.92715,54.463899999999995,30.671875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040506,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.5,1,3.98,85,30,85,24.453125,"[24.453125, 24.296875]",11.92715,54.463899999999995,23.298828125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040506,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,0.0,70,30,70,22.28125,"[22.25, 22.28125]",11.92715,54.463899999999995,14.12109375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040506,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.5,1,3.17,85,30,85,24.734375,[24.734375],11.92715,54.463899999999995,14.85888671875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040506,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.5,30.3,1,4.63,80,30,80,23.265625,"[23.265625, 22.78125]",11.92715,54.463899999999995,40.267578125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040506,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.7,29.1,1,4.14,80,30,80,23.484375,"[22.984375, 23.484375]",11.92715,54.463899999999995,41.5791015625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040506,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,65.5,33.0,1,5.08,80,30,80,22.296875,"[22.296875, 22.28125]",11.92715,54.463899999999995,45.693359375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040506,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.1,29.3,1,3.98,70,45,70,24.125,"[23.640625, 24.109375, 24.125, 23.53125]",11.92715,54.463899999999995,79.87890625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040506,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.2,28.6,1,4.78,80,30,80,23.21875,"[23.21875, 23.15625]",11.92715,54.463899999999995,34.0869140625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040506,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.65,80,30,80,22.3125,"[22.21875, 22.3125]",11.92715,54.463899999999995,19.109375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040506,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.7,27.0,1,1.95,80,30,80,24.234375,"[24.234375, 23.640625]",11.92715,54.463899999999995,2.4798583984375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040506,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,36.5,25.8,1,1.34,75,30,75,23.90625,"[23.34375, 23.90625]",11.92715,54.463899999999995,10.97021484375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040506,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.3,1,0.0,80,30,80,24.21875,[24.21875],11.92715,54.463899999999995,1.1201171875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040506,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.7,29.5,1,3.81,70,45,70,24.484375,"[23.0, 23.546875, 24.484375, 24.046875]",11.92715,54.463899999999995,65.3046875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040506,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.4,1,0.0,80,30,80,23.734375,"[23.734375, 23.6875]",11.92715,54.463899999999995,3.41015625,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040506,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.4,1,1.38,75,30,75,23.90625,"[23.90625, 23.375]",11.92715,54.463899999999995,1.6903076171875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040506,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.7,27.9,1,2.85,80,30,80,24.8125,"[24.5625, 24.015625, 24.8125, 23.9375]",11.92715,54.463899999999995,33.8421630859375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040506,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,61.7,29.3,1,3.42,75,30,75,22.375,"[22.375, 22.125, 22.265625, 21.875]",11.92715,54.463899999999995,63.375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040506,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.703125,"[24.578125, 24.703125, 24.34375]",11.92715,54.463899999999995,0.64990234375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040506,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.7,26.6,1,1.34,80,30,80,24.703125,"[24.203125, 24.140625, 24.703125]",11.92715,54.463899999999995,5.3896484375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040506,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.390625,"[23.953125, 24.390625]",11.92715,54.463899999999995,3.1796875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040506,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.7,28.8,1,3.98,85,35,85,22.875,"[22.0625, 22.875, 22.65625, 22.71875]",11.92715,54.463899999999995,84.58984375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040506,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,62.5,30.9,1,4.59,80,30,80,22.3125,[22.3125],11.92715,54.463899999999995,35.861328125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040506,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.7,1,5.42,90,35,90,24.234375,"[23.546875, 24.21875, 24.109375, 24.234375]",11.92715,54.463899999999995,86.65234375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040507,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.2,27.1,1,3.81,80,30,80,23.0,"[23.0, 22.046875, 22.9375, 21.65625]",12.029975,55.41055,56.3046875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040507,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.6,1,3.17,85,30,85,24.6875,[24.6875],12.029975,55.41055,14.208740234375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040507,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.2,28.8,1,3.65,85,35,85,22.84375,"[22.015625, 22.84375, 22.59375, 22.6875]",12.029975,55.41055,83.76953125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040507,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.2,27.6,1,2.46,80,30,80,23.234375,"[22.9375, 23.234375, 22.984375, 22.828125]",12.029975,55.41055,33.64892578125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040507,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.515625,"[23.96875, 24.515625]",12.029975,55.41055,3.2900390625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040507,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.7,33.0,1,5.08,80,30,80,22.4375,"[22.40625, 22.4375]",12.029975,55.41055,44.98046875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040507,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.2,27.0,1,3.5,70,30,70,23.109375,"[22.765625, 22.65625, 21.90625, 23.109375]",12.029975,55.41055,42.533447265625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040507,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,71.6,27.9,1,3.91,80,35,80,23.234375,"[23.234375, 22.984375, 22.953125, 23.15625]",12.029975,55.41055,6.560791015625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040507,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.5,30.0,1,3.98,75,45,75,24.4375,"[24.4375, 24.40625, 23.53125]",12.029975,55.41055,26.841796875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040507,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,79.8,30.6,1,4.81,90,35,90,23.875,"[23.296875, 23.3125, 23.875]",12.029975,55.41055,43.3984375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040507,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.6,28.3,1,3.88,80,35,80,23.9375,"[23.34375, 23.9375, 23.40625]",12.029975,55.41055,19.61328125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040507,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.2,28.8,1,2.3,80,30,80,23.765625,"[22.375, 23.59375, 23.765625]",12.029975,55.41055,39.849609375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040507,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.4,1,0.0,70,30,70,23.796875,"[23.015625, 23.796875]",12.029975,55.41055,32.21875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040507,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.7,30.8,1,4.59,80,30,80,22.421875,[22.421875],12.029975,55.41055,35.33203125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040507,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.8,29.8,1,4.53,90,35,90,23.296875,"[22.984375, 22.953125, 23.203125, 23.296875]",12.029975,55.41055,84.228515625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040507,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.9,1,0.0,75,30,75,24.40625,"[24.40625, 24.171875]",12.029975,55.41055,11.19189453125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040507,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,67.0,30.4,1,4.78,80,30,80,22.8125,"[22.8125, 22.671875]",12.029975,55.41055,44.208984375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040507,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.2,29.5,1,3.98,85,35,85,22.59375,"[21.84375, 22.265625, 22.59375]",12.029975,55.41055,36.919921875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040507,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.78,80,35,80,22.875,"[22.640625, 22.875]",12.029975,55.41055,28.73046875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040507,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.84,1,0.0,80,30,80,24.0625,"[24.0625, 23.875, 24.046875, 23.796875]",12.029975,55.41055,6.05078125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040507,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.8,29.7,1,4.69,90,35,90,22.78125,[22.78125],12.029975,55.41055,41.0546875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040507,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.5,29.3,1,3.81,85,35,85,21.765625,[21.765625],12.029975,55.41055,41.310546875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040507,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,65.2,28.5,1,4.14,90,35,90,23.125,"[22.25, 23.125, 22.28125, 22.9375]",12.029975,55.41055,83.056640625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040507,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,75.7,28.7,1,4.08,85,35,85,23.796875,"[23.796875, 23.40625, 23.34375, 23.71875]",12.029975,55.41055,78.9296875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040507,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,2.38,70,30,70,21.90625,"[21.90625, 21.796875]",12.029975,55.41055,21.767578125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040507,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,25.15625,"[25.15625, 24.671875]",12.029975,55.41055,38.552734375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040507,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,64.5,31.7,1,4.55,80,30,80,23.375,[23.375],12.029975,55.41055,37.373046875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040507,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,63.7,29.4,1,3.42,75,30,75,22.46875,"[22.46875, 22.234375, 22.3125, 21.953125]",12.029975,55.41055,62.90234375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040507,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.65,80,30,80,22.390625,"[22.296875, 22.390625]",12.029975,55.41055,19.009765625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040507,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.2,1,5.1,85,35,85,22.328125,"[22.3125, 22.296875, 22.140625, 22.328125]",12.029975,55.41055,67.83203125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040507,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,57.2,29.9,1,4.36,70,30,70,24.3125,"[23.65625, 23.21875, 24.3125]",12.029975,55.41055,22.310546875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040507,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.3,27.2,1,3.65,70,45,70,23.625,"[23.625, 23.5625, 22.34375, 22.921875]",12.029975,55.41055,62.2177734375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040507,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.2,29.6,1,3.81,70,45,70,24.453125,"[22.984375, 23.515625, 24.453125, 23.953125]",12.029975,55.41055,63.5205078125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040507,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.3,29.4,1,3.65,70,45,70,24.09375,"[23.765625, 24.09375, 24.015625, 23.53125]",12.029975,55.41055,77.30078125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040507,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.046875,"[23.671875, 24.046875]",12.029975,55.41055,4.480438232421875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040507,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.8,29.6,1,4.97,90,35,90,23.4375,"[23.4375, 23.34375, 23.4375]",12.029975,55.41055,45.037109375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040507,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.7,1,0.0,70,30,70,22.328125,"[22.3125, 22.328125]",12.029975,55.41055,13.8984375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040507,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,43.0,28.1,1,1.66,80,30,80,24.5625,"[24.46875, 24.328125, 24.5625, 23.984375]",12.029975,55.41055,33.70074462890625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040507,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,79.5,29.4,1,4.42,90,35,90,23.453125,"[23.296875, 22.828125, 23.453125, 23.25]",12.029975,55.41055,80.36328125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040507,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,67.0,28.5,1,4.78,80,30,80,23.25,"[23.25, 23.234375]",12.029975,55.41055,33.66796875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040507,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.7,1,0.0,70,30,70,22.484375,"[22.484375, 22.453125]",12.029975,55.41055,21.689453125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040507,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.2,1,4.3,85,30,85,25.890625,"[24.84375, 25.09375, 25.09375, 25.890625]",12.029975,55.41055,35.51171875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040507,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,48.0,26.7,1,2.73,70,30,70,22.96875,"[22.828125, 22.96875, 22.203125, 22.765625]",12.029975,55.41055,26.669189453125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040507,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,42.2,26.9,1,2.56,80,30,80,24.234375,"[24.234375, 23.9375]",12.029975,55.41055,2.3695068359375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040507,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,43.0,21.67,1,7.69,80,30,80,24.125,[24.125],12.029975,55.41055,1.0498046875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040507,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.1,1,5.42,90,35,90,22.703125,[22.703125],12.029975,55.41055,44.75244140625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040507,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.1,29.2,1,3.81,80,45,80,24.59375,"[23.875, 24.046875, 24.59375, 23.5625]",12.029975,55.41055,61.3515625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040507,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.5,1,4.14,85,30,85,24.65625,"[24.203125, 24.296875, 24.578125, 24.65625]",12.029975,55.41055,62.03271484375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040507,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.3,1,5.26,90,35,90,23.8125,"[22.984375, 23.8125, 22.75]",12.029975,55.41055,38.509765625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040507,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.8,1,3.98,85,30,85,24.84375,"[24.84375, 24.765625]",12.029975,55.41055,23.1708984375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040507,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,64.7,31.1,1,4.17,80,30,80,23.375,"[23.375, 22.8125, 22.140625]",12.029975,55.41055,39.6484375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040507,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.2,29.1,1,4.3,80,30,80,23.515625,"[23.015625, 23.515625]",12.029975,55.41055,40.2900390625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040507,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,44.2,26.6,1,1.85,80,30,80,24.4375,"[24.015625, 24.15625, 24.4375]",12.029975,55.41055,5.58984375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040507,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,42.5,26.2,1,1.38,80,30,80,24.734375,"[24.5625, 24.65625, 24.734375, 24.5625]",12.029975,55.41055,18.3408203125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040507,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,54.7,26.2,1,2.05,80,30,80,24.375,"[24.375, 23.796875, 24.125, 23.625]",12.029975,55.41055,9.478515625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040507,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.046875,"[24.046875, 24.015625]",12.029975,55.41055,1.7501220703125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040507,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,65.2,29.5,1,3.81,90,35,90,23.546875,[23.546875],12.029975,55.41055,43.349609375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040507,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.7,28.9,1,4.78,85,35,85,23.625,"[23.484375, 23.609375, 22.984375, 23.625]",12.029975,55.41055,74.720703125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040507,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.7,1,5.26,90,35,90,24.234375,"[23.546875, 24.234375, 24.109375, 24.1875]",12.029975,55.41055,85.25,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040507,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.46,80,35,80,23.28125,"[22.234375, 23.28125]",12.029975,55.41055,43.5859375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040507,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.453125,"[22.3125, 22.453125]",12.029975,55.41055,30.7890625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040507,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.5,30.4,1,4.63,80,30,80,23.265625,"[23.265625, 22.796875]",12.029975,55.41055,40.279296875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040507,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,64.2,30.4,1,4.94,80,30,80,23.140625,"[22.953125, 22.515625, 23.140625, 22.515625]",12.029975,55.41055,94.765625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040507,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.3,29.9,1,4.46,80,45,80,22.453125,[22.453125],12.029975,55.41055,30.349609375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040507,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.78125,"[23.703125, 23.78125]",12.029975,55.41055,3.390380859375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040507,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.94,80,30,80,22.1875,"[22.1875, 21.40625]",12.029975,55.41055,32.4609375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040507,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.6,29.9,1,3.81,80,45,80,24.109375,[24.109375],12.029975,55.41055,37.1396484375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040507,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.1,29.5,1,4.3,80,45,80,22.90625,"[22.90625, 22.328125, 22.84375]",12.029975,55.41055,28.73046875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040507,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.765625,"[24.5625, 24.765625, 24.375]",12.029975,55.41055,0.659912109375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040507,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,65.2,29.6,1,3.81,90,35,90,23.125,"[22.5625, 23.125, 22.34375]",12.029975,55.41055,25.650390625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040507,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,75.7,30.0,1,4.71,85,35,85,23.671875,[23.671875],12.029975,55.41055,38.8193359375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,62.7,30.8,1,4.59,80,30,80,22.34375,[22.34375],12.1328,56.3572,35.548828125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.78,80,35,80,22.9375,"[22.625, 22.9375]",12.1328,56.3572,27.69921875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.703125,"[24.5, 24.703125, 24.1875]",12.1328,56.3572,0.64990234375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,81.2,29.6,1,4.97,90,35,90,23.546875,"[23.546875, 23.484375, 23.453125]",12.1328,56.3572,43.76953125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.6,29.6,1,4.46,80,45,80,22.90625,"[22.90625, 22.375, 22.90625]",12.1328,56.3572,29.369140625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040508,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.6,1,1.38,75,30,75,24.234375,"[24.234375, 23.8125]",12.1328,56.3572,1.750244140625,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040508,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.2,25.9,1,2.21,75,30,75,24.3125,"[23.96875, 24.3125]",12.1328,56.3572,11.23095703125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.7,29.5,1,3.81,70,45,70,24.3125,"[22.921875, 23.328125, 24.3125, 23.875]",12.1328,56.3572,63.572265625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,52.2,26.1,1,2.05,80,30,80,24.125,"[24.125, 23.46875, 23.796875, 23.6875]",12.1328,56.3572,9.400390625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,63.2,29.9,1,4.94,80,30,80,23.078125,"[22.84375, 22.4375, 23.078125, 22.453125]",12.1328,56.3572,94.31640625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,76.8,29.3,1,4.42,90,35,90,23.28125,"[22.8125, 22.46875, 23.28125, 22.96875]",12.1328,56.3572,80.62890625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.9,29.8,1,4.69,90,35,90,22.84375,[22.84375],12.1328,56.3572,40.470703125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.0,29.2,1,3.81,85,35,85,21.65625,[21.65625],12.1328,56.3572,40.87890625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.9,29.6,1,3.81,90,35,90,23.40625,[23.40625],12.1328,56.3572,43.23828125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,69.2,27.8,1,3.91,80,35,80,22.953125,"[22.953125, 22.59375, 22.5625, 22.84375]",12.1328,56.3572,6.560791015625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.52,1,0.0,80,30,80,24.125,"[24.125, 23.8125, 24.125, 23.640625]",12.1328,56.3572,6.048828125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.9,30.0,1,4.53,90,35,90,23.53125,"[23.203125, 23.125, 23.375, 23.53125]",12.1328,56.3572,85.05078125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040508,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,0.0,70,30,70,22.3125,"[22.234375, 22.3125]",12.1328,56.3572,14.16015625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040508,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.2,28.8,1,2.56,80,30,80,23.90625,"[22.609375, 23.765625, 23.90625]",12.1328,56.3572,40.6875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.6,1,3.17,85,30,85,24.65625,[24.65625],12.1328,56.3572,14.36083984375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.5,1,5.26,90,35,90,23.921875,"[23.0, 23.921875, 22.796875]",12.1328,56.3572,38.59765625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040508,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.1,1,0.0,75,30,75,24.1875,"[24.078125, 24.1875]",12.1328,56.3572,4.459564208984375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040508,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,42.2,26.9,1,2.76,80,30,80,24.296875,"[24.296875, 24.046875]",12.1328,56.3572,2.33001708984375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040508,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,23.6,1,0.0,80,30,80,24.390625,[24.390625],12.1328,56.3572,1.08984375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,73.0,28.1,1,3.88,80,35,80,23.765625,"[23.328125, 23.765625, 23.125]",12.1328,56.3572,19.7529296875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.375,"[25.375, 24.703125]",12.1328,56.3572,38.5390625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,67.0,30.4,1,4.78,80,30,80,22.765625,"[22.765625, 22.671875]",12.1328,56.3572,43.83984375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.5,33.0,1,5.08,80,30,80,22.375,"[22.375, 22.375]",12.1328,56.3572,44.908203125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040508,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.5,27.6,1,2.46,80,30,80,23.4375,"[23.0625, 23.4375, 23.203125, 23.046875]",12.1328,56.3572,33.66796875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040508,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,21.875,"[21.875, 21.875]",12.1328,56.3572,22.171875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,62.8,29.4,1,3.42,75,30,75,22.4375,"[22.4375, 22.171875, 22.328125, 21.921875]",12.1328,56.3572,62.4921875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.4,1,4.14,85,30,85,24.78125,"[24.3125, 24.375, 24.703125, 24.78125]",12.1328,56.3572,62.88525390625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.6,29.4,1,3.81,70,45,70,24.046875,"[23.84375, 24.046875, 24.046875, 23.484375]",12.1328,56.3572,83.595703125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.7,1,5.26,90,35,90,24.1875,"[23.5625, 24.15625, 24.09375, 24.1875]",12.1328,56.3572,85.041015625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040508,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.1,1,0.0,70,30,70,22.5,"[22.453125, 22.5]",12.1328,56.3572,21.6015625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040508,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.40625,"[22.3125, 22.40625]",12.1328,56.3572,30.703125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.9,29.5,1,3.65,90,35,90,23.09375,"[22.453125, 23.09375, 22.328125]",12.1328,56.3572,25.619140625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040508,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,42.2,26.7,1,1.79,80,30,80,24.65625,"[24.375, 24.140625, 24.65625]",12.1328,56.3572,5.45068359375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.9,1,3.98,85,30,85,25.03125,"[25.03125, 24.859375]",12.1328,56.3572,23.23046875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.8,27.7,1,3.65,70,45,70,23.546875,"[23.546875, 23.5, 22.3125, 22.65625]",12.1328,56.3572,63.3818359375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.5,28.7,1,3.98,85,35,85,22.8125,"[21.96875, 22.8125, 22.59375, 22.703125]",12.1328,56.3572,83.177734375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.5,1,5.42,90,35,90,22.703125,[22.703125],12.1328,56.3572,45.66845703125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,66.5,28.5,1,4.78,80,30,80,23.21875,"[23.21875, 23.1875]",12.1328,56.3572,33.392578125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040508,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.7,27.2,1,3.98,80,30,80,22.984375,"[22.984375, 22.046875, 22.859375, 21.59375]",12.1328,56.3572,57.55859375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040508,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.4,1,0.0,80,30,80,23.859375,"[23.859375, 23.765625]",12.1328,56.3572,3.41015625,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.4,1,0.0,70,30,70,23.71875,"[23.015625, 23.71875]",12.1328,56.3572,32.3193359375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,72.7,29.7,1,4.71,85,35,85,23.296875,[23.296875],12.1328,56.3572,39.1318359375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,73.0,28.5,1,4.08,85,35,85,23.34375,"[23.34375, 23.046875, 22.90625, 23.25]",12.1328,56.3572,83.400390625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,76.2,30.1,1,4.81,90,35,90,23.484375,"[22.984375, 22.90625, 23.484375]",12.1328,56.3572,43.3828125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.8,29.7,1,3.81,80,45,80,24.046875,[24.046875],12.1328,56.3572,37.7197265625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.6,29.2,1,3.98,80,45,80,24.5,"[23.875, 24.046875, 24.5, 23.640625]",12.1328,56.3572,62.490234375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.7,29.9,1,3.98,75,45,75,24.453125,"[24.453125, 24.359375, 23.484375]",12.1328,56.3572,27.251953125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.4,28.7,1,4.14,90,35,90,23.0,"[22.15625, 23.0, 22.1875, 22.84375]",12.1328,56.3572,83.2138671875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040508,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,42.0,26.3,1,2.63,80,30,80,24.796875,"[24.375, 24.515625, 24.796875, 24.53125]",12.1328,56.3572,18.6015625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.9,1,5.1,85,35,85,22.328125,"[22.3125, 22.296875, 22.171875, 22.328125]",12.1328,56.3572,69.212890625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040508,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,42.2,27.9,1,1.3,80,30,80,24.703125,"[24.5625, 24.359375, 24.703125, 23.9375]",12.1328,56.3572,33.71746826171875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040508,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.7,29.1,1,4.14,80,30,80,23.53125,"[22.90625, 23.53125]",12.1328,56.3572,41.4072265625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.6,29.9,1,4.63,80,45,80,22.453125,[22.453125],12.1328,56.3572,30.298828125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.0,31.0,1,4.17,80,30,80,23.28125,"[23.28125, 22.765625, 22.046875]",12.1328,56.3572,40.125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.2,29.4,1,3.81,85,35,85,22.515625,"[21.765625, 22.125, 22.515625]",12.1328,56.3572,36.890625,14745.8,1040.7,1.0705760284284338
