dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040508,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.484375,"[24.015625, 24.484375]",12.1328,56.3572,3.189453125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040508,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.2,26.8,1,2.73,70,30,70,23.0625,"[22.96875, 23.0625, 22.328125, 22.84375]",12.1328,56.3572,26.647705078125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040508,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,5.1,80,30,80,22.5,"[22.5, 21.453125]",12.1328,56.3572,33.060546875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040508,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.65,80,30,80,22.34375,"[22.21875, 22.34375]",12.1328,56.3572,19.099609375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,77.2,29.3,1,4.78,85,35,85,23.609375,"[23.515625, 23.609375, 23.015625, 23.59375]",12.1328,56.3572,76.158203125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040508,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.8,27.0,1,3.34,70,30,70,23.09375,"[22.8125, 22.703125, 21.859375, 23.09375]",12.1328,56.3572,43.477294921875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.5,31.4,1,4.55,80,30,80,23.3125,[23.3125],12.1328,56.3572,37.15234375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.46,80,35,80,23.234375,"[22.234375, 23.234375]",12.1328,56.3572,43.69140625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040508,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.0,30.3,1,4.46,80,30,80,23.15625,"[23.15625, 22.765625]",12.1328,56.3572,40.509765625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,56.2,29.9,1,4.36,70,30,70,24.3125,"[23.625, 23.1875, 24.3125]",12.1328,56.3572,22.611328125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.3,1,4.3,85,30,85,25.859375,"[24.96875, 25.078125, 25.21875, 25.859375]",12.1328,56.3572,36.98828125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.1,29.9,1,3.81,80,45,80,24.125,[24.125],11.9492,50.828075,37.4794921875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,68.0,30.5,1,4.78,80,30,80,22.734375,"[22.734375, 22.640625]",11.9492,50.828075,43.5234375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040509,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.2,26.9,1,2.96,80,30,80,24.203125,"[24.203125, 23.921875]",11.9492,50.828075,2.34979248046875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.2,29.2,1,3.65,85,35,85,21.6875,[21.6875],11.9492,50.828075,40.396484375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040509,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.63,75,30,75,22.328125,"[22.328125, 22.265625]",11.9492,50.828075,30.80859375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,70.2,28.4,1,4.08,85,35,85,23.53125,"[23.53125, 22.84375, 22.71875, 23.15625]",11.9492,50.828075,81.0703125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.5,29.9,1,4.46,80,45,80,22.484375,[22.484375],11.9492,50.828075,31.26171875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040509,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.81,80,30,80,22.390625,"[22.3125, 22.390625]",11.9492,50.828075,19.19921875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.5,1,5.1,90,35,90,24.171875,"[23.515625, 24.171875, 24.046875, 24.140625]",11.9492,50.828075,83.017578125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.4,29.9,1,3.81,75,45,75,24.484375,"[24.484375, 24.359375, 23.484375]",11.9492,50.828075,27.1796875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,48.7,26.0,1,1.4,80,30,80,23.921875,"[23.921875, 23.234375, 23.65625, 23.296875]",11.9492,50.828075,9.328125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040509,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.0,30.3,1,4.46,80,30,80,23.234375,"[23.234375, 22.765625]",11.9492,50.828075,40.591796875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040509,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.2,27.0,1,3.34,70,30,70,23.09375,"[22.671875, 22.625, 21.828125, 23.09375]",11.9492,50.828075,42.367431640625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040509,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.0,27.5,1,2.46,80,30,80,23.265625,"[22.9375, 23.265625, 23.015625, 22.703125]",11.9492,50.828075,33.67822265625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,68.0,28.9,1,4.78,80,30,80,23.234375,"[23.234375, 23.125]",11.9492,50.828075,33.96875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,73.7,29.7,1,4.04,90,35,90,23.234375,"[22.90625, 22.75, 23.234375]",11.9492,50.828075,42.33203125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.1,1,4.94,85,35,85,22.375,"[22.375, 22.3125, 22.15625, 22.28125]",11.9492,50.828075,67.962890625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040509,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.40625,"[23.984375, 24.40625]",11.9492,50.828075,3.19921875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.3,1,4.14,85,30,85,24.65625,"[24.25, 24.21875, 24.484375, 24.65625]",11.9492,50.828075,62.38623046875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.7,1,3.98,85,30,85,24.5,"[24.5, 24.421875]",11.9492,50.828075,23.3017578125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.0,30.9,1,4.17,80,30,80,23.296875,"[23.296875, 22.734375, 22.046875]",11.9492,50.828075,38.80078125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.7,28.8,1,3.81,85,35,85,22.84375,"[22.09375, 22.84375, 22.65625, 22.671875]",11.9492,50.828075,82.3203125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,79.7,29.7,1,4.78,80,35,80,22.9375,"[22.625, 22.9375]",11.9492,50.828075,27.328125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.9,28.7,1,3.98,90,35,90,23.15625,"[22.1875, 23.15625, 22.234375, 22.875]",11.9492,50.828075,82.140625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.2,29.2,1,3.81,70,45,70,23.984375,"[23.71875, 23.984375, 23.921875, 23.4375]",11.9492,50.828075,77.978515625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.5,31.6,1,4.55,80,30,80,23.328125,[23.328125],11.9492,50.828075,37.2421875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.7,29.5,1,3.81,90,35,90,23.46875,[23.46875],11.9492,50.828075,42.357421875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,74.3,28.2,1,3.88,80,35,80,23.71875,"[23.375, 23.71875, 23.203125]",11.9492,50.828075,19.6337890625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,73.7,29.1,1,4.42,90,35,90,23.484375,"[22.703125, 22.3125, 23.484375, 23.15625]",11.9492,50.828075,78.8828125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,83.1,30.1,1,4.69,90,35,90,23.265625,[23.265625],11.9492,50.828075,40.251953125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.6,1,3.17,85,30,85,24.609375,[24.609375],11.9492,50.828075,13.960693359375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,83.1,30.1,1,4.65,90,35,90,23.53125,"[23.1875, 23.0625, 23.40625, 23.53125]",11.9492,50.828075,83.48828125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040509,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.5,26.2,1,1.34,80,30,80,24.703125,"[24.375, 24.296875, 24.703125, 24.703125]",11.9492,50.828075,18.64013671875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.7,29.4,1,3.65,85,35,85,22.515625,"[21.71875, 22.171875, 22.515625]",11.9492,50.828075,35.83984375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.4,29.5,1,3.65,90,35,90,23.140625,"[22.5, 23.140625, 22.296875]",11.9492,50.828075,25.478515625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040509,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.2,27.7,1,1.41,80,30,80,24.5625,"[24.46875, 23.703125, 24.5625, 23.59375]",11.9492,50.828075,33.790771484375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040509,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,22.703125,"[22.703125, 21.53125]",11.9492,50.828075,32.998046875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,83.1,29.9,1,4.97,90,35,90,23.796875,"[23.796875, 23.71875, 23.734375]",11.9492,50.828075,43.978515625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.3,29.1,1,3.81,80,45,80,24.546875,"[23.90625, 24.078125, 24.546875, 23.765625]",11.9492,50.828075,62.43359375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.67,1,0.0,80,30,80,24.03125,"[24.03125, 23.6875, 24.015625, 23.5625]",11.9492,50.828075,6.0390625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,57.0,30.2,1,4.36,70,30,70,24.3125,"[23.625, 23.1875, 24.3125]",11.9492,50.828075,22.12890625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040509,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.0,26.9,1,3.98,80,30,80,23.03125,"[23.03125, 22.046875, 22.9375, 21.609375]",11.9492,50.828075,57.228515625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040509,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.92,1,0.0,80,30,80,24.671875,[24.671875],11.9492,50.828075,1.14013671875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.4,1,0.0,70,30,70,23.734375,"[23.015625, 23.734375]",11.9492,50.828075,32.0986328125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040509,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,24.078125,"[24.078125, 23.875]",11.9492,50.828075,3.32958984375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040509,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.0,1,0.0,70,30,70,21.96875,"[21.9375, 21.96875]",11.9492,50.828075,22.009765625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040509,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.03125,"[24.03125, 23.875]",11.9492,50.828075,1.7701416015625,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,78.7,29.4,1,4.78,85,35,85,23.875,"[23.765625, 23.765625, 23.234375, 23.875]",11.9492,50.828075,74.54296875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.3,27.0,1,3.65,70,45,70,23.609375,"[23.609375, 23.46875, 22.390625, 22.703125]",11.9492,50.828075,61.2216796875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040509,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.0,28.7,1,3.34,80,30,80,23.765625,"[22.3125, 23.640625, 23.765625]",11.9492,50.828075,38.78125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040509,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,1.56,70,30,70,22.359375,"[22.328125, 22.359375]",11.9492,50.828075,14.060546875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.3,80,35,80,23.203125,"[22.234375, 23.203125]",11.9492,50.828075,43.814453125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.1,1,5.1,90,35,90,23.765625,"[22.96875, 23.765625, 22.75]",11.9492,50.828075,38.5,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,63.0,30.1,1,4.94,80,30,80,23.09375,"[22.84375, 22.4375, 23.09375, 22.453125]",11.9492,50.828075,93.20703125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040509,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.2,26.6,1,2.52,80,30,80,24.875,"[24.609375, 24.4375, 24.875]",11.9492,50.828075,5.5400390625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,63.0,29.3,1,3.42,75,30,75,22.453125,"[22.453125, 22.125, 22.328125, 21.90625]",11.9492,50.828075,63.2109375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.71875,"[24.5, 24.71875, 24.140625]",11.9492,50.828075,0.599853515625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.7,29.8,1,3.81,70,45,70,24.359375,"[22.921875, 23.515625, 24.359375, 23.9375]",11.9492,50.828075,64.7470703125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.3,29.7,1,4.46,80,45,80,22.84375,"[22.84375, 22.375, 22.8125]",11.9492,50.828075,30.16015625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,70.7,29.4,1,3.81,85,35,85,22.875,[22.875],11.9492,50.828075,38.2119140625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.1,1,5.42,90,35,90,22.734375,[22.734375],11.9492,50.828075,44.65087890625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040509,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.0,26.9,1,2.73,70,30,70,22.953125,"[22.84375, 22.953125, 22.015625, 22.765625]",11.9492,50.828075,26.686767578125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.2,1,4.3,85,30,85,25.84375,"[25.015625, 25.109375, 25.1875, 25.84375]",11.9492,50.828075,35.837890625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,66.5,27.7,1,3.91,80,35,80,22.984375,"[22.984375, 22.734375, 22.796875, 22.859375]",11.9492,50.828075,6.560791015625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.1,1,4.2,85,30,85,24.984375,"[24.984375, 24.21875]",11.9492,50.828075,38.4609375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040509,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.6,25.3,1,2.34,75,30,75,24.40625,"[24.40625, 24.34375]",11.9492,50.828075,4.91015625,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,67.0,32.9,1,5.08,80,30,80,22.390625,"[22.34375, 22.390625]",11.9492,50.828075,44.26171875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040509,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.0,29.1,1,4.14,80,30,80,23.46875,"[22.953125, 23.46875]",11.9492,50.828075,40.2705078125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040509,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,26.0,1,0.0,75,30,75,24.1875,"[24.0625, 24.1875]",11.9492,50.828075,11.0517578125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.0,30.8,1,4.59,80,30,80,22.28125,[22.28125],11.9492,50.828075,34.419921875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040509,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.7,1,0.0,70,30,70,22.453125,"[22.375, 22.453125]",11.9492,50.828075,21.638671875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.0,31.6,1,4.55,80,30,80,23.296875,[23.296875],11.7656,45.29895,36.828125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.6,29.4,1,3.65,90,35,90,23.109375,"[22.484375, 23.109375, 22.25]",11.7656,45.29895,24.328125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,67.5,33.0,1,5.08,80,30,80,22.40625,"[22.40625, 22.3125]",11.7656,45.29895,43.96875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.0,29.4,1,3.65,90,35,90,23.453125,[23.453125],11.7656,45.29895,40.62890625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.0,29.7,1,3.81,70,45,70,24.484375,"[22.953125, 23.84375, 24.484375, 24.046875]",11.7656,45.29895,64.2294921875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040510,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.4,1,0.0,80,30,80,24.15625,"[24.15625, 23.875]",11.7656,45.29895,3.52001953125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040510,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.2,27.1,1,4.14,80,30,80,23.171875,"[23.171875, 22.140625, 22.953125, 21.6875]",11.7656,45.29895,56.98046875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,44.0,26.3,1,1.4,80,30,80,24.234375,"[24.234375, 23.703125, 24.015625, 23.453125]",11.7656,45.29895,9.599609375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,78.0,29.2,1,4.91,85,35,85,23.96875,"[23.765625, 23.796875, 23.171875, 23.96875]",11.7656,45.29895,75.8984375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.5,30.0,1,4.46,80,45,80,22.546875,[22.546875],11.7656,45.29895,31.662109375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040510,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.4,1,0.0,70,30,70,22.59375,"[22.5, 22.59375]",11.7656,45.29895,21.599609375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,79.3,29.6,1,4.3,80,35,80,23.1875,"[22.234375, 23.1875]",11.7656,45.29895,43.919921875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.3,1,4.3,85,30,85,25.890625,"[24.921875, 25.15625, 25.125, 25.890625]",11.7656,45.29895,36.4892578125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,73.7,28.6,1,3.05,85,35,85,23.75,"[23.65625, 23.40625, 23.109375, 23.75]",11.7656,45.29895,83.623046875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,69.8,27.9,1,3.91,80,35,80,23.328125,"[23.328125, 23.15625, 23.1875, 23.203125]",11.7656,45.29895,6.570556640625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.5,1,4.14,85,30,85,24.796875,"[24.359375, 24.4375, 24.765625, 24.796875]",11.7656,45.29895,65.42626953125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.3,1,4.2,85,30,85,25.3125,"[25.3125, 24.875]",11.7656,45.29895,38.4609375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.2,28.7,1,3.65,85,35,85,22.859375,"[22.015625, 22.859375, 22.609375, 22.671875]",11.7656,45.29895,80.28125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,62.0,30.7,1,4.59,80,30,80,22.34375,[22.34375],11.7656,45.29895,34.119140625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,82.3,30.0,1,4.69,90,35,90,23.3125,[23.3125],11.7656,45.29895,41.267578125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.0,29.9,1,4.94,80,30,80,22.8125,"[22.78125, 22.25, 22.8125, 22.3125]",11.7656,45.29895,92.6328125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040510,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.2,1,3.98,80,30,80,22.46875,"[22.375, 22.46875]",11.7656,45.29895,19.3828125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.85,1,0.0,80,30,80,24.125,"[24.125, 23.9375, 24.09375, 23.75]",11.7656,45.29895,6.060546875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.2,29.3,1,3.65,85,35,85,22.515625,"[21.734375, 22.125, 22.515625]",11.7656,45.29895,35.029296875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040510,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,1.48,70,30,70,22.0625,"[22.0625, 22.015625]",11.7656,45.29895,22.1796875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.5,29.2,1,3.81,80,45,80,24.609375,"[23.90625, 24.125, 24.609375, 23.75]",11.7656,45.29895,61.390625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.84375,"[24.6875, 24.84375, 24.46875]",11.7656,45.29895,0.639892578125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,82.5,29.9,1,5.1,90,35,90,23.875,"[23.875, 23.765625, 23.875]",11.7656,45.29895,45.380859375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.5,29.2,1,3.65,70,45,70,24.078125,"[23.734375, 24.078125, 24.046875, 23.484375]",11.7656,45.29895,77.556640625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040510,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.6,25.2,1,1.63,75,30,75,24.21875,"[24.0, 24.21875]",11.7656,45.29895,4.440155029296875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040510,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.0,30.4,1,4.63,80,30,80,23.296875,"[23.296875, 22.796875]",11.7656,45.29895,40.6171875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,79.3,29.6,1,4.63,80,35,80,22.875,"[22.59375, 22.875]",11.7656,45.29895,25.890625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040510,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.41,1,0.0,80,30,80,24.09375,[24.09375],11.7656,45.29895,1.1201171875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.0,1,3.98,85,30,85,25.078125,"[25.078125, 25.015625]",11.7656,45.29895,23.25,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.2,29.3,1,3.65,85,35,85,21.703125,[21.703125],11.7656,45.29895,40.4609375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040510,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.0,26.9,1,2.85,80,30,80,24.0625,"[24.0625, 23.71875]",11.7656,45.29895,2.5098876953125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040510,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.6,25.9,1,2.6,75,30,75,24.703125,"[24.703125, 24.5625]",11.7656,45.29895,11.079345703125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040510,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.7,27.4,1,2.46,80,30,80,23.1875,"[22.921875, 23.1875, 22.984375, 22.6875]",11.7656,45.29895,33.77099609375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040510,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.7,29.1,1,4.3,80,30,80,23.5625,"[23.109375, 23.5625]",11.7656,45.29895,39.2900390625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040510,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.6,26.9,1,3.5,70,30,70,23.015625,"[22.625, 22.671875, 21.875, 23.015625]",11.7656,45.29895,42.009765625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,64.2,29.5,1,3.42,75,30,75,22.640625,"[22.640625, 22.140625, 22.609375, 21.984375]",11.7656,45.29895,63.470703125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.7,29.8,1,4.78,85,35,85,22.34375,"[22.34375, 22.25, 22.0625, 22.25]",11.7656,45.29895,65.94921875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040510,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.6,26.8,1,2.73,70,30,70,22.84375,"[22.75, 22.84375, 21.984375, 22.65625]",11.7656,45.29895,26.647705078125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.6,29.9,1,4.36,70,30,70,24.328125,"[23.546875, 23.15625, 24.328125]",11.7656,45.29895,22.158203125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040510,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.4,1,0.0,80,30,80,24.328125,"[23.8125, 24.328125]",11.7656,45.29895,3.349609375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.6,30.4,1,5.1,90,35,90,24.140625,"[23.46875, 24.09375, 23.953125, 24.140625]",11.7656,45.29895,80.1328125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.9,29.8,1,3.81,75,45,75,24.421875,"[24.421875, 24.328125, 23.4375]",11.7656,45.29895,25.9921875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040510,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.5,28.6,1,2.3,80,30,80,23.703125,"[22.3125, 23.578125, 23.703125]",11.7656,45.29895,37.291015625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040510,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,2.89,70,30,70,22.4375,"[22.375, 22.4375]",11.7656,45.29895,14.248046875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,67.2,28.6,1,4.78,80,30,80,23.296875,"[23.296875, 23.15625]",11.7656,45.29895,33.61328125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.6,31.1,1,4.94,90,35,90,23.765625,"[22.921875, 23.765625, 22.6875]",11.7656,45.29895,37.068359375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.9,29.2,1,5.26,90,35,90,22.625,[22.625],11.7656,45.29895,44.12548828125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,77.6,30.1,1,4.04,90,35,90,23.59375,"[23.265625, 23.140625, 23.59375]",11.7656,45.29895,41.298828125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,77.6,29.3,1,4.42,90,35,90,23.546875,"[23.078125, 22.671875, 23.546875, 23.296875]",11.7656,45.29895,79.380859375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.4,29.8,1,3.81,80,45,80,23.875,[23.875],11.7656,45.29895,36.5673828125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,82.5,30.0,1,4.65,90,35,90,23.390625,"[23.109375, 22.953125, 23.28125, 23.390625]",11.7656,45.29895,86.142578125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,62.0,30.8,1,4.17,80,30,80,23.25,"[23.25, 22.6875, 21.875]",11.7656,45.29895,38.568359375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.7,1,3.17,85,30,85,24.796875,[24.796875],11.7656,45.29895,14.050537109375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040510,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.0,26.1,1,1.25,80,30,80,24.59375,"[24.203125, 24.015625, 24.5625, 24.59375]",11.7656,45.29895,18.44921875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.8,28.5,1,4.14,90,35,90,23.0625,"[22.234375, 23.0625, 22.234375, 22.828125]",11.7656,45.29895,82.10546875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.6,1,0.0,70,30,70,23.984375,"[23.328125, 23.984375]",11.7656,45.29895,31.7001953125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040510,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.6,1,1.38,75,30,75,24.484375,"[24.484375, 24.265625]",11.7656,45.29895,1.7103271484375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,73.7,28.2,1,4.01,80,35,80,23.84375,"[23.265625, 23.84375, 23.453125]",11.7656,45.29895,19.603515625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.3,29.6,1,4.46,80,45,80,22.953125,"[22.953125, 22.40625, 22.875]",11.7656,45.29895,29.953125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,73.7,29.5,1,3.81,85,35,85,23.421875,[23.421875],11.7656,45.29895,37.7705078125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.1,27.3,1,3.65,70,45,70,23.5625,"[23.5625, 23.453125, 22.296875, 22.65625]",11.7656,45.29895,60.5263671875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,67.2,30.1,1,4.78,80,30,80,22.796875,"[22.796875, 22.765625]",11.7656,45.29895,42.611328125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040510,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.7,1,0.0,80,30,80,24.296875,"[24.25, 23.390625, 24.296875, 23.328125]",11.7656,45.29895,33.4346923828125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040510,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.2,26.6,1,1.25,80,30,80,24.703125,"[24.125, 24.09375, 24.703125]",11.7656,45.29895,5.4296875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040510,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.78,75,30,75,22.40625,"[22.390625, 22.40625]",11.7656,45.29895,30.7109375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040510,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.26,80,30,80,22.765625,"[22.765625, 21.59375]",11.7656,45.29895,33.26953125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,67.7,32.9,1,5.08,80,30,80,22.375,"[22.375, 22.25]",11.582,39.769825,43.54296875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.2,29.8,1,3.65,80,45,80,23.859375,[23.859375],11.582,39.769825,36.1416015625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,76.2,29.2,1,4.33,90,35,90,23.0625,"[23.0625, 23.046875, 23.0625]",11.582,39.769825,44.12890625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040511,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.5,27.1,1,3.98,80,30,80,23.140625,"[23.140625, 22.015625, 22.875, 21.59375]",11.582,39.769825,58.380859375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040511,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.0,26.7,1,2.73,70,30,70,23.0,"[22.875, 23.0, 22.078125, 22.765625]",11.582,39.769825,26.697021484375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.2,28.6,1,3.5,85,35,85,22.828125,"[22.0, 22.828125, 22.515625, 22.703125]",11.582,39.769825,81.7265625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.5,27.1,1,3.65,70,45,70,23.53125,"[23.53125, 23.46875, 22.28125, 22.6875]",11.582,39.769825,62.4755859375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040511,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.546875,"[22.40625, 22.546875]",11.582,39.769825,30.76953125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,64.6,29.5,1,3.42,75,30,75,22.734375,"[22.734375, 22.0625, 22.71875, 21.984375]",11.582,39.769825,64.642578125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.1,90,35,90,23.734375,"[22.875, 23.734375, 22.6875]",11.582,39.769825,37.44140625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,68.2,28.8,1,4.78,80,30,80,23.40625,"[23.40625, 23.09375]",11.582,39.769825,33.83984375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.0,1,4.3,85,30,85,25.84375,"[24.734375, 25.046875, 24.9375, 25.84375]",11.582,39.769825,35.791015625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.84375,"[24.65625, 24.84375, 24.46875]",11.582,39.769825,0.64990234375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.5,1,3.17,85,30,85,24.75,[24.75],11.582,39.769825,14.209228515625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,24.875,"[24.875, 24.125]",11.582,39.769825,38.419921875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.7,29.8,1,4.94,85,35,85,22.34375,"[22.34375, 22.234375, 22.09375, 22.25]",11.582,39.769825,68.5625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040511,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,48.7,27.4,1,2.46,80,30,80,23.3125,"[23.0, 23.3125, 23.078125, 22.828125]",11.582,39.769825,33.68017578125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,79.1,29.6,1,4.63,80,35,80,22.875,"[22.625, 22.875]",11.582,39.769825,27.048828125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040511,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,23.9375,"[23.9375, 23.703125]",11.582,39.769825,1.7603759765625,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.5,30.0,1,4.3,80,45,80,22.5,[22.5],11.582,39.769825,31.3984375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.6,1,0.0,70,30,70,23.953125,"[23.4375, 23.953125]",11.582,39.769825,31.599609375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.5,29.6,1,4.46,80,45,80,22.9375,"[22.9375, 22.40625, 22.84375]",11.582,39.769825,29.958984375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.2,1,4.14,85,30,85,24.578125,"[24.078125, 24.1875, 24.390625, 24.578125]",11.582,39.769825,64.07177734375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,60.5,30.6,1,4.59,80,30,80,22.34375,[22.34375],11.582,39.769825,34.25,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.7,29.4,1,3.65,90,35,90,23.390625,[23.390625],11.582,39.769825,41.94921875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.0,31.2,1,4.55,80,30,80,23.203125,[23.203125],11.582,39.769825,36.4921875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.6,30.1,1,4.36,70,30,70,24.265625,"[23.4375, 23.0625, 24.265625]",11.582,39.769825,22.19921875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040511,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.1,1,0.0,75,30,75,23.90625,"[23.453125, 23.90625]",11.582,39.769825,4.309906005859375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.2,30.8,1,4.17,80,30,80,23.15625,"[23.15625, 22.578125, 21.71875]",11.582,39.769825,38.05078125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,76.2,29.6,1,4.65,90,35,90,22.921875,"[22.4375, 22.46875, 22.703125, 22.921875]",11.582,39.769825,85.431640625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,68.5,30.5,1,4.78,80,30,80,22.8125,"[22.734375, 22.8125]",11.582,39.769825,42.62890625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,76.7,28.8,1,3.05,85,35,85,23.9375,"[23.875, 23.5625, 23.71875, 23.9375]",11.582,39.769825,82.970703125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.99,1,0.0,80,30,80,24.078125,"[24.078125, 23.9375, 24.046875, 23.8125]",11.582,39.769825,6.0595703125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040511,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,22.375,"[22.375, 21.515625]",11.582,39.769825,33.416015625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,80.9,30.4,1,4.04,90,35,90,23.953125,"[23.453125, 23.484375, 23.953125]",11.582,39.769825,42.935546875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040511,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,40.0,27.7,1,1.36,80,30,80,24.5,"[24.5, 23.546875, 24.484375, 23.453125]",11.582,39.769825,33.3397216796875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.5,29.4,1,3.65,90,35,90,23.125,"[22.484375, 23.125, 22.296875]",11.582,39.769825,24.779296875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.9,29.0,1,5.42,90,35,90,22.6875,[22.6875],11.582,39.769825,45.43994140625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040511,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.81,80,30,80,22.4375,"[22.34375, 22.4375]",11.582,39.769825,19.4765625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040511,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.7,1,2.89,70,30,70,22.40625,"[22.375, 22.40625]",11.582,39.769825,14.359375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040511,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,40.0,26.1,1,2.52,80,30,80,24.796875,"[24.46875, 24.59375, 24.734375, 24.796875]",11.582,39.769825,18.75,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040511,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.5,29.0,1,3.98,80,30,80,23.453125,"[22.953125, 23.453125]",11.582,39.769825,40.9072265625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040511,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.0,30.4,1,4.46,80,30,80,23.1875,"[23.1875, 22.6875]",11.582,39.769825,40.93359375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,72.5,28.8,1,3.75,85,35,85,22.953125,"[22.875, 22.953125, 22.34375, 22.8125]",11.582,39.769825,77.197265625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,55.0,26.2,1,2.05,80,30,80,24.0625,"[24.0625, 23.625, 23.65625, 23.578125]",11.582,39.769825,9.4296875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040511,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.9,1,0.0,70,30,70,22.640625,"[22.625, 22.640625]",11.582,39.769825,21.69140625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040511,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.7,1,0.0,75,30,75,23.953125,"[23.484375, 23.953125]",11.582,39.769825,11.030517578125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.6,29.6,1,3.81,70,45,70,24.40625,"[23.046875, 23.859375, 24.40625, 24.0]",11.582,39.769825,66.69921875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,89.7,30.5,1,5.1,90,35,90,24.109375,"[23.4375, 24.109375, 24.0, 24.09375]",11.582,39.769825,82.830078125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040511,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.734375,"[23.515625, 23.734375]",11.582,39.769825,3.4404296875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.2,29.2,1,3.5,85,35,85,22.4375,"[21.65625, 21.953125, 22.4375]",11.582,39.769825,36.02734375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040511,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,23.5,1,0.0,80,30,80,24.125,[24.125],11.582,39.769825,1.099853515625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040511,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,40.0,26.8,1,2.11,80,30,80,24.015625,"[24.015625, 23.65625]",11.582,39.769825,2.4603271484375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.5,28.4,1,3.98,90,35,90,23.0,"[22.1875, 23.0, 22.234375, 22.796875]",11.582,39.769825,81.91015625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040511,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.4,26.9,1,3.34,70,30,70,23.0625,"[22.640625, 22.65625, 21.828125, 23.0625]",11.582,39.769825,43.212890625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,80.6,29.5,1,4.42,90,35,90,23.3125,"[23.203125, 23.0625, 22.9375, 23.3125]",11.582,39.769825,65.501953125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,76.2,29.4,1,4.69,90,35,90,22.515625,[22.515625],11.582,39.769825,40.556640625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040511,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,49.0,28.8,1,2.83,80,30,80,23.765625,"[22.4375, 23.640625, 23.765625]",11.582,39.769825,27.7900390625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.2,29.6,1,3.98,75,45,75,24.390625,"[24.390625, 24.1875, 23.4375]",11.582,39.769825,25.94921875,9277.5,453.3,1.0488601455133386
