dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040511,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.296875,"[23.875, 24.296875]",11.582,39.769825,3.26953125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,68.7,28.2,1,4.01,80,35,80,23.9375,"[23.234375, 23.9375, 23.46875]",11.582,39.769825,19.55078125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.46,80,35,80,23.15625,"[22.234375, 23.15625]",11.582,39.769825,28.708984375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.2,29.8,1,4.94,80,30,80,22.71875,"[22.71875, 22.0625, 22.65625, 22.125]",11.582,39.769825,73.51171875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,76.2,29.9,1,3.81,85,35,85,23.765625,[23.765625],11.582,39.769825,38.3876953125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.5,29.1,1,3.81,80,45,80,24.5625,"[23.875, 24.0625, 24.5625, 23.65625]",11.582,39.769825,62.931640625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.5,1,3.98,85,30,85,24.375,"[24.375, 24.34375]",11.582,39.769825,23.2109375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.3,29.3,1,3.65,70,45,70,24.015625,"[23.875, 24.015625, 24.015625, 23.484375]",11.582,39.769825,82.44921875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.0,29.1,1,3.65,85,35,85,21.5625,[21.5625],11.582,39.769825,40.4609375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040511,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.4,1,2.66,70,30,70,21.984375,"[21.984375, 21.90625]",11.582,39.769825,22.369140625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,72.5,28.2,1,3.91,80,35,80,23.296875,"[23.296875, 23.015625, 22.984375, 23.203125]",11.582,39.769825,6.570556640625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040511,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,40.0,26.6,1,1.73,80,30,80,24.4375,"[24.03125, 24.09375, 24.4375]",11.582,39.769825,5.3994140625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040512,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.0,26.8,1,1.44,80,30,80,23.859375,"[23.859375, 23.859375]",11.3984,34.240700000000004,2.4400634765625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,59.5,31.3,1,3.79,80,30,80,23.046875,[23.046875],11.3984,34.240700000000004,36.689453125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,73.0,28.7,1,3.75,85,35,85,23.296875,"[23.1875, 23.140625, 22.59375, 23.296875]",11.3984,34.240700000000004,76.259765625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.6,1,0.0,70,30,70,23.9375,"[23.421875, 23.9375]",11.3984,34.240700000000004,31.6884765625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.3,29.0,1,4.94,90,35,90,22.59375,[22.59375],11.3984,34.240700000000004,45.08251953125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040512,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.7,1,4.63,75,30,75,22.375,"[22.34375, 22.375]",11.3984,34.240700000000004,30.703125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040512,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.0,26.7,1,3.01,70,30,70,22.984375,"[22.671875, 22.515625, 21.75, 22.984375]",11.3984,34.240700000000004,44.41064453125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.3,31.0,1,4.63,90,35,90,23.640625,"[22.828125, 23.640625, 22.515625]",11.3984,34.240700000000004,36.75390625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,59.7,29.8,1,3.79,80,30,80,22.640625,"[22.59375, 21.9375, 22.640625, 22.0]",11.3984,34.240700000000004,92.341796875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,76.8,29.4,1,3.81,90,35,90,23.25,"[23.25, 23.125, 23.203125]",11.3984,34.240700000000004,44.771484375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,75.1,30.0,1,4.81,90,35,90,23.46875,"[22.9375, 22.9375, 23.46875]",11.3984,34.240700000000004,40.642578125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,59.5,30.4,1,4.59,80,30,80,22.15625,[22.15625],11.3984,34.240700000000004,35.240234375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.6,29.9,1,4.14,80,45,80,22.40625,[22.40625],11.3984,34.240700000000004,31.548828125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040512,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,48.5,28.5,1,2.83,80,30,80,23.640625,"[22.4375, 23.5, 23.640625]",11.3984,34.240700000000004,40.84765625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040512,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,2.3,70,30,70,22.40625,"[22.375, 22.40625]",11.3984,34.240700000000004,14.359375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.5,29.4,1,3.81,90,35,90,23.15625,"[22.546875, 23.15625, 22.125]",11.3984,34.240700000000004,24.130859375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040512,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.921875,"[23.921875, 23.765625]",11.3984,34.240700000000004,3.4296875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,49.5,26.0,1,1.79,80,30,80,24.015625,"[24.015625, 23.421875, 23.796875, 23.578125]",11.3984,34.240700000000004,9.611328125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,59.7,30.5,1,3.79,80,30,80,23.046875,"[23.046875, 22.34375, 21.484375]",11.3984,34.240700000000004,40.111328125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040512,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,44.6,26.6,1,2.73,70,30,70,22.90625,"[22.796875, 22.90625, 22.21875, 22.6875]",11.3984,34.240700000000004,26.658935546875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040512,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,48.2,27.4,1,2.46,80,30,80,23.25,"[22.875, 23.25, 23.015625, 22.828125]",11.3984,34.240700000000004,33.66015625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,25.140625,"[25.140625, 24.65625]",11.3984,34.240700000000004,38.48046875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040512,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.4,1,0.0,70,30,70,22.515625,"[22.484375, 22.515625]",11.3984,34.240700000000004,21.578125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.5,29.3,1,3.5,90,35,90,23.34375,[23.34375],11.3984,34.240700000000004,40.44140625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.0,29.2,1,3.65,85,35,85,21.71875,[21.71875],11.3984,34.240700000000004,39.240234375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.5,29.6,1,4.63,85,35,85,22.203125,"[22.203125, 22.125, 21.9375, 22.125]",11.3984,34.240700000000004,67.87890625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,72.0,28.5,1,4.08,85,35,85,23.484375,"[23.34375, 23.140625, 23.0625, 23.484375]",11.3984,34.240700000000004,79.943359375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,63.7,29.5,1,3.42,75,30,75,22.703125,"[22.671875, 21.9375, 22.703125, 21.921875]",11.3984,34.240700000000004,64.1826171875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.5,28.4,1,3.98,90,35,90,22.859375,"[22.234375, 22.859375, 22.234375, 22.75]",11.3984,34.240700000000004,81.205078125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040512,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,63.7,26.9,1,3.65,80,30,80,23.125,"[23.125, 21.96875, 22.8125, 21.515625]",11.3984,34.240700000000004,57.998046875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040512,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.0,30.2,1,4.14,80,30,80,23.125,"[23.125, 22.59375]",11.3984,34.240700000000004,40.83984375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040512,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.81,80,30,80,22.4375,"[22.34375, 22.4375]",11.3984,34.240700000000004,19.392578125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,67.7,33.0,1,5.08,80,30,80,22.234375,"[22.234375, 22.0625]",11.3984,34.240700000000004,43.990234375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.2,29.5,1,4.14,80,45,80,23.96875,[23.96875],11.3984,34.240700000000004,36.5205078125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,79.3,29.5,1,4.3,80,35,80,22.84375,"[22.53125, 22.84375]",11.3984,34.240700000000004,26.6796875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040512,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.2,26.2,1,1.48,80,30,80,24.703125,"[24.515625, 24.421875, 24.703125, 24.703125]",11.3984,34.240700000000004,18.47021484375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040512,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.8,1,0.0,80,30,80,24.515625,"[24.34375, 24.09375, 24.515625, 23.765625]",11.3984,34.240700000000004,33.31097412109375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040512,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,24.125,"[24.125, 23.921875]",11.3984,34.240700000000004,1.7501220703125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.0,29.2,1,3.81,85,35,85,22.375,"[21.828125, 22.15625, 22.375]",11.3984,34.240700000000004,36.201171875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040512,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.15625,"[23.703125, 24.15625]",11.3984,34.240700000000004,3.2099609375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.0,1,4.3,85,30,85,25.65625,"[24.796875, 24.9375, 25.0, 25.65625]",11.3984,34.240700000000004,35.810546875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,77.0,29.6,1,4.3,90,35,90,22.546875,[22.546875],11.3984,34.240700000000004,41.119140625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.0,29.2,1,3.81,70,45,70,24.15625,"[23.4375, 23.90625, 24.15625, 23.4375]",11.3984,34.240700000000004,78.109375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040512,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,63.7,29.0,1,3.81,80,30,80,23.4375,"[22.90625, 23.4375]",11.3984,34.240700000000004,40.4912109375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.3,30.3,1,4.94,90,35,90,24.015625,"[23.375, 23.953125, 23.875, 24.015625]",11.3984,34.240700000000004,78.79296875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.95,1,0.0,80,30,80,24.03125,"[24.0, 23.6875, 24.03125, 23.546875]",11.3984,34.240700000000004,6.041015625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,3.17,85,30,85,24.703125,[24.703125],11.3984,34.240700000000004,14.05810546875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.6,29.5,1,3.98,75,45,75,24.34375,"[24.34375, 24.21875, 23.46875]",11.3984,34.240700000000004,26.228515625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.7,1,3.98,85,30,85,24.875,"[24.875, 24.6875]",11.3984,34.240700000000004,23.2412109375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,53.8,30.0,1,4.36,70,30,70,24.140625,"[23.296875, 22.921875, 24.140625]",11.3984,34.240700000000004,22.48046875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,68.3,27.8,1,3.91,80,35,80,23.03125,"[23.03125, 22.640625, 22.59375, 22.90625]",11.3984,34.240700000000004,6.560791015625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040512,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,0.0,70,30,70,21.90625,"[21.90625, 21.8125]",11.3984,34.240700000000004,22.408203125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.8,29.6,1,4.3,80,35,80,23.15625,"[22.171875, 23.15625]",11.3984,34.240700000000004,44.060546875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,75.7,29.1,1,4.42,90,35,90,22.90625,"[22.84375, 22.4375, 22.90625, 22.8125]",11.3984,34.240700000000004,78.080078125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.6,28.9,1,3.65,80,45,80,24.546875,"[23.8125, 23.96875, 24.546875, 23.640625]",11.3984,34.240700000000004,62.83984375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040512,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.0,26.7,1,2.73,80,30,80,24.59375,"[24.328125, 24.28125, 24.59375]",11.3984,34.240700000000004,5.4794921875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,69.2,28.1,1,4.01,80,35,80,23.78125,"[23.109375, 23.78125, 23.25]",11.3984,34.240700000000004,19.6123046875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.0,27.6,1,3.34,70,45,70,23.453125,"[23.453125, 23.3125, 22.21875, 22.53125]",11.3984,34.240700000000004,64.744140625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040512,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.94,80,30,80,22.078125,"[22.078125, 21.4375]",11.3984,34.240700000000004,33.48046875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040512,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,20.9,1,0.0,80,30,80,24.4375,[24.4375],11.3984,34.240700000000004,1.119873046875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.7,29.4,1,3.5,70,45,70,24.328125,"[22.984375, 23.8125, 24.328125, 24.015625]",11.3984,34.240700000000004,67.7978515625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040512,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.2,1,0.0,75,30,75,24.15625,"[24.15625, 24.078125]",11.3984,34.240700000000004,4.519500732421875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.0,28.4,1,3.81,85,35,85,22.734375,"[22.046875, 22.734375, 22.515625, 22.59375]",11.3984,34.240700000000004,80.1015625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,71.7,29.5,1,4.71,85,35,85,23.265625,[23.265625],11.3984,34.240700000000004,37.8408203125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,67.7,28.7,1,4.78,80,30,80,23.28125,"[23.28125, 22.9375]",11.3984,34.240700000000004,33.5107421875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.8,29.6,1,4.3,80,45,80,22.96875,"[22.96875, 22.265625, 22.734375]",11.3984,34.240700000000004,29.904296875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,67.2,29.9,1,4.78,80,30,80,22.734375,"[22.5625, 22.734375]",11.3984,34.240700000000004,42.931640625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,77.0,29.6,1,4.01,90,35,90,22.8125,"[22.46875, 22.4375, 22.71875, 22.8125]",11.3984,34.240700000000004,86.01953125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040512,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.9,1,0.0,75,30,75,24.3125,"[24.3125, 24.203125]",11.3984,34.240700000000004,11.151123046875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,4.14,85,30,85,24.609375,"[24.171875, 24.25, 24.515625, 24.609375]",11.3984,34.240700000000004,61.33935546875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.671875,"[24.546875, 24.671875, 24.28125]",11.3984,34.240700000000004,0.6298828125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040513,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.1,1,0.0,70,30,70,21.84375,"[21.84375, 21.6875]",11.2148,28.711575,21.912109375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,66.0,30.3,1,4.78,80,30,80,22.671875,"[22.671875, 22.65625]",11.2148,28.711575,42.30859375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.6,29.8,1,4.3,80,45,80,22.4375,[22.4375],11.2148,28.711575,31.26953125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040513,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.296875,"[22.296875, 21.984375]",11.2148,28.711575,30.7001953125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.2,31.5,1,3.79,80,30,80,23.21875,[23.21875],11.2148,28.711575,36.267578125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.0,29.4,1,3.81,90,35,90,23.34375,[23.34375],11.2148,28.711575,40.330078125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.6,29.6,1,4.3,80,45,80,22.921875,"[22.921875, 22.34375, 22.734375]",11.2148,28.711575,29.552734375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040513,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.9,1,0.0,80,30,80,24.703125,"[24.515625, 24.3125, 24.703125, 23.9375]",11.2148,28.711575,33.46044921875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,71.8,29.0,1,3.4,90,35,90,23.234375,"[22.59375, 22.203125, 23.234375, 23.078125]",11.2148,28.711575,77.419921875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,4.14,85,30,85,24.625,"[24.25, 24.296875, 24.59375, 24.625]",11.2148,28.711575,57.19970703125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040513,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.1875,"[23.65625, 24.1875]",11.2148,28.711575,3.1904296875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040513,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.2,27.2,1,3.98,80,30,80,23.140625,"[23.140625, 22.09375, 22.9375, 21.65625]",11.2148,28.711575,56.302734375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040513,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.40625,"[22.34375, 22.40625]",11.2148,28.711575,21.708984375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,69.0,29.3,1,3.69,85,35,85,22.90625,[22.90625],11.2148,28.711575,36.7587890625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040513,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.2,30.2,1,4.46,80,30,80,23.28125,"[23.28125, 22.734375]",11.2148,28.711575,40.791015625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.7,28.5,1,4.78,80,30,80,23.203125,"[23.203125, 23.140625]",11.2148,28.711575,33.1826171875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,68.2,28.3,1,3.05,85,35,85,23.34375,"[23.34375, 22.546875, 22.984375, 23.078125]",11.2148,28.711575,73.560546875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.7,29.8,1,3.65,80,45,80,23.875,[23.875],11.2148,28.711575,35.6513671875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,84.5,29.8,1,4.78,85,35,85,22.375,"[22.375, 22.25, 22.0625, 22.25]",11.2148,28.711575,66.490234375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040513,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.7,29.0,1,4.14,80,30,80,23.4375,"[23.0, 23.4375]",11.2148,28.711575,39.7099609375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.3,28.0,1,4.01,80,35,80,23.546875,"[23.078125, 23.546875, 22.984375]",11.2148,28.711575,19.529296875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.7,29.3,1,4.14,85,35,85,22.515625,"[21.890625, 22.1875, 22.515625]",11.2148,28.711575,34.455078125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.5,27.5,1,3.65,70,45,70,23.53125,"[23.53125, 23.375, 22.296875, 22.65625]",11.2148,28.711575,58.8779296875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040513,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.4,26.6,1,2.73,70,30,70,22.84375,"[22.734375, 22.84375, 21.9375, 22.640625]",11.2148,28.711575,26.687255859375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.5,1,0.0,70,30,70,23.984375,"[23.234375, 23.984375]",11.2148,28.711575,31.3603515625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.2,1,0.0,80,30,80,24.109375,"[24.109375, 23.859375, 24.0625, 23.71875]",11.2148,28.711575,6.05859375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040513,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,40.7,23.7,1,12.5,80,30,80,24.765625,[24.765625],11.2148,28.711575,1.08984375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,89.4,30.4,1,5.42,90,35,90,24.140625,"[23.546875, 24.125, 24.0, 24.140625]",11.2148,28.711575,79.48046875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.0,28.6,1,3.98,85,35,85,22.859375,"[22.125, 22.859375, 22.625, 22.75]",11.2148,28.711575,79.890625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040513,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.5,28.6,1,2.83,80,30,80,23.625,"[22.3125, 23.546875, 23.625]",11.2148,28.711575,35.720703125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040513,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.328125,"[24.328125, 23.921875]",11.2148,28.711575,1.7303466796875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.6,28.9,1,3.98,80,45,80,24.609375,"[23.8125, 24.0625, 24.609375, 23.703125]",11.2148,28.711575,60.630859375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040513,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,41.2,26.7,1,2.46,80,30,80,24.9375,"[24.6875, 24.46875, 24.9375]",11.2148,28.711575,5.48095703125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,79.5,29.6,1,4.46,80,35,80,23.28125,"[22.296875, 23.28125]",11.2148,28.711575,44.271484375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,79.7,29.8,1,4.63,80,35,80,22.984375,"[22.671875, 22.984375]",11.2148,28.711575,26.55859375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.734375,"[24.5625, 24.734375, 24.390625]",11.2148,28.711575,0.639892578125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,25.328125,"[25.328125, 24.828125]",11.2148,28.711575,38.529296875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.6,29.8,1,4.01,90,35,90,23.171875,"[22.984375, 22.859375, 23.15625, 23.171875]",11.2148,28.711575,82.9609375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,67.5,33.0,1,5.08,80,30,80,22.265625,"[22.265625, 22.203125]",11.2148,28.711575,43.08984375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040513,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.5,1,0.0,80,30,80,23.84375,"[23.84375, 23.765625]",11.2148,28.711575,2.26995849609375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.0,29.8,1,3.79,80,30,80,23.0625,"[23.0625, 22.5625, 23.0625, 22.59375]",11.2148,28.711575,90.67578125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.9,1,4.3,85,30,85,25.625,"[24.828125, 25.0, 25.015625, 25.625]",11.2148,28.711575,34.9873046875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040513,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.81,80,30,80,22.453125,"[22.34375, 22.453125]",11.2148,28.711575,19.1796875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.3,1,5.26,90,35,90,22.671875,[22.671875],11.2148,28.711575,43.29150390625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.2,29.6,1,3.81,70,45,70,24.4375,"[22.984375, 23.640625, 24.4375, 24.046875]",11.2148,28.711575,63.900390625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,89.1,31.1,1,4.94,90,35,90,23.75,"[22.875, 23.75, 22.65625]",11.2148,28.711575,36.427734375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,63.3,29.5,1,3.42,75,30,75,22.625,"[22.625, 22.1875, 22.546875, 21.984375]",11.2148,28.711575,62.5830078125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040513,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.6,25.9,1,1.93,75,30,75,24.34375,"[24.046875, 24.34375]",11.2148,28.711575,10.850341796875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040513,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.8,25.2,1,2.05,75,30,75,24.453125,"[24.453125, 24.40625]",11.2148,28.711575,4.5499267578125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.9,29.5,1,3.81,75,45,75,24.34375,"[24.34375, 24.234375, 23.375]",11.2148,28.711575,25.451171875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,64.9,27.3,1,2.89,80,35,80,22.765625,"[22.765625, 22.375, 22.34375, 22.46875]",11.2148,28.711575,6.551025390625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040513,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,24.0625,"[24.0625, 23.875]",11.2148,28.711575,3.5,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040513,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,5.1,80,30,80,21.609375,"[21.609375, 21.40625]",11.2148,28.711575,33.09375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.0,30.6,1,3.79,80,30,80,23.125,"[23.125, 22.515625, 21.734375]",11.2148,28.711575,38.25,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.7,1,3.98,85,30,85,25.0625,"[25.0625, 24.953125]",11.2148,28.711575,23.2587890625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040513,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.5,27.4,1,2.46,80,30,80,23.234375,"[22.921875, 23.234375, 22.984375, 22.703125]",11.2148,28.711575,33.7001953125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,43.5,26.2,1,1.25,80,30,80,24.234375,"[24.234375, 23.765625, 24.09375, 23.4375]",11.2148,28.711575,9.58984375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,62.0,30.5,1,4.59,80,30,80,22.203125,[22.203125],11.2148,28.711575,33.591796875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040513,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,1.31,70,30,70,22.390625,"[22.375, 22.390625]",11.2148,28.711575,14.0390625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,3.17,85,30,85,24.671875,[24.671875],11.2148,28.711575,14.109375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.0,29.2,1,3.98,85,35,85,21.875,[21.875],11.2148,28.711575,39.041015625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.3,30.0,1,4.3,90,35,90,23.015625,[23.015625],11.2148,28.711575,39.869140625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.5,28.4,1,4.14,90,35,90,23.09375,"[22.3125, 23.09375, 22.34375, 22.875]",11.2148,28.711575,79.560546875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040513,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,40.2,26.2,1,2.98,80,30,80,24.84375,"[24.71875, 24.75, 24.84375, 24.765625]",11.2148,28.711575,18.35986328125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.8,29.1,1,3.98,70,45,70,24.15625,"[23.65625, 24.046875, 24.15625, 23.609375]",11.2148,28.711575,74.2109375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.9,29.8,1,3.81,90,35,90,23.734375,"[23.734375, 23.625, 23.578125]",11.2148,28.711575,42.880859375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.7,29.4,1,3.65,90,35,90,23.140625,"[22.546875, 23.140625, 22.203125]",11.2148,28.711575,24.26953125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.2,29.2,1,3.75,85,35,85,23.65625,"[23.5625, 23.515625, 23.015625, 23.65625]",11.2148,28.711575,73.26953125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.6,30.1,1,4.36,70,30,70,24.234375,"[23.46875, 23.09375, 24.234375]",11.2148,28.711575,22.3203125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,71.3,29.7,1,4.04,90,35,90,23.296875,"[22.90625, 22.65625, 23.296875]",11.2148,28.711575,40.4296875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040513,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.4,26.8,1,3.34,70,30,70,22.984375,"[22.59375, 22.65625, 21.875, 22.984375]",11.2148,28.711575,40.51220703125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,72.5,28.6,1,2.91,85,35,85,23.890625,"[23.609375, 23.515625, 23.453125, 23.890625]",11.031200000000002,23.182450000000003,72.98046875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040514,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.2,29.0,1,3.5,70,45,70,24.140625,"[23.3125, 23.921875, 24.140625, 23.453125]",11.031200000000002,23.182450000000003,77.376953125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,72.0,29.5,1,3.69,85,35,85,23.515625,[23.515625],11.031200000000002,23.182450000000003,37.0576171875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040514,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.7,27.3,1,2.46,80,30,80,23.234375,"[22.875, 23.234375, 23.015625, 22.78125]",11.031200000000002,23.182450000000003,33.62939453125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.0,30.6,1,3.79,80,30,80,22.90625,"[22.90625, 22.40625, 21.546875]",11.031200000000002,23.182450000000003,37.119140625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040514,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.19,1,0.0,80,30,80,24.140625,[24.140625],11.031200000000002,23.182450000000003,1.080078125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040514,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.5,29.0,1,3.81,80,30,80,23.296875,"[22.953125, 23.296875]",11.031200000000002,23.182450000000003,40.3701171875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.2,1,3.17,85,30,85,24.6875,[24.6875],11.031200000000002,23.182450000000003,13.450439453125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.5,29.4,1,3.98,90,35,90,23.203125,"[22.6875, 23.203125, 22.140625]",11.031200000000002,23.182450000000003,24.4814453125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.2,30.1,1,4.36,70,30,70,24.203125,"[23.40625, 23.046875, 24.203125]",11.031200000000002,23.182450000000003,21.8203125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.0,29.2,1,3.81,85,35,85,21.703125,[21.703125],11.031200000000002,23.182450000000003,39.291015625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.7,1,4.14,85,30,85,24.421875,"[24.078125, 24.09375, 24.421875, 24.421875]",11.031200000000002,23.182450000000003,53.7412109375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,70.5,28.2,1,4.01,80,35,80,24.015625,"[23.234375, 24.015625, 23.59375]",11.031200000000002,23.182450000000003,19.490234375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,65.0,32.8,1,5.08,80,30,80,22.046875,"[22.046875, 22.0]",11.031200000000002,23.182450000000003,43.087890625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.2,28.3,1,4.78,80,30,80,23.125,"[23.125, 22.953125]",11.031200000000002,23.182450000000003,33.37109375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.2,29.9,1,3.79,80,30,80,23.0625,"[22.90625, 22.484375, 23.0625, 22.390625]",11.031200000000002,23.182450000000003,89.86328125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040514,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.7,29.5,1,4.3,80,45,80,22.984375,"[22.984375, 22.328125, 22.828125]",11.031200000000002,23.182450000000003,30.01953125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040514,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.7,28.8,1,3.65,80,45,80,24.578125,"[23.875, 24.125, 24.578125, 23.765625]",11.031200000000002,23.182450000000003,61.27734375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,76.2,30.0,1,3.79,90,35,90,23.703125,"[23.328125, 23.265625, 23.703125]",11.031200000000002,23.182450000000003,40.50390625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.5,1,3.98,85,30,85,24.96875,"[24.96875, 24.84375]",11.031200000000002,23.182450000000003,23.1708984375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.66,1,0.0,80,30,80,24.0625,"[24.0625, 23.765625, 24.0625, 23.625]",11.031200000000002,23.182450000000003,6.05859375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.6,30.2,1,5.1,90,35,90,24.046875,"[23.34375, 23.96875, 23.890625, 24.046875]",11.031200000000002,23.182450000000003,81.517578125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040514,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,36.5,26.6,1,1.44,80,30,80,24.59375,"[24.09375, 24.1875, 24.59375]",11.031200000000002,23.182450000000003,5.5498046875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.8,29.6,1,4.3,80,35,80,23.1875,"[22.15625, 23.1875]",11.031200000000002,23.182450000000003,44.240234375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,51.2,26.1,1,1.5,80,30,80,24.328125,"[24.328125, 23.875, 24.0625, 24.09375]",11.031200000000002,23.182450000000003,9.640625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.2,30.5,1,4.59,80,30,80,22.0625,[22.0625],11.031200000000002,23.182450000000003,33.580078125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,89.1,29.1,1,5.1,90,35,90,22.5625,[22.5625],11.031200000000002,23.182450000000003,43.10009765625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,75.9,29.2,1,3.4,90,35,90,23.21875,"[23.125, 22.96875, 23.15625, 23.21875]",11.031200000000002,23.182450000000003,77.791015625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040514,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.1,29.7,1,3.65,70,45,70,24.484375,"[23.0625, 23.84375, 24.484375, 24.046875]",11.031200000000002,23.182450000000003,65.84375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.5,29.3,1,4.14,90,35,90,23.390625,[23.390625],11.031200000000002,23.182450000000003,41.16015625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040514,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.5,29.4,1,3.81,75,45,75,24.375,"[24.375, 24.203125, 23.40625]",11.031200000000002,23.182450000000003,25.173828125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,25.296875,"[25.296875, 24.734375]",11.031200000000002,23.182450000000003,38.5390625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040514,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,0.0,70,30,70,22.34375,"[22.34375, 22.34375]",11.031200000000002,23.182450000000003,14.220703125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040514,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.6,1,4.63,75,30,75,22.3125,"[22.3125, 21.84375]",11.031200000000002,23.182450000000003,30.712890625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040514,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,24.140625,"[24.140625, 23.875]",11.031200000000002,23.182450000000003,1.7301025390625,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.6,1,4.3,85,30,85,25.4375,"[24.625, 24.796875, 24.84375, 25.4375]",11.031200000000002,23.182450000000003,33.6328125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040514,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,36.5,27.6,1,1.98,80,30,80,24.609375,"[24.46875, 23.703125, 24.609375, 23.375]",11.031200000000002,23.182450000000003,33.12164306640625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040514,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,36.7,25.2,1,1.4,75,30,75,24.1875,"[23.78125, 24.1875]",11.031200000000002,23.182450000000003,4.490325927734375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,84.0,29.7,1,4.94,85,35,85,22.328125,"[22.328125, 22.15625, 22.0, 22.15625]",11.031200000000002,23.182450000000003,67.81640625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.6,30.9,1,4.78,90,35,90,23.6875,"[22.796875, 23.6875, 22.53125]",11.031200000000002,23.182450000000003,36.91015625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040514,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.7,29.8,1,4.46,80,45,80,22.453125,[22.453125],11.031200000000002,23.182450000000003,31.154296875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040514,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.4,26.8,1,3.17,70,30,70,23.015625,"[22.59375, 22.515625, 21.734375, 23.015625]",11.031200000000002,23.182450000000003,41.64892578125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040514,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.1,1,0.0,70,30,70,22.34375,"[22.3125, 22.34375]",11.031200000000002,23.182450000000003,21.607421875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.8,29.7,1,4.63,80,35,80,22.84375,"[22.5625, 22.84375]",11.031200000000002,23.182450000000003,26.466796875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,74.5,28.9,1,3.75,85,35,85,23.328125,"[23.3125, 23.296875, 22.765625, 23.328125]",11.031200000000002,23.182450000000003,73.490234375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040514,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,24.203125,"[23.9375, 24.203125]",11.031200000000002,23.182450000000003,11.118896484375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040514,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.0,29.4,1,3.98,80,45,80,23.953125,[23.953125],11.031200000000002,23.182450000000003,35.1005859375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040514,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.81,80,30,80,22.390625,"[22.296875, 22.390625]",11.031200000000002,23.182450000000003,19.462890625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.59375,"[24.546875, 24.59375, 24.390625]",11.031200000000002,23.182450000000003,0.60986328125,6118.88,847.8,1.1385547681928718
