dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040520,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,83.0,28.9,1,3.17,85,30,85,24.40625,[24.40625],7.553750000000001,22.3393,13.40966796875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040520,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,83.0,29.2,1,3.98,85,30,85,24.40625,"[24.40625, 24.296875]",7.553750000000001,22.3393,23.271484375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,61.4,29.4,1,3.65,90,35,90,23.171875,"[22.625, 23.171875, 22.203125]",7.553750000000001,22.3393,23.4501953125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040520,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.1,1,0.0,80,30,80,24.59375,[24.59375],7.553750000000001,22.3393,1.070068359375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.7,29.9,1,5.1,85,35,85,22.34375,"[22.34375, 22.234375, 22.0625, 22.28125]",7.553750000000001,22.3393,65.921875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040520,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,24.0,1,1.25,70,30,70,22.375,"[22.375, 22.375]",7.553750000000001,22.3393,13.888671875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.2,29.8,1,4.53,90,35,90,23.53125,"[23.09375, 22.96875, 23.265625, 23.53125]",7.553750000000001,22.3393,76.720703125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.7,29.9,1,4.46,80,45,80,22.546875,[22.546875],7.553750000000001,22.3393,30.630859375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,77.9,29.7,1,4.46,80,35,80,23.234375,"[22.28125, 23.234375]",7.553750000000001,22.3393,43.904296875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040520,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.4,1,2.6,70,30,70,21.796875,"[21.796875, 21.65625]",7.553750000000001,22.3393,21.98828125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040520,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.2,27.1,1,3.98,80,30,80,23.125,"[23.125, 22.046875, 22.9375, 21.625]",7.553750000000001,22.3393,56.033203125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.1,28.9,1,3.98,80,45,80,24.734375,"[23.90625, 24.203125, 24.734375, 23.796875]",7.553750000000001,22.3393,60.53125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,61.1,28.4,1,3.98,90,35,90,22.953125,"[22.265625, 22.953125, 22.1875, 22.765625]",7.553750000000001,22.3393,76.951171875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040520,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.5,1,0.0,80,30,80,23.84375,"[23.8125, 23.84375, 23.84375, 23.796875]",7.553750000000001,22.3393,6.0390625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,60.5,31.0,1,3.79,80,30,80,22.90625,"[22.90625, 22.578125, 21.640625]",7.553750000000001,22.3393,36.44921875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,62.6,29.2,1,3.65,80,45,80,23.875,[23.875],7.553750000000001,22.3393,34.6455078125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.5,26.8,1,3.5,70,45,70,23.40625,"[23.40625, 23.296875, 22.15625, 22.46875]",7.553750000000001,22.3393,57.859375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.4,1,0.0,80,30,80,23.1875,"[23.1875, 23.0]",7.553750000000001,22.3393,41.0,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,62.1,29.4,1,3.42,75,30,75,22.59375,"[22.3125, 22.40625, 22.59375, 22.234375]",7.553750000000001,22.3393,60.830078125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,66.9,27.6,1,2.75,80,35,80,23.265625,"[23.265625, 23.0625, 23.078125, 23.078125]",7.553750000000001,22.3393,6.550048828125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040520,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,48.5,27.4,1,2.46,80,30,80,23.328125,"[22.921875, 23.328125, 23.109375, 22.75]",7.553750000000001,22.3393,33.68896484375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.1,29.2,1,3.81,75,45,75,24.203125,"[24.203125, 24.1875, 23.40625]",7.553750000000001,22.3393,24.5390625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040520,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.296875,"[23.765625, 24.296875]",7.553750000000001,22.3393,3.25,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040520,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,43.7,26.1,1,1.25,80,30,80,24.09375,"[24.09375, 23.625, 23.84375, 23.625]",7.553750000000001,22.3393,9.662109375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,60.2,30.9,1,3.79,80,30,80,22.171875,[22.171875],7.553750000000001,22.3393,35.5390625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040520,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,83.0,29.2,1,3.4,85,30,85,25.0625,"[24.3125, 24.4375, 24.4375, 25.0625]",7.553750000000001,22.3393,33.6259765625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.3,28.9,1,3.98,70,45,70,24.375,"[23.46875, 23.953125, 24.375, 23.625]",7.553750000000001,22.3393,72.486328125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.2,31.4,1,4.94,70,30,70,23.03125,"[22.984375, 23.03125]",7.553750000000001,22.3393,30.51171875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.6,29.5,1,3.5,70,45,70,24.296875,"[23.03125, 23.734375, 24.296875, 23.890625]",7.553750000000001,22.3393,62.697265625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,70.5,29.4,1,3.56,85,35,85,23.375,[23.375],7.553750000000001,22.3393,35.8505859375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040520,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,83.3,27.5,1,3.65,85,30,85,24.4375,"[24.34375, 24.4375, 24.1875]",7.553750000000001,22.3393,0.639892578125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,74.0,29.8,1,3.79,90,35,90,23.625,"[23.21875, 23.0625, 23.625]",7.553750000000001,22.3393,39.05859375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,87.5,30.3,1,5.42,90,35,90,24.1875,"[23.484375, 24.125, 23.984375, 24.1875]",7.553750000000001,22.3393,77.517578125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040520,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,48.7,28.6,1,2.27,80,30,80,23.59375,"[22.25, 23.5625, 23.59375]",7.553750000000001,22.3393,36.142578125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,64.5,31.5,1,4.14,80,30,80,22.90625,"[22.90625, 22.515625]",7.553750000000001,22.3393,32.509765625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040520,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.8,1,0.0,70,30,70,22.484375,"[22.484375, 22.40625]",7.553750000000001,22.3393,21.6484375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.0,28.1,1,3.88,80,35,80,23.90625,"[23.34375, 23.90625, 23.453125]",7.553750000000001,22.3393,19.51171875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040520,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,83.0,28.9,1,4.2,85,30,85,24.75,"[24.75, 24.03125]",7.553750000000001,22.3393,38.412109375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040520,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.5,26.1,1,2.91,80,30,80,24.84375,"[24.6875, 24.640625, 24.796875, 24.84375]",7.553750000000001,22.3393,18.87158203125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,87.5,28.9,1,5.1,90,35,90,22.671875,[22.671875],7.553750000000001,22.3393,42.11767578125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040520,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.7,1,4.63,75,30,75,22.34375,"[22.3125, 22.34375]",7.553750000000001,22.3393,30.7001953125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.0,28.9,1,3.63,85,35,85,23.578125,"[23.578125, 23.546875, 23.015625, 23.5625]",7.553750000000001,22.3393,70.720703125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040520,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,24.1875,"[24.1875, 23.875]",7.553750000000001,22.3393,3.259765625,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040520,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.7,28.0,1,2.67,80,30,80,24.65625,"[24.4375, 23.796875, 24.65625, 23.8125]",7.553750000000001,22.3393,33.6517333984375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.6,29.6,1,4.63,80,35,80,22.90625,"[22.59375, 22.90625]",7.553750000000001,22.3393,25.341796875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,59.5,29.6,1,4.81,80,30,80,22.875,"[22.875, 22.015625, 22.734375, 22.171875]",7.553750000000001,22.3393,88.048828125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.9,29.6,1,4.46,80,45,80,22.953125,"[22.953125, 22.4375, 22.9375]",7.553750000000001,22.3393,29.427734375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,61.4,29.2,1,3.65,90,35,90,23.375,[23.375],7.553750000000001,22.3393,39.638671875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040520,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.2,27.0,1,2.54,80,30,80,24.046875,"[24.046875, 23.6875]",7.553750000000001,22.3393,2.3599853515625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,73.7,29.1,1,3.4,90,35,90,23.25,"[22.9375, 22.671875, 23.25, 23.203125]",7.553750000000001,22.3393,76.251953125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040521,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,58.7,28.4,1,3.5,85,35,85,22.796875,"[22.0, 22.796875, 22.484375, 22.6875]",6.776187500000001,24.893075,79.87109375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040521,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.2,31.1,1,3.79,80,30,80,22.34375,[22.34375],6.776187500000001,24.893075,35.80859375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040521,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,70.1,28.2,1,3.88,80,35,80,23.9375,"[23.296875, 23.9375, 23.546875]",6.776187500000001,24.893075,19.4208984375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040521,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,38.7,26.0,1,1.31,75,30,75,24.53125,"[23.984375, 24.53125]",6.776187500000001,24.893075,11.12109375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040521,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,58.5,29.0,1,3.5,85,35,85,22.484375,"[21.6875, 21.875, 22.484375]",6.776187500000001,24.893075,34.021484375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040521,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,82.8,28.9,1,3.17,85,30,85,24.40625,[24.40625],6.776187500000001,24.893075,13.071533203125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040521,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,78.1,29.5,1,3.81,90,35,90,23.5625,"[23.5625, 23.5, 23.546875]",6.776187500000001,24.893075,41.7578125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040521,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,73.0,29.7,1,3.56,85,35,85,23.71875,[23.71875],6.776187500000001,24.893075,36.4990234375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040521,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.5,29.8,1,4.94,85,35,85,22.375,"[22.375, 22.234375, 22.09375, 22.28125]",6.776187500000001,24.893075,65.72265625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040521,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.0,27.0,1,3.81,80,30,80,23.25,"[23.25, 22.015625, 22.875, 21.53125]",6.776187500000001,24.893075,55.97265625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040521,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,38.7,25.3,1,2.6,75,30,75,24.53125,"[24.234375, 24.53125]",6.776187500000001,24.893075,4.3497314453125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040521,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.6,1,4.46,75,30,75,22.234375,"[22.234375, 22.203125]",6.776187500000001,24.893075,30.7197265625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040521,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.3,1,0.0,70,30,70,22.359375,"[22.296875, 22.359375]",6.776187500000001,24.893075,21.619140625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040521,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,77.0,29.3,1,3.4,90,35,90,23.4375,"[23.265625, 23.015625, 23.40625, 23.4375]",6.776187500000001,24.893075,76.771484375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040521,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.7,29.9,1,4.81,80,30,80,22.78125,"[22.78125, 22.21875, 22.28125, 22.234375]",6.776187500000001,24.893075,89.03125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040521,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,68.9,27.7,1,2.75,80,35,80,23.234375,"[23.234375, 23.03125, 22.984375, 23.15625]",6.776187500000001,24.893075,6.570556640625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040521,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.4,1,1.38,75,30,75,24.40625,"[24.40625, 24.015625]",6.776187500000001,24.893075,1.7603759765625,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040521,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,24.0,"[24.0, 23.84375]",6.776187500000001,24.893075,3.37060546875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040521,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.5,80,30,80,22.34375,"[22.21875, 22.34375]",6.776187500000001,24.893075,18.95703125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040521,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,76.2,27.7,1,4.78,80,30,80,21.734375,"[21.734375, 21.296875]",6.776187500000001,24.893075,32.638671875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040521,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,61.1,29.4,1,3.65,90,35,90,23.171875,"[22.5625, 23.171875, 22.234375]",6.776187500000001,24.893075,23.849609375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040521,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,58.2,28.9,1,3.5,85,35,85,21.53125,[21.53125],6.776187500000001,24.893075,38.58203125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040521,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.5,30.6,1,4.59,80,30,80,22.90625,[22.90625],6.776187500000001,24.893075,33.197265625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040521,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,73.2,28.6,1,2.91,85,35,85,23.796875,"[23.59375, 23.484375, 23.421875, 23.796875]",6.776187500000001,24.893075,71.32421875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040521,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.7,28.8,1,3.81,80,45,80,24.6875,"[23.90625, 24.125, 24.6875, 23.75]",6.776187500000001,24.893075,59.900390625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040521,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,77.7,29.6,1,4.63,80,35,80,22.921875,"[22.703125, 22.921875]",6.776187500000001,24.893075,26.201171875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040521,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.0,28.8,1,5.1,90,35,90,22.671875,[22.671875],6.776187500000001,24.893075,42.17822265625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040521,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.2,1,0.0,80,30,80,23.09375,"[23.09375, 22.796875]",6.776187500000001,24.893075,41.5,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040521,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,82.8,27.5,1,3.65,85,30,85,24.375,"[24.28125, 24.375, 24.078125]",6.776187500000001,24.893075,0.669921875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040521,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.8,29.6,1,4.46,80,35,80,23.203125,"[22.28125, 23.203125]",6.776187500000001,24.893075,44.0625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040521,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.0,29.6,1,4.36,70,30,70,23.546875,"[23.0625, 22.5, 23.546875]",6.776187500000001,24.893075,21.5703125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040521,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.83,1,0.0,80,30,80,24.375,[24.375],6.776187500000001,24.893075,1.06005859375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040521,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,82.8,29.4,1,3.11,85,30,85,24.203125,"[23.953125, 23.90625, 24.1875, 24.203125]",6.776187500000001,24.893075,52.58154296875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040521,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,61.7,31.2,1,4.14,80,30,80,22.5625,"[22.546875, 22.5625]",6.776187500000001,24.893075,32.8564453125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040521,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.7,29.9,1,4.3,80,45,80,22.5,[22.5],6.776187500000001,24.893075,30.66796875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040521,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,61.1,29.3,1,3.5,90,35,90,23.34375,[23.34375],6.776187500000001,24.893075,40.28125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040521,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.5,26.6,1,1.34,80,30,80,24.84375,"[24.4375, 24.296875, 24.84375]",6.776187500000001,24.893075,5.5400390625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040521,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,78.1,29.7,1,3.52,90,35,90,23.0,[23.0],6.776187500000001,24.893075,38.82421875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040521,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.0,28.9,1,4.14,80,30,80,23.296875,"[22.953125, 23.296875]",6.776187500000001,24.893075,38.7783203125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040521,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,47.2,26.1,1,1.25,80,30,80,23.71875,"[23.71875, 23.1875, 23.484375, 23.21875]",6.776187500000001,24.893075,9.55078125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040521,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,82.5,29.3,1,3.4,85,30,85,25.015625,"[24.40625, 24.4375, 24.40625, 25.015625]",6.776187500000001,24.893075,32.029296875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040521,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,74.2,28.9,1,3.63,85,35,85,23.734375,"[23.59375, 23.546875, 22.984375, 23.734375]",6.776187500000001,24.893075,70.99609375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040521,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.7,27.9,1,2.38,80,30,80,24.421875,"[24.375, 23.625, 24.421875, 23.484375]",6.776187500000001,24.893075,33.4197998046875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040521,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.2,29.0,1,3.81,70,45,70,24.40625,"[23.375, 23.984375, 24.40625, 23.609375]",6.776187500000001,24.893075,71.8125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040521,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,82.8,29.2,1,3.2,85,30,85,24.515625,"[24.515625, 24.34375]",6.776187500000001,24.893075,23.1689453125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040521,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,58.8,29.1,1,3.42,75,30,75,22.296875,"[21.984375, 22.1875, 22.296875, 21.90625]",6.776187500000001,24.893075,61.1259765625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040521,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.1,29.3,1,3.81,75,45,75,24.234375,"[24.234375, 24.140625, 23.4375]",6.776187500000001,24.893075,24.880859375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040521,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.0,30.2,1,5.1,90,35,90,24.125,"[23.484375, 24.0625, 23.9375, 24.125]",6.776187500000001,24.893075,78.689453125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040521,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.5,26.8,1,1.84,80,30,80,23.984375,"[23.984375, 23.796875]",6.776187500000001,24.893075,2.3399658203125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040521,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.7,28.5,1,2.4,80,30,80,23.65625,"[22.34375, 23.578125, 23.65625]",6.776187500000001,24.893075,35.361328125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040521,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,60.7,31.1,1,3.79,80,30,80,22.78125,"[22.78125, 22.65625, 21.765625]",6.776187500000001,24.893075,36.798828125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040521,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.3,31.2,1,4.94,90,35,90,23.796875,"[22.9375, 23.796875, 22.640625]",6.776187500000001,24.893075,35.998046875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040521,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.0,30.2,1,4.14,80,30,80,23.1875,"[23.1875, 22.609375]",6.776187500000001,24.893075,40.619140625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040521,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,82.5,28.8,1,4.2,85,30,85,24.875,"[24.875, 24.21875]",6.776187500000001,24.893075,38.392578125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040521,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.5,29.4,1,3.5,70,45,70,24.34375,"[22.953125, 23.71875, 24.34375, 23.953125]",6.776187500000001,24.893075,62.66796875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040521,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.5,26.7,1,3.34,70,45,70,23.34375,"[23.34375, 23.234375, 22.15625, 22.453125]",6.776187500000001,24.893075,57.068359375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040521,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.0,27.5,1,2.46,80,30,80,23.328125,"[22.984375, 23.328125, 23.140625, 22.84375]",6.776187500000001,24.893075,33.62060546875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040521,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,62.6,29.4,1,3.65,80,45,80,23.90625,[23.90625],6.776187500000001,24.893075,35.2509765625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040521,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,55.2,31.4,1,3.79,70,30,70,22.625,"[22.53125, 22.625]",6.776187500000001,24.893075,30.736328125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040521,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,0.0,70,30,70,22.296875,"[22.296875, 22.296875]",6.776187500000001,24.893075,13.75,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040521,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.2,26.8,1,2.73,70,30,70,22.921875,"[22.796875, 22.921875, 22.171875, 22.6875]",6.776187500000001,24.893075,26.648681640625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040521,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.2,26.7,1,3.17,70,30,70,22.984375,"[22.59375, 22.5, 21.734375, 22.984375]",6.776187500000001,24.893075,40.02783203125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040521,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,78.1,29.6,1,4.53,90,35,90,23.296875,"[22.859375, 22.78125, 23.0625, 23.296875]",6.776187500000001,24.893075,77.33984375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040521,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.7,29.5,1,4.3,80,45,80,22.9375,"[22.9375, 22.390625, 22.84375]",6.776187500000001,24.893075,29.2109375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040521,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.171875,"[23.78125, 24.171875]",6.776187500000001,24.893075,3.259765625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040521,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,61.1,28.3,1,3.98,90,35,90,22.84375,"[22.25, 22.84375, 22.09375, 22.703125]",6.776187500000001,24.893075,77.5,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040521,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,0.0,70,30,70,21.703125,"[21.703125, 21.625]",6.776187500000001,24.893075,21.7421875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040521,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,61.7,28.0,1,5.08,80,30,80,22.71875,"[22.1875, 22.71875]",6.776187500000001,24.893075,42.208984375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040521,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.5,26.1,1,1.25,80,30,80,24.671875,"[24.375, 24.421875, 24.671875, 24.5625]",6.776187500000001,24.893075,18.6796875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040521,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,77.0,30.2,1,3.79,90,35,90,23.921875,"[23.53125, 23.453125, 23.921875]",6.776187500000001,24.893075,39.931640625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040521,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.86,1,0.0,80,30,80,23.71875,"[23.703125, 23.5625, 23.71875, 23.5]",6.776187500000001,24.893075,6.029296875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040522,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.7,1,0.0,80,30,80,23.8125,"[23.78125, 23.8125]",5.9986250000000005,27.446849999999998,3.56005859375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040522,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.2,29.0,1,3.81,70,45,70,24.40625,"[23.296875, 23.953125, 24.40625, 23.640625]",5.9986250000000005,27.446849999999998,71.5703125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040522,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.6,30.3,1,5.1,90,35,90,24.09375,"[23.46875, 24.0, 23.984375, 24.09375]",5.9986250000000005,27.446849999999998,78.283203125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040522,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.23,1,0.0,80,30,80,24.0625,"[24.046875, 23.734375, 24.0625, 23.625]",5.9986250000000005,27.446849999999998,6.068359375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040522,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.5,31.4,1,4.14,80,30,80,23.0,"[23.0, 22.625]",5.9986250000000005,27.446849999999998,32.2177734375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040522,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.8,1,0.0,80,30,80,24.375,"[24.375, 23.65625, 24.34375, 23.625]",5.9986250000000005,27.446849999999998,33.43023681640625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040522,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.0,29.9,1,4.36,70,30,70,23.4375,"[22.984375, 22.34375, 23.4375]",5.9986250000000005,27.446849999999998,21.12890625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040522,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.0,28.8,1,5.1,90,35,90,22.609375,[22.609375],5.9986250000000005,27.446849999999998,41.68798828125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040522,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.0625,"[23.734375, 24.0625]",5.9986250000000005,27.446849999999998,4.329925537109375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040522,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,74.6,29.1,1,3.4,90,35,90,23.03125,"[23.015625, 22.703125, 22.953125, 23.03125]",5.9986250000000005,27.446849999999998,76.044921875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040522,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,59.7,29.3,1,3.65,90,35,90,23.171875,"[22.5625, 23.171875, 22.1875]",5.9986250000000005,27.446849999999998,23.6494140625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040522,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.0,27.4,1,2.46,80,30,80,23.203125,"[22.875, 23.203125, 23.015625, 22.671875]",5.9986250000000005,27.446849999999998,33.61083984375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040522,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,74.8,29.4,1,3.52,90,35,90,22.453125,[22.453125],5.9986250000000005,27.446849999999998,38.580078125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040522,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.6,31.1,1,4.94,90,35,90,23.6875,"[22.921875, 23.6875, 22.65625]",5.9986250000000005,27.446849999999998,35.8203125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040522,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,60.1,29.2,1,3.42,75,30,75,22.40625,"[22.15625, 22.328125, 22.40625, 22.09375]",5.9986250000000005,27.446849999999998,60.8544921875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040522,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.6,1,3.2,85,30,85,25.15625,"[25.15625, 25.03125]",5.9986250000000005,27.446849999999998,23.1298828125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040522,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,21.703125,"[21.703125, 21.671875]",5.9986250000000005,27.446849999999998,21.7109375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040522,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,41.2,26.7,1,1.7,80,30,80,23.9375,"[23.875, 23.9375]",5.9986250000000005,27.446849999999998,2.47039794921875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040522,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,60.2,30.4,1,4.59,80,30,80,22.84375,[22.84375],5.9986250000000005,27.446849999999998,32.80078125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040522,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.3,1,0.0,80,30,80,23.171875,"[23.171875, 22.90625]",5.9986250000000005,27.446849999999998,41.130859375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040522,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,59.5,31.2,1,3.79,80,30,80,22.203125,[22.203125],5.9986250000000005,27.446849999999998,35.4921875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040522,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,76.2,27.7,1,4.78,80,30,80,22.125,"[22.125, 21.296875]",5.9986250000000005,27.446849999999998,32.48046875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040522,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.2,26.8,1,2.73,70,30,70,22.8125,"[22.6875, 22.8125, 21.859375, 22.59375]",5.9986250000000005,27.446849999999998,26.637939453125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040522,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.109375,"[24.109375, 23.8125]",5.9986250000000005,27.446849999999998,1.7803955078125,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040522,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,74.8,29.9,1,4.55,90,35,90,23.765625,"[23.25, 23.171875, 23.765625]",5.9986250000000005,27.446849999999998,39.09765625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040522,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.25,"[23.8125, 24.25]",5.9986250000000005,27.446849999999998,3.2900390625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040522,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.8,29.5,1,4.63,80,35,80,22.953125,"[22.65625, 22.953125]",5.9986250000000005,27.446849999999998,25.451171875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040522,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,41.2,26.4,1,2.3,80,30,80,24.734375,"[24.265625, 24.421875, 24.734375, 24.609375]",5.9986250000000005,27.446849999999998,18.23095703125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040522,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,74.8,29.4,1,4.53,90,35,90,23.0625,"[22.546875, 22.53125, 22.828125, 23.0625]",5.9986250000000005,27.446849999999998,76.474609375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040522,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.5,29.5,1,3.5,70,45,70,24.265625,"[22.984375, 23.734375, 24.265625, 24.015625]",5.9986250000000005,27.446849999999998,62.3369140625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040522,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.3,75,30,75,22.203125,"[22.203125, 21.984375]",5.9986250000000005,27.446849999999998,30.6708984375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040522,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,0.0,70,30,70,22.359375,"[22.34375, 22.359375]",5.9986250000000005,27.446849999999998,13.751953125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040522,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,51.7,26.2,1,1.25,80,30,80,24.265625,"[24.265625, 23.90625, 24.03125, 23.9375]",5.9986250000000005,27.446849999999998,9.69921875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040522,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,59.7,29.2,1,3.65,75,45,75,24.125,"[24.125, 24.125, 23.40625]",5.9986250000000005,27.446849999999998,24.59765625,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040522,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,65.5,28.7,1,5.08,80,30,80,22.6875,"[22.421875, 22.6875]",5.9986250000000005,27.446849999999998,42.083984375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040522,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.81,80,30,80,22.4375,"[22.3125, 22.4375]",5.9986250000000005,27.446849999999998,18.80859375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040522,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,28.9,1,3.17,85,30,85,24.5625,[24.5625],5.9986250000000005,27.446849999999998,13.15771484375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040522,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,60.0,29.2,1,3.34,90,35,90,23.40625,[23.40625],5.9986250000000005,27.446849999999998,39.96875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040522,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.3,1,3.4,85,30,85,25.15625,"[24.53125, 24.65625, 24.65625, 25.15625]",5.9986250000000005,27.446849999999998,32.0625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040522,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.2,29.6,1,4.81,80,30,80,22.828125,"[22.828125, 22.125, 22.515625, 22.265625]",5.9986250000000005,27.446849999999998,88.1953125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040522,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.375,"[22.265625, 22.375]",5.9986250000000005,27.446849999999998,21.619140625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040522,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.0,28.6,1,2.69,80,30,80,23.5625,"[22.21875, 23.515625, 23.5625]",5.9986250000000005,27.446849999999998,35.318359375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040522,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.6,1,3.11,85,30,85,24.578125,"[24.296875, 24.296875, 24.578125, 24.546875]",5.9986250000000005,27.446849999999998,55.58642578125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040522,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,71.2,29.6,1,4.46,85,35,85,23.515625,[23.515625],5.9986250000000005,27.446849999999998,36.0986328125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040522,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.7,29.9,1,4.3,80,45,80,22.5,[22.5],5.9986250000000005,27.446849999999998,30.44921875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040522,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.2,26.6,1,3.17,70,45,70,23.265625,"[23.265625, 23.25, 22.046875, 22.484375]",5.9986250000000005,27.446849999999998,56.66796875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040522,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.6,1,3.65,85,30,85,24.46875,"[24.46875, 24.4375, 24.265625]",5.9986250000000005,27.446849999999998,0.61993408203125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040522,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,62.1,29.3,1,3.5,80,45,80,23.765625,[23.765625],5.9986250000000005,27.446849999999998,34.5146484375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040522,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,60.0,31.0,1,3.79,80,30,80,22.765625,"[22.765625, 22.609375, 21.6875]",5.9986250000000005,27.446849999999998,36.279296875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040522,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.9,1,0.0,75,30,75,24.203125,"[24.0, 24.203125]",5.9986250000000005,27.446849999999998,10.822265625,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040522,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.2,29.7,1,4.94,85,35,85,22.375,"[22.375, 22.25, 22.09375, 22.25]",5.9986250000000005,27.446849999999998,65.404296875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040522,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,67.6,28.1,1,3.88,80,35,80,23.875,"[23.25, 23.875, 23.4375]",5.9986250000000005,27.446849999999998,19.4609375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040522,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,71.5,28.6,1,3.63,85,35,85,23.140625,"[23.140625, 23.0625, 22.5625, 23.140625]",5.9986250000000005,27.446849999999998,70.630859375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040522,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.03,1,0.0,80,30,80,24.046875,[24.046875],5.9986250000000005,27.446849999999998,1.119873046875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040522,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,57.5,28.9,1,3.81,85,35,85,21.65625,[21.65625],5.9986250000000005,27.446849999999998,38.361328125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040522,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.0,27.0,1,3.81,80,30,80,23.046875,"[23.046875, 22.0625, 22.875, 21.546875]",5.9986250000000005,27.446849999999998,55.62109375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040522,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.7,29.6,1,4.3,80,45,80,22.9375,"[22.9375, 22.453125, 22.90625]",5.9986250000000005,27.446849999999998,29.591796875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040522,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.0,30.2,1,4.14,80,30,80,23.296875,"[23.296875, 22.65625]",5.9986250000000005,27.446849999999998,40.466796875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040522,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.3,1,4.2,85,30,85,25.4375,"[25.4375, 24.90625]",5.9986250000000005,27.446849999999998,38.509765625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040522,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,56.6,31.2,1,3.79,70,30,70,23.09375,"[22.96875, 23.09375]",5.9986250000000005,27.446849999999998,30.568359375,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040522,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.0,28.9,1,4.14,80,30,80,23.375,"[23.0625, 23.375]",5.9986250000000005,27.446849999999998,38.5322265625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040522,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,75.1,29.1,1,3.81,90,35,90,23.1875,"[23.1875, 23.15625, 23.1875]",5.9986250000000005,27.446849999999998,41.2734375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040522,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,67.6,27.6,1,2.75,80,35,80,23.234375,"[23.234375, 22.9375, 22.90625, 23.078125]",5.9986250000000005,27.446849999999998,6.570556640625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040522,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,41.2,26.7,1,1.99,80,30,80,24.609375,"[24.03125, 24.1875, 24.609375]",5.9986250000000005,27.446849999999998,5.64990234375,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040522,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,77.9,29.6,1,4.46,80,35,80,23.203125,"[22.296875, 23.203125]",5.9986250000000005,27.446849999999998,44.162109375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040522,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,60.0,28.3,1,3.81,90,35,90,22.8125,"[22.15625, 22.8125, 22.03125, 22.703125]",5.9986250000000005,27.446849999999998,77.041015625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040522,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,57.7,29.0,1,3.5,85,35,85,22.4375,"[21.6875, 22.0625, 22.4375]",5.9986250000000005,27.446849999999998,33.96875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040522,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,70.7,28.4,1,3.95,85,35,85,23.578125,"[23.40625, 23.234375, 23.15625, 23.578125]",5.9986250000000005,27.446849999999998,72.322265625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040522,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.7,28.8,1,3.81,80,45,80,24.703125,"[23.890625, 24.09375, 24.703125, 23.796875]",5.9986250000000005,27.446849999999998,60.0703125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040522,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,57.7,28.3,1,3.5,85,35,85,22.78125,"[21.859375, 22.78125, 22.4375, 22.703125]",5.9986250000000005,27.446849999999998,79.298828125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040522,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.2,26.7,1,3.17,70,30,70,22.9375,"[22.484375, 22.609375, 21.765625, 22.9375]",5.9986250000000005,27.446849999999998,39.902587890625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040523,20220405,121000000000001694468667,12100000000000169446866722003953,23,50,1,83.6,29.5,1,3.11,85,30,85,24.40625,"[24.140625, 24.125, 24.375, 24.40625]",5.2210625,30.000625,55.521484375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040523,20220405,121000000000001694464086,12100000000000169446408622002132,22,50,1,59.2,30.4,1,4.59,80,30,80,22.703125,[22.703125],5.2210625,30.000625,33.09765625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040523,20220405,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.91,1,0.0,80,30,80,23.90625,[23.90625],5.2210625,30.000625,1.130126953125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040523,20220405,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.7,27.4,1,2.46,80,30,80,23.234375,"[22.90625, 23.234375, 22.984375, 22.765625]",5.2210625,30.000625,33.69873046875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040523,20220405,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.4,29.7,1,4.3,80,35,80,23.234375,"[22.234375, 23.234375]",5.2210625,30.000625,44.16015625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040523,20220405,121000000000001694483868,12100000000000169448386822004028,23,50,1,36.5,26.6,1,1.31,80,30,80,24.40625,"[23.875, 23.90625, 24.40625]",5.2210625,30.000625,5.49951171875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040523,20220405,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.4,28.8,1,3.65,80,45,80,24.671875,"[23.859375, 24.09375, 24.671875, 23.734375]",5.2210625,30.000625,59.361328125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040523,20220405,121000000000001694464087,12100000000000169446408722002167,22,50,1,69.2,28.2,1,3.95,85,35,85,23.328125,"[23.1875, 22.953125, 22.984375, 23.328125]",5.2210625,30.000625,70.931640625,12622.2,1038.6,1.0822835955697105
