dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040523,20220405,121000000000001694468667,12100000000000169446866722003947,23,50,1,83.6,29.0,1,4.2,85,30,85,25.1875,"[25.1875, 24.234375]",5.2210625,30.000625,38.48046875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040523,20220405,121000000000001694464087,12100000000000169446408722002161,22,50,1,69.2,29.4,1,4.46,85,35,85,23.234375,[23.234375],5.2210625,30.000625,36.1982421875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040523,20220405,121000000000001694468667,12100000000000169446866722003978,23,50,1,45.0,26.2,1,1.25,80,30,80,23.734375,"[23.734375, 23.234375, 23.484375, 23.15625]",5.2210625,30.000625,9.560546875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040523,20220405,121000000000001694464087,12100000000000169446408722002171,22,50,1,66.0,27.5,1,2.75,80,35,80,23.0625,"[23.0625, 22.734375, 22.703125, 22.9375]",5.2210625,30.000625,6.560791015625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040523,20220405,121000000000001694464086,12100000000000169446408622002123,22,50,1,66.2,31.4,1,4.14,80,30,80,23.09375,"[23.09375, 22.484375]",5.2210625,30.000625,32.2607421875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040523,20220405,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.1,26.6,1,3.5,70,45,70,23.40625,"[23.40625, 23.265625, 22.1875, 22.484375]",5.2210625,30.000625,57.4345703125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040523,20220405,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.98,80,30,80,22.484375,"[22.375, 22.484375]",5.2210625,30.000625,18.900390625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040523,20220405,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.94,80,30,80,22.515625,"[22.515625, 21.421875]",5.2210625,30.000625,32.564453125,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040523,20220405,121000000000001694468667,12100000000000169446866722003955,23,50,1,83.6,29.3,1,3.4,85,30,85,25.109375,"[24.546875, 24.5625, 24.578125, 25.109375]",5.2210625,30.000625,33.2119140625,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040523,20220405,121000000000001694464086,12100000000000169446408622002134,22,50,1,60.0,30.9,1,3.79,80,30,80,22.671875,"[22.671875, 22.453125, 21.5]",5.2210625,30.000625,36.470703125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040523,20220405,121000000000001694464088,12100000000000169446408822002187,22,50,1,77.9,29.6,1,4.46,80,35,80,22.84375,"[22.59375, 22.84375]",5.2210625,30.000625,25.2890625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040523,20220405,121000000000001694464087,12100000000000169446408722002155,22,50,1,75.4,29.4,1,3.75,90,35,90,23.03125,"[22.546875, 22.53125, 22.796875, 23.03125]",5.2210625,30.000625,81.990234375,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040523,20220405,121000000000001694464088,12100000000000169446408822002173,22,50,1,58.7,28.9,1,3.5,85,35,85,21.609375,[21.609375],5.2210625,30.000625,38.1484375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040523,20220405,121000000000001694464087,12100000000000169446408722002159,22,50,1,68.3,28.1,1,3.88,80,35,80,23.8125,"[23.1875, 23.8125, 23.40625]",5.2210625,30.000625,19.44140625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040523,20220405,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.2,29.6,1,4.81,80,30,80,22.796875,"[22.796875, 21.953125, 22.65625, 22.125]",5.2210625,30.000625,88.46875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040523,20220405,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.7,1,0.0,80,30,80,23.8125,"[23.8125, 23.6875]",5.2210625,30.000625,2.4500732421875,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040523,20220405,121000000000001694464088,12100000000000169446408822002181,22,50,1,60.8,29.3,1,3.65,90,35,90,23.1875,"[22.625, 23.1875, 22.125]",5.2210625,30.000625,23.62109375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040523,20220405,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.0,30.1,1,4.14,80,30,80,23.1875,"[23.1875, 22.65625]",5.2210625,30.000625,40.447265625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040523,20220405,121000000000001694464087,12100000000000169446408722002149,22,50,1,75.7,29.4,1,3.52,90,35,90,22.609375,[22.609375],5.2210625,30.000625,39.169921875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040523,20220405,121000000000001694483869,12100000000000169448386922004068,23,50,1,39.0,26.1,1,2.79,75,30,75,24.59375,"[24.484375, 24.59375]",5.2210625,30.000625,10.810791015625,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040523,20220405,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.0,28.9,1,3.98,80,30,80,23.453125,"[22.984375, 23.453125]",5.2210625,30.000625,38.7294921875,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040523,20220405,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.4,1,0.0,80,30,80,23.109375,"[23.109375, 22.9375]",5.2210625,30.000625,41.5,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040523,20220405,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.0,28.4,1,3.34,85,35,85,22.71875,"[21.921875, 22.71875, 22.453125, 22.59375]",5.2210625,30.000625,78.849609375,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040523,20220405,121000000000001694464087,12100000000000169446408722002163,22,50,1,72.9,29.9,1,4.55,90,35,90,23.4375,"[22.953125, 22.921875, 23.4375]",5.2210625,30.000625,39.26171875,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040523,20220405,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.3,30.2,1,4.94,90,35,90,24.015625,"[23.390625, 23.953125, 23.890625, 24.015625]",5.2210625,30.000625,77.66796875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040523,20220405,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.0,1,0.0,70,30,70,22.4375,"[22.40625, 22.4375]",5.2210625,30.000625,21.619140625,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040523,20220405,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.2,29.2,1,3.65,70,45,70,24.265625,"[23.046875, 23.734375, 24.265625, 23.90625]",5.2210625,30.000625,61.6484375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040523,20220405,121000000000001694483868,12100000000000169448386822004024,23,50,1,36.7,26.2,1,1.48,80,30,80,24.5,"[24.09375, 24.09375, 24.5, 24.3125]",5.2210625,30.000625,18.7392578125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040523,20220405,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.0,27.1,1,3.81,80,30,80,23.171875,"[23.171875, 22.0, 22.859375, 21.53125]",5.2210625,30.000625,55.30859375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040523,20220405,121000000000001694468667,12100000000000169446866722003959,23,50,1,84.1,27.5,1,3.65,85,30,85,24.5,"[24.359375, 24.5, 24.125]",5.2210625,30.000625,0.61993408203125,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040523,20220405,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.3,75,30,75,22.21875,"[22.21875, 22.125]",5.2210625,30.000625,30.6787109375,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040523,20220405,121000000000001694464087,12100000000000169446408722002153,22,50,1,71.7,28.7,1,3.63,85,35,85,23.234375,"[23.234375, 23.140625, 22.5625, 23.234375]",5.2210625,30.000625,71.619140625,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040523,20220405,121000000000001694464086,12100000000000169446408622002130,22,50,1,53.8,29.9,1,4.36,70,30,70,23.34375,"[22.84375, 22.3125, 23.34375]",5.2210625,30.000625,21.400390625,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040523,20220405,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.0,29.8,1,4.14,80,45,80,22.46875,[22.46875],5.2210625,30.000625,30.521484375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040523,20220405,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.8,31.5,1,3.79,70,30,70,23.21875,"[23.09375, 23.21875]",5.2210625,30.000625,30.560546875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040523,20220405,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.4,1,0.0,80,30,80,24.34375,"[24.21875, 23.84375, 24.34375, 23.5]",5.2210625,30.000625,33.38238525390625,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040523,20220405,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.0,30.9,1,4.63,90,35,90,23.609375,"[22.859375, 23.609375, 22.515625]",5.2210625,30.000625,35.55078125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040523,20220405,121000000000001694464086,12100000000000169446408622002128,22,50,1,59.2,31.3,1,3.79,80,30,80,22.015625,[22.015625],5.2210625,30.000625,35.626953125,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040523,20220405,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.15625,"[23.625, 24.15625]",5.2210625,30.000625,3.3203125,1613.04,99.3,1.061560779645886
TJ-022-WQIDC,2022040523,20220405,121000000000001694464088,12100000000000169446408822002177,22,50,1,61.4,28.5,1,3.98,90,35,90,22.921875,"[22.25, 22.921875, 22.203125, 22.734375]",5.2210625,30.000625,78.728515625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040523,20220405,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.8,1,0.0,80,30,80,24.0,"[24.0, 23.625, 24.0, 23.484375]",5.2210625,30.000625,6.0810546875,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040523,20220405,121000000000001694464091,12100000000000169446409122002235,22,50,1,60.8,28.7,1,3.65,70,45,70,24.5,"[23.46875, 23.953125, 24.5, 23.640625]",5.2210625,30.000625,70.83984375,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040523,20220405,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.0,29.6,1,4.63,85,35,85,22.296875,"[22.296875, 22.1875, 22.0, 22.1875]",5.2210625,30.000625,65.048828125,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040523,20220405,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.7,28.4,1,3.08,80,30,80,23.5625,"[22.3125, 23.484375, 23.5625]",5.2210625,30.000625,35.712890625,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040523,20220405,121000000000001694464088,12100000000000169446408822002175,22,50,1,58.5,29.0,1,3.65,85,35,85,22.4375,"[21.765625, 21.9375, 22.4375]",5.2210625,30.000625,34.23046875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040523,20220405,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.0,28.4,1,5.08,80,30,80,22.59375,"[22.484375, 22.59375]",5.2210625,30.000625,41.982421875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040523,20220405,121000000000001694468667,12100000000000169446866722003951,23,50,1,83.6,29.3,1,3.46,85,30,85,24.65625,"[24.65625, 24.515625]",5.2210625,30.000625,23.2099609375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040523,20220405,121000000000001694464087,12100000000000169446408722002165,22,50,1,72.6,29.1,1,3.4,90,35,90,23.140625,"[22.8125, 22.453125, 23.140625, 22.828125]",5.2210625,30.000625,76.45703125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040523,20220405,121000000000001694464091,12100000000000169446409122002241,22,50,1,66.8,29.5,1,4.14,80,45,80,22.90625,"[22.90625, 22.34375, 22.875]",5.2210625,30.000625,29.01171875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040523,20220405,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.484375,"[24.484375, 24.1875]",5.2210625,30.000625,1.75,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040523,20220405,121000000000001694464087,12100000000000169446408722002151,22,50,1,75.9,29.3,1,3.69,90,35,90,23.1875,"[23.1875, 23.15625, 23.1875]",5.2210625,30.000625,42.20703125,12622.2,1038.6,1.0822835955697105
TJ-022-WQIDC,2022040523,20220405,121000000000001694464088,12100000000000169446408822002179,22,50,1,60.8,29.2,1,3.5,90,35,90,23.484375,[23.484375],5.2210625,30.000625,39.6875,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040523,20220405,121000000000001694464091,12100000000000169446409122002253,22,50,1,59.2,29.2,1,3.81,75,45,75,24.1875,"[24.171875, 24.1875, 23.40625]",5.2210625,30.000625,26.01953125,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040523,20220405,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,0.0,70,30,70,22.484375,"[22.453125, 22.484375]",5.2210625,30.000625,13.7421875,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040523,20220405,121000000000001694464088,12100000000000169446408822002191,22,50,1,87.8,29.1,1,4.94,90,35,90,22.625,[22.625],5.2210625,30.000625,41.85009765625,14745.8,1040.7,1.0705760284284338
TJ-022-WQIDC,2022040523,20220405,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.46875,"[24.46875, 24.40625]",5.2210625,30.000625,4.450408935546875,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040523,20220405,121000000000001694464091,12100000000000169446409122002251,22,50,1,61.6,29.3,1,3.5,80,45,80,23.921875,[23.921875],5.2210625,30.000625,36.0498046875,9277.5,453.3,1.0488601455133386
TJ-022-WQIDC,2022040523,20220405,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.1,1,1.31,70,30,70,21.890625,"[21.875, 21.890625]",5.2210625,30.000625,21.75,3400.0,294.6,1.0866470588235293
TJ-022-WQIDC,2022040523,20220405,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,24.15625,"[24.15625, 23.921875]",5.2210625,30.000625,3.429443359375,494.46,113.0,1.2285321360676296
TJ-022-WQIDC,2022040523,20220405,121000000000001694468667,12100000000000169446866722003957,23,50,1,83.6,28.9,1,3.17,85,30,85,24.4375,[24.4375],5.2210625,30.000625,13.460693359375,6118.88,847.8,1.1385547681928718
TJ-022-WQIDC,2022040523,20220405,121000000000001694464086,12100000000000169446408622002121,22,50,1,62.1,29.5,1,3.42,75,30,75,22.546875,"[22.21875, 22.375, 22.546875, 22.1875]",5.2210625,30.000625,61.19921875,10525.7,454.5,1.043180026031523
TJ-022-WQIDC,2022040523,20220405,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.2,26.7,1,3.17,70,30,70,22.984375,"[22.59375, 22.515625, 21.703125, 22.984375]",5.2210625,30.000625,40.144287109375,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040523,20220405,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.6,26.8,1,2.73,70,30,70,22.875,"[22.734375, 22.875, 22.125, 22.65625]",5.2210625,30.000625,26.608642578125,6745.3,392.1,1.0581293641498526
TJ-022-WQIDC,2022040600,20220406,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.7,1,0.0,80,30,80,23.875,"[23.875, 23.625]",4.4435,32.5544,2.3299560546875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040600,20220406,121000000000001694464091,12100000000000169446409122002253,22,50,1,59.7,29.2,1,3.65,75,45,75,24.15625,"[24.15625, 24.125, 23.390625]",4.4435,32.5544,24.470703125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040600,20220406,121000000000001694464091,12100000000000169446409122002239,22,50,1,66.8,29.7,1,4.14,80,45,80,22.375,[22.375],4.4435,32.5544,29.6171875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040600,20220406,121000000000001694464091,12100000000000169446409122002247,22,50,1,56.8,29.4,1,3.5,70,45,70,24.375,"[23.125, 23.765625, 24.375, 24.015625]",4.4435,32.5544,61.16015625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040600,20220406,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.453125,"[22.3125, 22.453125]",4.4435,32.5544,30.7099609375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040600,20220406,121000000000001694464091,12100000000000169446409122002249,22,50,1,56.8,26.7,1,3.5,70,45,70,23.484375,"[23.484375, 23.34375, 22.25, 22.5625]",4.4435,32.5544,55.857421875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040600,20220406,121000000000001694464090,12100000000000169446409022002213,22,50,1,56.8,26.7,1,3.17,70,30,70,22.953125,"[22.5, 22.484375, 21.6875, 22.953125]",4.4435,32.5544,39.73828125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040600,20220406,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.7,1,2.3,70,30,70,22.4375,"[22.4375, 22.40625]",4.4435,32.5544,13.76171875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040600,20220406,121000000000001694464088,12100000000000169446408822002189,22,50,1,81.7,29.6,1,4.63,85,35,85,22.1875,"[22.1875, 22.015625, 21.890625, 22.0625]",4.4435,32.5544,64.27734375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040600,20220406,121000000000001694464087,12100000000000169446408722002161,22,50,1,67.0,29.2,1,3.56,85,35,85,22.828125,[22.828125],4.4435,32.5544,35.8408203125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040600,20220406,121000000000001694464088,12100000000000169446408822002191,22,50,1,85.8,28.7,1,4.94,90,35,90,22.453125,[22.453125],4.4435,32.5544,42.15087890625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040600,20220406,121000000000001694464091,12100000000000169446409122002241,22,50,1,66.8,29.4,1,4.14,80,45,80,22.84375,"[22.796875, 22.3125, 22.84375]",4.4435,32.5544,28.708984375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040600,20220406,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.6,26.7,1,2.73,70,30,70,22.796875,"[22.6875, 22.796875, 22.078125, 22.625]",4.4435,32.5544,26.676025390625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040600,20220406,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.7,27.3,1,2.46,80,30,80,23.140625,"[22.796875, 23.140625, 22.9375, 22.6875]",4.4435,32.5544,33.59130859375,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040600,20220406,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.7,1,5.1,80,30,80,22.796875,"[22.796875, 21.453125]",4.4435,32.5544,32.75,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040600,20220406,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.4,1,0.0,80,30,80,23.875,"[23.875, 23.78125]",4.4435,32.5544,3.39990234375,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040600,20220406,121000000000001694464091,12100000000000169446409122002251,22,50,1,62.3,29.3,1,3.5,80,45,80,23.78125,[23.78125],4.4435,32.5544,34.2509765625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040600,20220406,121000000000001694464086,12100000000000169446408622002123,22,50,1,64.5,31.5,1,4.14,80,30,80,23.15625,"[23.15625, 22.625]",4.4435,32.5544,31.9091796875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040600,20220406,121000000000001694468667,12100000000000169446866722003955,23,50,1,82.8,29.2,1,3.4,85,30,85,24.953125,"[24.375, 24.4375, 24.5625, 24.953125]",4.4435,32.5544,31.400390625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040600,20220406,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.7,1,0.0,80,30,80,23.859375,"[23.859375, 23.625, 23.84375, 23.546875]",4.4435,32.5544,6.060546875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040600,20220406,121000000000001694464087,12100000000000169446408722002153,22,50,1,74.7,28.9,1,3.63,85,35,85,23.625,"[23.5625, 23.5, 23.015625, 23.625]",4.4435,32.5544,70.041015625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040600,20220406,121000000000001694464086,12100000000000169446408622002115,22,50,1,64.2,28.1,1,5.08,80,30,80,22.734375,"[22.546875, 22.734375]",4.4435,32.5544,41.779296875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040600,20220406,121000000000001694464087,12100000000000169446408722002171,22,50,1,63.5,27.2,1,2.75,80,35,80,22.734375,"[22.734375, 22.375, 22.34375, 22.546875]",4.4435,32.5544,6.550048828125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040600,20220406,121000000000001694464091,12100000000000169446409122002235,22,50,1,60.7,28.8,1,3.65,70,45,70,24.40625,"[23.078125, 23.9375, 24.40625, 23.625]",4.4435,32.5544,70.28515625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040600,20220406,121000000000001694464088,12100000000000169446408822002193,22,50,1,86.1,31.1,1,4.78,90,35,90,23.5625,"[22.703125, 23.5625, 22.484375]",4.4435,32.5544,35.53125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040600,20220406,121000000000001694464090,12100000000000169446409022002211,22,50,1,63.5,27.0,1,3.65,80,30,80,23.171875,"[23.171875, 22.0, 22.859375, 21.484375]",4.4435,32.5544,54.55859375,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040600,20220406,121000000000001694464086,12100000000000169446408622002132,22,50,1,59.7,30.5,1,4.59,80,30,80,22.703125,[22.703125],4.4435,32.5544,32.92578125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040600,20220406,121000000000001694483868,12100000000000169448386822004024,23,50,1,41.0,26.4,1,1.25,80,30,80,24.765625,"[24.578125, 24.609375, 24.765625, 24.6875]",4.4435,32.5544,18.32958984375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040600,20220406,121000000000001694464090,12100000000000169446409022002207,22,50,1,63.7,30.1,1,3.98,80,30,80,23.203125,"[23.203125, 22.65625]",4.4435,32.5544,40.38671875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040600,20220406,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.4,1,0.0,80,30,80,23.234375,"[23.234375, 23.015625]",4.4435,32.5544,41.078125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040600,20220406,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.98,80,30,80,22.484375,"[22.375, 22.484375]",4.4435,32.5544,18.880859375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040600,20220406,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.8,25.3,1,2.24,75,30,75,24.375,"[24.03125, 24.375]",4.4435,32.5544,4.538909912109375,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040600,20220406,121000000000001694468667,12100000000000169446866722003947,23,50,1,82.8,29.1,1,4.2,85,30,85,25.15625,"[25.15625, 24.546875]",4.4435,32.5544,38.509765625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040600,20220406,121000000000001694468667,12100000000000169446866722003978,23,50,1,51.0,26.1,1,1.25,80,30,80,24.0625,"[24.0625, 23.703125, 23.796875, 23.9375]",4.4435,32.5544,9.58203125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040600,20220406,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.9,1,0.0,75,30,75,24.15625,"[23.75, 24.15625]",4.4435,32.5544,10.95947265625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040600,20220406,121000000000001694464087,12100000000000169446408722002149,22,50,1,78.7,29.8,1,3.52,90,35,90,23.015625,[23.015625],4.4435,32.5544,38.541015625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040600,20220406,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.7,1,0.0,80,30,80,24.65625,"[24.46875, 24.28125, 24.65625, 23.671875]",4.4435,32.5544,33.3138427734375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040600,20220406,121000000000001694464086,12100000000000169446408622002134,22,50,1,59.5,30.8,1,3.4,80,30,80,22.796875,"[22.796875, 22.5, 21.5625]",4.4435,32.5544,36.638671875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040600,20220406,121000000000001694464087,12100000000000169446408722002151,22,50,1,78.7,29.6,1,3.69,90,35,90,23.734375,"[23.734375, 23.65625, 23.59375]",4.4435,32.5544,41.193359375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040600,20220406,121000000000001694464088,12100000000000169446408822002181,22,50,1,60.8,29.3,1,3.81,90,35,90,23.1875,"[22.515625, 23.1875, 22.015625]",4.4435,32.5544,23.521484375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040600,20220406,121000000000001694464087,12100000000000169446408722002165,22,50,1,69.3,28.9,1,3.4,90,35,90,23.3125,"[22.65625, 22.34375, 23.3125, 23.171875]",4.4435,32.5544,75.453125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040600,20220406,121000000000001694464087,12100000000000169446408722002159,22,50,1,70.7,28.0,1,3.88,80,35,80,23.625,"[23.15625, 23.625, 23.015625]",4.4435,32.5544,19.451171875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040600,20220406,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,2.73,70,30,70,21.9375,"[21.875, 21.9375]",4.4435,32.5544,21.720703125,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040600,20220406,121000000000001694464090,12100000000000169446409022002209,22,50,1,63.2,28.9,1,3.98,80,30,80,23.375,"[22.953125, 23.375]",4.4435,32.5544,38.0498046875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040600,20220406,121000000000001694464087,12100000000000169446408722002163,22,50,1,69.9,29.7,1,3.79,90,35,90,23.265625,"[22.90625, 22.75, 23.265625]",4.4435,32.5544,39.02734375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040600,20220406,121000000000001694464088,12100000000000169446408822002177,22,50,1,60.3,28.4,1,4.14,90,35,90,22.765625,"[22.3125, 22.765625, 22.1875, 22.671875]",4.4435,32.5544,77.1083984375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040600,20220406,121000000000001694464086,12100000000000169446408622002126,22,50,1,59.5,29.7,1,4.81,80,30,80,22.90625,"[22.90625, 22.015625, 22.890625, 22.203125]",4.4435,32.5544,87.568359375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040600,20220406,121000000000001694464088,12100000000000169446408822002183,22,50,1,58.2,28.3,1,3.5,85,35,85,22.6875,"[21.921875, 22.6875, 22.375, 22.5]",4.4435,32.5544,78.3671875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040600,20220406,121000000000001694464088,12100000000000169446408822002175,22,50,1,58.2,29.0,1,3.65,85,35,85,22.3125,"[21.765625, 21.953125, 22.3125]",4.4435,32.5544,34.36328125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040600,20220406,121000000000001694464086,12100000000000169446408622002128,22,50,1,59.7,31.1,1,3.65,80,30,80,22.234375,[22.234375],4.4435,32.5544,35.390625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040600,20220406,121000000000001694464087,12100000000000169446408722002155,22,50,1,78.4,29.6,1,3.75,90,35,90,23.265625,"[22.984375, 22.8125, 23.125, 23.265625]",4.4435,32.5544,76.91015625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040600,20220406,121000000000001694464088,12100000000000169446408822002185,22,50,1,77.3,29.6,1,4.3,80,35,80,23.125,"[22.125, 23.125]",4.4435,32.5544,44.041015625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040600,20220406,121000000000001694464088,12100000000000169446408822002173,22,50,1,58.2,28.9,1,3.65,85,35,85,21.6875,[21.6875],4.4435,32.5544,37.9296875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040600,20220406,121000000000001694464088,12100000000000169446408822002195,22,50,1,86.1,30.1,1,4.94,90,35,90,23.96875,"[23.296875, 23.875, 23.78125, 23.96875]",4.4435,32.5544,77.23828125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040600,20220406,121000000000001694464086,12100000000000169446408622002121,22,50,1,60.6,29.5,1,3.42,75,30,75,22.609375,"[22.28125, 22.453125, 22.609375, 22.234375]",4.4435,32.5544,60.4716796875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040600,20220406,121000000000001694468667,12100000000000169446866722003951,23,50,1,82.8,29.3,1,3.46,85,30,85,24.84375,"[24.84375, 24.6875]",4.4435,32.5544,23.109375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040600,20220406,121000000000001694464088,12100000000000169446408822002179,22,50,1,60.5,29.2,1,3.65,90,35,90,23.34375,[23.34375],4.4435,32.5544,39.47265625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040600,20220406,121000000000001694468667,12100000000000169446866722003953,23,50,1,83.0,29.3,1,3.11,85,30,85,24.34375,"[24.046875, 24.046875, 24.34375, 24.265625]",4.4435,32.5544,52.4150390625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040600,20220406,121000000000001694483868,12100000000000169448386822004028,23,50,1,40.7,26.7,1,2.85,80,30,80,24.796875,"[24.546875, 24.34375, 24.796875]",4.4435,32.5544,5.48974609375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040600,20220406,121000000000001694468667,12100000000000169446866722003957,23,50,1,83.0,28.8,1,3.17,85,30,85,24.484375,[24.484375],4.4435,32.5544,13.03076171875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040600,20220406,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.93,1,0.0,80,30,80,24.625,[24.625],4.4435,32.5544,1.110107421875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040600,20220406,121000000000001694464087,12100000000000169446408722002167,22,50,1,66.7,28.1,1,2.91,85,35,85,23.453125,"[23.453125, 22.65625, 22.9375, 23.15625]",4.4435,32.5544,70.46484375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040600,20220406,121000000000001694464088,12100000000000169446408822002187,22,50,1,76.6,29.4,1,4.3,80,35,80,22.75,"[22.515625, 22.75]",4.4435,32.5544,25.107421875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040600,20220406,121000000000001694464091,12100000000000169446409122002237,22,50,1,66.5,28.6,1,3.65,80,45,80,24.59375,"[23.84375, 24.078125, 24.59375, 23.734375]",4.4435,32.5544,59.369140625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040600,20220406,121000000000001694464086,12100000000000169446408622002130,22,50,1,53.8,29.5,1,3.59,70,30,70,23.515625,"[23.0, 22.453125, 23.515625]",4.4435,32.5544,21.25,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040600,20220406,121000000000001694464086,12100000000000169446408622002119,22,50,1,57.0,31.3,1,3.79,70,30,70,23.234375,"[23.15625, 23.234375]",4.4435,32.5544,30.259765625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040600,20220406,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.3,1,1.38,75,30,75,24.109375,"[24.109375, 23.78125]",4.4435,32.5544,1.7998046875,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040600,20220406,121000000000001694468667,12100000000000169446866722003959,23,50,1,83.0,27.5,1,3.65,85,30,85,24.375,"[24.375, 24.296875, 24.203125]",4.4435,32.5544,0.62994384765625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040600,20220406,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.7,1,0.0,70,30,70,22.546875,"[22.484375, 22.546875]",4.4435,32.5544,21.638671875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040600,20220406,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.25,"[23.609375, 24.25]",4.4435,32.5544,3.349609375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040600,20220406,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.2,28.3,1,3.08,80,30,80,23.5,"[22.234375, 23.390625, 23.5]",4.4435,32.5544,35.3984375,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040601,20220406,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.1,1,5.59,90,35,90,22.703125,[22.703125],4.1294625,32.2701,45.31103515625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040601,20220406,121000000000001694464087,12100000000000169446408722002171,22,50,1,67.6,27.4,1,2.75,80,35,80,23.015625,"[23.015625, 22.78125, 22.78125, 22.90625]",4.1294625,32.2701,6.560791015625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040601,20220406,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.0,30.2,1,4.46,80,30,80,23.1875,"[23.1875, 22.6875]",4.1294625,32.2701,40.361328125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040601,20220406,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.0,29.1,1,3.81,85,35,85,21.765625,[21.765625],4.1294625,32.2701,39.74609375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040601,20220406,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.609375,"[22.328125, 22.609375]",4.1294625,32.2701,30.7001953125,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040601,20220406,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.6,1,0.0,70,30,70,22.59375,"[22.515625, 22.59375]",4.1294625,32.2701,21.619140625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040601,20220406,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.90625,"[23.90625, 23.90625]",4.1294625,32.2701,3.30029296875,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040601,20220406,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.0,29.0,1,3.98,80,30,80,23.34375,"[22.984375, 23.34375]",4.1294625,32.2701,40.6005859375,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040601,20220406,121000000000001694464086,12100000000000169446408622002128,22,50,1,65.0,31.4,1,4.42,80,30,80,22.90625,[22.90625],4.1294625,32.2701,36.072265625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040601,20220406,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.5,29.4,1,3.5,90,35,90,23.34375,[23.34375],4.1294625,32.2701,41.7109375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040601,20220406,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,2.95,70,30,70,22.484375,"[22.484375, 22.484375]",4.1294625,32.2701,13.87109375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040601,20220406,121000000000001694464087,12100000000000169446408722002167,22,50,1,71.2,28.4,1,2.91,85,35,85,23.546875,"[23.546875, 23.3125, 23.3125, 23.515625]",4.1294625,32.2701,72.94921875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040601,20220406,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.7,1,0.0,80,30,80,24.5625,"[24.5625, 24.140625, 24.515625, 23.8125]",4.1294625,32.2701,33.5728759765625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040601,20220406,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.0,28.9,1,3.81,70,45,70,24.3125,"[23.1875, 24.046875, 24.3125, 23.5625]",4.1294625,32.2701,75.11328125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040601,20220406,121000000000001694464086,12100000000000169446408622002115,22,50,1,57.5,26.6,1,5.08,80,30,80,22.578125,"[21.96875, 22.578125]",4.1294625,32.2701,43.3203125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040601,20220406,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.5,28.6,1,3.98,90,35,90,22.953125,"[22.1875, 22.953125, 22.09375, 22.796875]",4.1294625,32.2701,79.9921875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040601,20220406,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.0,29.1,1,4.14,85,35,85,22.59375,"[21.78125, 22.125, 22.59375]",4.1294625,32.2701,36.421875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040601,20220406,121000000000001694464086,12100000000000169446408622002132,22,50,1,64.0,30.9,1,4.59,80,30,80,23.3125,[23.3125],4.1294625,32.2701,35.443359375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040601,20220406,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.4,28.8,1,3.81,80,45,80,24.546875,"[23.796875, 24.015625, 24.546875, 23.65625]",4.1294625,32.2701,59.048828125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040601,20220406,121000000000001694464086,12100000000000169446408622002134,22,50,1,64.7,31.5,1,4.3,80,30,80,23.09375,"[23.09375, 23.015625, 22.234375]",4.1294625,32.2701,39.232421875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040601,20220406,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.2,29.5,1,3.65,75,45,75,24.34375,"[24.34375, 24.34375, 23.515625]",4.1294625,32.2701,25.150390625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040601,20220406,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.4,1,5.42,90,35,90,24.203125,"[23.59375, 24.203125, 24.046875, 24.1875]",4.1294625,32.2701,80.724609375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040601,20220406,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.6,25.9,1,1.93,75,30,75,24.5,"[24.5, 24.484375]",4.1294625,32.2701,10.648681640625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040601,20220406,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.2,29.4,1,3.98,70,45,70,24.5625,"[23.21875, 23.84375, 24.5625, 24.140625]",4.1294625,32.2701,60.6171875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040601,20220406,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.2,28.7,1,3.08,80,30,80,23.71875,"[22.484375, 23.625, 23.71875]",4.1294625,32.2701,37.810546875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040601,20220406,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,23.6,1,0.0,80,30,80,24.65625,[24.65625],4.1294625,32.2701,1.10009765625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040601,20220406,121000000000001694464087,12100000000000169446408722002155,22,50,1,81.2,29.9,1,3.75,90,35,90,23.484375,"[23.1875, 23.078125, 23.328125, 23.484375]",4.1294625,32.2701,83.05859375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040601,20220406,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.203125,"[23.59375, 24.203125]",4.1294625,32.2701,3.330078125,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040601,20220406,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.5,1,0.0,80,30,80,23.90625,"[23.90625, 23.484375]",4.1294625,32.2701,2.33026123046875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040601,20220406,121000000000001694483868,12100000000000169448386822004024,23,50,1,40.0,26.2,1,3.01,80,30,80,24.84375,"[24.59375, 24.703125, 24.84375, 24.796875]",4.1294625,32.2701,18.5703125,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040601,20220406,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.0,1,3.17,85,30,85,24.5625,[24.5625],4.1294625,32.2701,13.3291015625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040601,20220406,121000000000001694468667,12100000000000169446866722003978,23,50,1,44.7,26.2,1,1.25,80,30,80,24.03125,"[24.03125, 23.625, 23.859375, 23.546875]",4.1294625,32.2701,9.341796875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040601,20220406,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.2,26.8,1,3.98,80,30,80,23.15625,"[23.15625, 22.0625, 22.90625, 21.59375]",4.1294625,32.2701,56.134765625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040601,20220406,121000000000001694483868,12100000000000169448386822004028,23,50,1,40.0,26.7,1,2.85,80,30,80,24.90625,"[24.53125, 24.484375, 24.90625]",4.1294625,32.2701,5.47021484375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040601,20220406,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.4,1,1.63,70,30,70,21.890625,"[21.890625, 21.890625]",4.1294625,32.2701,21.759765625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040601,20220406,121000000000001694464087,12100000000000169446408722002165,22,50,1,74.8,29.3,1,3.27,90,35,90,23.5,"[23.171875, 22.9375, 23.5, 23.453125]",4.1294625,32.2701,79.033203125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040601,20220406,121000000000001694464087,12100000000000169446408722002153,22,50,1,77.0,29.2,1,3.63,85,35,85,23.703125,"[23.671875, 23.703125, 23.1875, 23.65625]",4.1294625,32.2701,74.59375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040601,20220406,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.0,28.5,1,3.65,85,35,85,22.859375,"[22.015625, 22.859375, 22.53125, 22.765625]",4.1294625,32.2701,81.087890625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040601,20220406,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.9,1,1.38,75,30,75,24.40625,"[24.40625, 24.140625]",4.1294625,32.2701,1.7203369140625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040601,20220406,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,18.97,1,0.0,80,30,80,24.046875,"[24.046875, 23.8125, 24.015625, 23.65625]",4.1294625,32.2701,6.0390625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040601,20220406,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.8,28.1,1,3.88,80,35,80,23.84375,"[23.34375, 23.84375, 23.28125]",4.1294625,32.2701,19.4599609375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040601,20220406,121000000000001694464086,12100000000000169446408622002121,22,50,1,55.4,29.2,1,3.3,75,30,75,22.40625,"[22.125, 22.40625, 22.296875, 21.90625]",4.1294625,32.2701,61.2294921875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040601,20220406,121000000000001694464086,12100000000000169446408622002119,22,50,1,53.0,31.4,1,3.65,70,30,70,22.15625,"[21.953125, 22.15625]",4.1294625,32.2701,31.7275390625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040601,20220406,121000000000001694464087,12100000000000169446408722002163,22,50,1,74.8,30.1,1,3.79,90,35,90,23.703125,"[23.40625, 23.1875, 23.703125]",4.1294625,32.2701,41.7578125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040601,20220406,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,22.9,1,0.0,80,30,80,22.703125,"[22.546875, 22.703125]",4.1294625,32.2701,42.572265625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040601,20220406,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.2,26.8,1,3.34,70,30,70,23.0625,"[22.625, 22.5625, 21.75, 23.0625]",4.1294625,32.2701,41.47265625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040601,20220406,121000000000001694464086,12100000000000169446408622002126,22,50,1,64.5,30.4,1,4.81,80,30,80,23.15625,"[23.15625, 22.65625, 22.5625, 22.625]",4.1294625,32.2701,91.365234375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040601,20220406,121000000000001694464087,12100000000000169446408722002161,22,50,1,71.2,29.6,1,3.56,85,35,85,23.484375,[23.484375],4.1294625,32.2701,38.1494140625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040601,20220406,121000000000001694464086,12100000000000169446408622002130,22,50,1,57.6,29.7,1,4.49,70,30,70,24.125,"[23.59375, 23.15625, 24.125]",4.1294625,32.2701,21.521484375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040601,20220406,121000000000001694464087,12100000000000169446408722002151,22,50,1,81.2,29.8,1,4.85,90,35,90,23.703125,"[23.703125, 23.671875, 23.65625]",4.1294625,32.2701,43.529296875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040601,20220406,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.4,29.4,1,4.14,80,45,80,22.90625,"[22.90625, 22.234375, 22.796875]",4.1294625,32.2701,28.46875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040601,20220406,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.5,1,3.4,85,30,85,25.328125,"[24.53125, 24.671875, 24.671875, 25.328125]",4.1294625,32.2701,33.30078125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040601,20220406,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.8,1,3.11,85,30,85,24.765625,"[24.5, 24.484375, 24.765625, 24.65625]",4.1294625,32.2701,55.04736328125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040601,20220406,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.7,27.5,1,2.46,80,30,80,23.296875,"[22.984375, 23.296875, 23.125, 22.875]",4.1294625,32.2701,33.83154296875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040601,20220406,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.2,1,0.0,75,30,75,24.125,"[23.734375, 24.125]",4.1294625,32.2701,4.4801025390625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040601,20220406,121000000000001694464086,12100000000000169446408622002123,22,50,1,57.7,31.1,1,3.75,80,30,80,22.625,"[22.28125, 22.625]",4.1294625,32.2701,32.748046875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040601,20220406,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.3,1,5.26,90,35,90,23.84375,"[22.96875, 23.84375, 22.765625]",4.1294625,32.2701,37.298828125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040601,20220406,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.4,29.8,1,4.3,80,45,80,22.375,[22.375],4.1294625,32.2701,30.130859375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040601,20220406,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,4.14,80,30,80,22.53125,"[22.4375, 22.53125]",4.1294625,32.2701,18.859375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040601,20220406,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.8,1,5.1,85,35,85,22.4375,"[22.4375, 22.328125, 22.234375, 22.34375]",4.1294625,32.2701,67.982421875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040601,20220406,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.375,"[25.375, 24.9375]",4.1294625,32.2701,38.412109375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040601,20220406,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.6,1,3.65,85,30,85,24.578125,"[24.4375, 24.578125, 24.328125]",4.1294625,32.2701,0.639892578125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040601,20220406,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.6,1,4.24,85,30,85,25.125,"[25.125, 25.125]",4.1294625,32.2701,23.2001953125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040601,20220406,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.5,27.0,1,3.65,70,45,70,23.578125,"[23.578125, 23.453125, 22.359375, 22.765625]",4.1294625,32.2701,58.7412109375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040601,20220406,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.8,26.6,1,2.73,70,30,70,22.96875,"[22.875, 22.96875, 22.265625, 22.734375]",4.1294625,32.2701,26.628173828125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040601,20220406,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.5,29.7,1,3.98,80,45,80,24.125,[24.125],4.1294625,32.2701,35.1220703125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040601,20220406,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.5,29.4,1,3.5,90,35,90,23.15625,"[22.5625, 23.15625, 22.3125]",4.1294625,32.2701,24.509765625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040601,20220406,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,5.1,80,30,80,22.53125,"[22.53125, 21.484375]",4.1294625,32.2701,32.720703125,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040601,20220406,121000000000001694464087,12100000000000169446408722002149,22,50,1,81.2,29.9,1,3.52,90,35,90,23.09375,[23.09375],4.1294625,32.2701,39.689453125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040601,20220406,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.78,80,35,80,23.265625,"[22.375, 23.265625]",4.1294625,32.2701,43.98046875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040601,20220406,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.94,80,35,80,23.0,"[22.71875, 23.0]",4.1294625,32.2701,26.318359375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040602,20220406,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.5,28.4,1,3.98,90,35,90,23.03125,"[22.21875, 23.03125, 22.15625, 22.796875]",3.8154250000000003,31.9858,82.640625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040602,20220406,121000000000001694483868,12100000000000169448386822004024,23,50,1,36.5,25.9,1,1.34,80,30,80,24.625,"[23.984375, 24.125, 24.625, 24.484375]",3.8154250000000003,31.9858,18.4697265625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040602,20220406,121000000000001694464086,12100000000000169446408622002121,22,50,1,61.5,29.5,1,3.3,75,30,75,22.78125,"[22.59375, 22.65625, 22.78125, 22.421875]",3.8154250000000003,31.9858,61.7490234375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040602,20220406,121000000000001694464086,12100000000000169446408622002115,22,50,1,65.0,28.2,1,5.08,80,30,80,22.9375,"[22.453125, 22.9375]",3.8154250000000003,31.9858,44.2421875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040602,20220406,121000000000001694464087,12100000000000169446408722002159,22,50,1,73.4,28.1,1,3.88,80,35,80,23.9375,"[23.390625, 23.9375, 23.484375]",3.8154250000000003,31.9858,19.613037109375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040602,20220406,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.5,29.8,1,3.98,75,45,75,24.375,"[24.375, 24.34375, 23.578125]",3.8154250000000003,31.9858,26.509765625,9468.8,465.6,1.0491720175735046
