dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040607,20220406,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.0,27.3,1,3.98,80,30,80,23.125,"[23.125, 22.046875, 22.90625, 21.65625]",2.2452375,30.564300000000003,56.310546875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040607,20220406,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.2,26.5,1,1.44,80,30,80,24.828125,"[24.484375, 24.09375, 24.828125]",2.2452375,30.564300000000003,5.34033203125,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040607,20220406,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.7,29.1,1,3.81,70,45,70,24.359375,"[23.015625, 23.4375, 24.359375, 24.046875]",2.2452375,30.564300000000003,63.3232421875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040607,20220406,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.2,26.2,1,1.27,80,30,80,24.53125,"[24.234375, 24.109375, 24.5, 24.53125]",2.2452375,30.564300000000003,18.67919921875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040607,20220406,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,4.01,85,30,85,24.6875,"[24.359375, 24.296875, 24.578125, 24.6875]",2.2452375,30.564300000000003,58.3916015625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040607,20220406,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.9,29.5,1,4.46,80,45,80,23.046875,"[23.046875, 22.3125, 22.78125]",2.2452375,30.564300000000003,28.73046875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040607,20220406,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.1,1,4.3,85,30,85,25.703125,"[24.9375, 25.046875, 25.109375, 25.703125]",2.2452375,30.564300000000003,35.546875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040607,20220406,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.5,1,3.17,85,30,85,24.65625,[24.65625],2.2452375,30.564300000000003,13.800048828125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040607,20220406,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.5,27.4,1,2.46,80,30,80,23.1875,"[22.953125, 23.1875, 22.96875, 22.78125]",2.2452375,30.564300000000003,33.63037109375,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040607,20220406,121000000000001694464086,12100000000000169446408622002123,22,50,1,60.2,31.4,1,3.75,80,30,80,22.796875,"[22.6875, 22.796875]",2.2452375,30.564300000000003,33.4287109375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.8,29.2,1,3.98,80,45,80,24.546875,"[23.875, 24.0625, 24.546875, 23.765625]",1.9312,30.28,61.896484375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040608,20220406,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.1,1,0.0,75,30,75,24.09375,"[23.890625, 24.09375]",1.9312,30.28,4.449554443359375,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040608,20220406,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.7,1,3.2,80,30,80,23.625,"[22.1875, 23.484375, 23.625]",1.9312,30.28,40.01953125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040608,20220406,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.0,26.3,1,2.91,80,30,80,24.765625,"[24.453125, 24.515625, 24.765625, 24.75]",1.9312,30.28,18.810546875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040608,20220406,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.0,26.8,1,2.73,70,30,70,22.84375,"[22.734375, 22.84375, 22.0, 22.65625]",1.9312,30.28,26.669189453125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002121,22,50,1,57.0,29.1,1,3.3,75,30,75,22.296875,"[22.1875, 22.296875, 22.296875, 21.875]",1.9312,30.28,62.4169921875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002159,22,50,1,69.8,28.2,1,3.88,80,35,80,23.953125,"[23.3125, 23.953125, 23.453125]",1.9312,30.28,19.61328125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002171,22,50,1,72.1,28.1,1,3.91,80,35,80,23.234375,"[23.234375, 22.984375, 22.953125, 23.15625]",1.9312,30.28,6.560791015625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003978,23,50,1,47.7,26.2,1,1.89,80,30,80,24.09375,"[24.09375, 23.640625, 23.65625, 23.625]",1.9312,30.28,9.560546875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040608,20220406,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.2,27.0,1,3.98,80,30,80,23.125,"[23.125, 22.0625, 22.9375, 21.65625]",1.9312,30.28,57.369140625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.2,29.3,1,3.65,85,35,85,22.484375,"[21.6875, 22.0625, 22.484375]",1.9312,30.28,35.587890625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040608,20220406,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.2,27.4,1,2.46,80,30,80,23.078125,"[22.8125, 23.078125, 22.84375, 22.625]",1.9312,30.28,33.59033203125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,22.9,1,0.0,80,30,80,23.046875,"[23.046875, 22.65625]",1.9312,30.28,42.349609375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002115,22,50,1,60.0,26.9,1,5.08,80,30,80,22.984375,"[22.109375, 22.984375]",1.9312,30.28,43.6796875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040608,20220406,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.0,29.0,1,4.14,80,30,80,23.40625,"[22.953125, 23.40625]",1.9312,30.28,40.0986328125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002151,22,50,1,78.1,29.5,1,3.81,90,35,90,23.40625,"[23.40625, 23.3125, 23.390625]",1.9312,30.28,42.873046875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.4,1,4.01,85,30,85,24.734375,"[24.40625, 24.515625, 24.734375, 24.703125]",1.9312,30.28,61.47607421875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.78,80,35,80,22.921875,"[22.59375, 22.921875]",1.9312,30.28,26.279296875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.6,29.4,1,3.65,90,35,90,23.40625,[23.40625],1.9312,30.28,41.826171875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040608,20220406,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.5,30.2,1,4.3,80,30,80,23.203125,"[23.203125, 22.6875]",1.9312,30.28,40.423828125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040608,20220406,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.1,1,0.0,70,30,70,22.515625,"[22.453125, 22.515625]",1.9312,30.28,21.701171875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040608,20220406,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.90625,"[23.90625, 23.875]",1.9312,30.28,3.35009765625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002132,22,50,1,64.7,30.9,1,4.85,80,30,80,23.078125,[23.078125],1.9312,30.28,34.361328125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040608,20220406,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.63,75,30,75,22.328125,"[22.328125, 22.234375]",1.9312,30.28,30.701171875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.359375,"[25.359375, 24.96875]",1.9312,30.28,38.451171875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002161,22,50,1,76.2,29.9,1,4.71,85,35,85,23.59375,[23.59375],1.9312,30.28,37.6396484375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.2,29.9,1,4.14,75,45,75,24.421875,"[24.421875, 24.28125, 23.484375]",1.9312,30.28,19.2001953125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040608,20220406,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.2,25.9,1,2.79,75,30,75,24.546875,"[24.546875, 24.53125]",1.9312,30.28,10.860595703125,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.3,29.6,1,3.81,70,45,70,24.296875,"[22.90625, 23.40625, 24.296875, 24.0]",1.9312,30.28,64.001953125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.8,28.4,1,3.98,90,35,90,22.984375,"[22.125, 22.984375, 22.15625, 22.78125]",1.9312,30.28,81.7431640625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040608,20220406,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,2.89,70,30,70,22.40625,"[22.390625, 22.40625]",1.9312,30.28,13.779296875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040608,20220406,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.2,26.8,1,2.06,80,30,80,23.953125,"[23.953125, 23.734375]",1.9312,30.28,2.3995361328125,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.3,27.3,1,3.5,70,45,70,23.484375,"[23.484375, 23.328125, 22.234375, 22.625]",1.9312,30.28,62.4423828125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002155,22,50,1,77.9,29.6,1,3.88,90,35,90,23.15625,"[22.8125, 22.78125, 23.015625, 23.15625]",1.9312,30.28,63.5595703125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002128,22,50,1,64.7,31.4,1,4.69,80,30,80,22.375,[22.375],1.9312,30.28,36.392578125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040608,20220406,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,1.34,70,30,70,21.921875,"[21.875, 21.921875]",1.9312,30.28,21.810546875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.46,80,35,80,23.203125,"[22.296875, 23.203125]",1.9312,30.28,29.1826171875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.9,1,5.1,85,35,85,22.375,"[22.375, 22.3125, 22.15625, 22.328125]",1.9312,30.28,67.828125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040608,20220406,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,24.0,1,1.38,75,30,75,24.453125,"[24.453125, 24.234375]",1.9312,30.28,1.75,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.7,29.4,1,4.3,70,45,70,24.21875,"[23.78125, 23.984375, 24.21875, 23.5625]",1.9312,30.28,78.69921875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040608,20220406,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.28,1,0.0,80,30,80,24.5,[24.5],1.9312,30.28,1.070068359375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002191,22,50,1,89.7,29.1,1,5.42,90,35,90,22.6875,[22.6875],1.9312,30.28,43.63916015625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.0,1,4.3,85,30,85,25.8125,"[24.703125, 24.984375, 24.90625, 25.8125]",1.9312,30.28,34.2607421875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040608,20220406,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.98,80,30,80,22.453125,"[22.296875, 22.453125]",1.9312,30.28,18.818359375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.8,29.6,1,4.63,80,45,80,22.953125,"[22.90625, 22.390625, 22.953125]",1.9312,30.28,29.341796875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040608,20220406,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.234375,"[23.703125, 24.234375]",1.9312,30.28,3.1201171875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002167,22,50,1,76.2,28.7,1,3.05,85,35,85,23.875,"[23.875, 23.578125, 23.515625, 23.859375]",1.9312,30.28,60.220703125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.3,1,5.26,90,35,90,23.84375,"[22.984375, 23.84375, 22.734375]",1.9312,30.28,37.580078125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040608,20220406,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.2,26.6,1,2.98,80,30,80,24.703125,"[24.375, 24.4375, 24.703125]",1.9312,30.28,5.3603515625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002123,22,50,1,59.5,31.5,1,3.75,80,30,80,22.703125,"[22.65625, 22.703125]",1.9312,30.28,32.947265625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002149,22,50,1,77.9,29.6,1,4.55,90,35,90,22.796875,[22.796875],1.9312,30.28,39.44140625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002163,22,50,1,80.3,30.5,1,4.81,90,35,90,23.78125,"[23.25, 23.265625, 23.78125]",1.9312,30.28,41.58203125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002130,22,50,1,58.2,29.8,1,4.49,70,30,70,23.421875,"[23.078125, 22.6875, 23.421875]",1.9312,30.28,19.0400390625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.8125,"[24.59375, 24.8125, 24.40625]",1.9312,30.28,0.64990234375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.6,1,5.42,90,35,90,24.125,"[23.53125, 24.125, 24.0, 24.125]",1.9312,30.28,82.4921875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.78,1,0.0,80,30,80,24.109375,"[24.109375, 23.9375, 24.0625, 23.796875]",1.9312,30.28,6.0390625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002165,22,50,1,80.1,29.4,1,4.42,90,35,90,23.34375,"[23.265625, 22.8125, 23.34375, 23.1875]",1.9312,30.28,78.873046875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.3,29.8,1,3.81,80,45,80,24.046875,[24.046875],1.9312,30.28,39.1787109375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.8,1,4.24,85,30,85,25.140625,"[25.109375, 25.140625]",1.9312,30.28,23.3310546875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.5,1,3.17,85,30,85,24.703125,[24.703125],1.9312,30.28,13.53076171875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002153,22,50,1,74.2,28.9,1,3.63,85,35,85,23.546875,"[23.484375, 23.46875, 22.953125, 23.546875]",1.9312,30.28,73.6953125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.0,29.2,1,3.65,85,35,85,21.609375,[21.609375],1.9312,30.28,39.73828125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002134,22,50,1,65.0,31.5,1,4.3,80,30,80,22.875,"[22.71875, 22.875, 22.0]",1.9312,30.28,38.033203125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002126,22,50,1,65.0,30.4,1,5.08,80,30,80,22.875,"[22.875, 22.484375, 22.5, 22.34375]",1.9312,30.28,91.330078125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040608,20220406,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.2,27.0,1,3.5,70,30,70,23.015625,"[22.59375, 22.625, 21.90625, 23.015625]",1.9312,30.28,42.817138671875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.8,29.5,1,3.81,90,35,90,23.09375,"[22.5, 23.09375, 22.3125]",1.9312,30.28,24.810546875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040608,20220406,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.2,27.7,1,1.27,80,30,80,24.484375,"[24.484375, 24.21875, 24.484375, 23.984375]",1.9312,30.28,33.48834228515625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.2,28.7,1,3.65,85,35,85,22.796875,"[21.953125, 22.796875, 22.515625, 22.703125]",1.9312,30.28,81.69921875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002239,22,50,1,70.0,29.9,1,4.46,80,45,80,22.546875,[22.546875],1.9312,30.28,30.578125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002119,22,50,1,54.0,31.5,1,3.91,70,30,70,22.515625,"[22.28125, 22.515625]",1.9312,30.28,31.0888671875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040608,20220406,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.94,80,30,80,22.703125,"[22.703125, 21.453125]",1.9312,30.28,32.642578125,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.7,31.4,1,4.69,80,30,80,22.4375,[22.4375],2.086125,30.0452625,36.673828125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040609,20220406,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.5,27.4,1,2.46,80,30,80,23.109375,"[22.84375, 23.109375, 22.875, 22.703125]",2.086125,30.0452625,33.64013671875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.5,29.2,1,3.65,85,35,85,21.59375,[21.59375],2.086125,30.0452625,40.017578125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040609,20220406,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.7,27.1,1,3.98,80,30,80,23.078125,"[23.078125, 22.078125, 22.9375, 21.609375]",2.086125,30.0452625,58.69140625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040609,20220406,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,2.75,70,30,70,21.84375,"[21.84375, 21.75]",2.086125,30.0452625,21.96875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.3,29.4,1,3.65,90,35,90,23.484375,[23.484375],2.086125,30.0452625,41.2890625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002193,22,50,1,89.7,31.2,1,5.26,90,35,90,23.8125,"[22.9375, 23.8125, 22.734375]",2.086125,30.0452625,37.787109375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.0,29.4,1,3.65,90,35,90,23.1875,"[22.53125, 23.1875, 22.34375]",2.086125,30.0452625,24.80859375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.6,29.8,1,4.55,90,35,90,23.046875,[23.046875],2.086125,30.0452625,40.6171875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002115,22,50,1,58.2,26.7,1,3.91,80,30,80,22.4375,"[21.9375, 22.4375]",2.086125,30.0452625,44.212890625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002195,22,50,1,89.7,30.5,1,5.42,90,35,90,24.25,"[23.59375, 24.25, 24.078125, 24.203125]",2.086125,30.0452625,81.349609375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.7,31.5,1,4.3,80,30,80,22.890625,"[22.71875, 22.890625, 22.015625]",2.086125,30.0452625,38.90234375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040609,20220406,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.4,1,0.0,80,30,80,23.875,"[23.875, 23.859375]",2.086125,30.0452625,3.22998046875,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.5,28.6,1,3.5,85,35,85,22.828125,"[21.953125, 22.828125, 22.515625, 22.6875]",2.086125,30.0452625,80.984375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,22.8,1,0.0,80,30,80,22.5,"[22.3125, 22.5]",2.086125,30.0452625,42.599609375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002187,22,50,1,79.7,29.6,1,4.78,80,35,80,22.921875,"[22.59375, 22.921875]",2.086125,30.0452625,27.21875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002123,22,50,1,57.7,31.2,1,3.75,80,30,80,22.40625,"[22.34375, 22.40625]",2.086125,30.0452625,33.4580078125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040609,20220406,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.7,1,0.0,80,30,80,24.515625,"[24.484375, 24.015625, 24.515625, 23.8125]",2.086125,30.0452625,33.3489990234375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002189,22,50,1,84.0,29.8,1,5.1,85,35,85,22.34375,"[22.34375, 22.296875, 22.125, 22.296875]",2.086125,30.0452625,69.47265625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040609,20220406,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,2.24,70,30,70,22.40625,"[22.40625, 22.40625]",2.086125,30.0452625,13.880859375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040609,20220406,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.234375,"[23.71875, 24.234375]",2.086125,30.0452625,3.25,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.3,29.8,1,3.88,90,35,90,23.390625,"[23.109375, 23.0, 23.265625, 23.390625]",2.086125,30.0452625,84.0,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040609,20220406,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,20.6,1,0.0,80,30,80,23.890625,[23.890625],2.086125,30.0452625,1.08984375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040609,20220406,121000000000001694483868,12100000000000169448386822004018,23,50,1,36.2,26.7,1,1.86,80,30,80,23.90625,"[23.90625, 23.640625]",2.086125,30.0452625,2.4398193359375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.6,1,3.17,85,30,85,24.671875,[24.671875],2.086125,30.0452625,13.747802734375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.3,29.8,1,3.81,75,45,75,24.34375,"[24.34375, 24.328125, 23.46875]",2.086125,30.0452625,27.90234375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040609,20220406,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.2,26.8,1,3.34,70,30,70,23.03125,"[22.65625, 22.5625, 21.84375, 23.03125]",2.086125,30.0452625,44.282958984375,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040609,20220406,121000000000001694483868,12100000000000169448386822004024,23,50,1,36.5,26.1,1,3.14,80,30,80,24.65625,"[24.203125, 24.3125, 24.65625, 24.5]",2.086125,30.0452625,18.5390625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.95,1,0.0,80,30,80,24.0625,"[24.015625, 23.671875, 24.0625, 23.578125]",2.086125,30.0452625,5.9892578125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.2,29.3,1,3.98,70,45,70,24.125,"[23.765625, 23.921875, 24.125, 23.515625]",2.086125,30.0452625,80.568359375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040609,20220406,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.98,80,30,80,22.4375,"[22.34375, 22.4375]",2.086125,30.0452625,19.02734375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040609,20220406,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.7,1,0.0,70,30,70,22.5625,"[22.53125, 22.5625]",2.086125,30.0452625,21.650390625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040609,20220406,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.375,"[22.375, 22.234375]",2.086125,30.0452625,30.759765625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.8,29.6,1,4.46,80,45,80,22.9375,"[22.9375, 22.328125, 22.84375]",2.086125,30.0452625,30.1328125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.703125,"[24.5625, 24.703125, 24.203125]",2.086125,30.0452625,0.639892578125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003978,23,50,1,51.2,26.0,1,1.25,80,30,80,24.265625,"[24.265625, 23.734375, 24.09375, 23.8125]",2.086125,30.0452625,9.490234375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040609,20220406,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.5,30.2,1,4.3,80,30,80,23.125,"[23.125, 22.65625]",2.086125,30.0452625,40.470703125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002165,22,50,1,77.0,29.2,1,4.42,90,35,90,23.453125,"[23.0, 22.5625, 23.453125, 23.09375]",2.086125,30.0452625,79.189453125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.6,27.1,1,3.5,70,45,70,23.390625,"[23.328125, 23.390625, 22.203125, 22.703125]",2.086125,30.0452625,64.5009765625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002167,22,50,1,73.5,28.6,1,3.05,85,35,85,23.640625,"[23.390625, 23.34375, 23.09375, 23.640625]",2.086125,30.0452625,82.150390625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.7,29.5,1,3.65,70,45,70,24.265625,"[22.859375, 23.578125, 24.265625, 23.890625]",2.086125,30.0452625,65.66796875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.1,29.9,1,4.3,80,45,80,22.484375,[22.484375],2.086125,30.0452625,31.724609375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040609,20220406,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.0,29.0,1,3.98,80,30,80,23.4375,"[22.90625, 23.4375]",2.086125,30.0452625,41.1806640625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002130,22,50,1,57.2,29.6,1,4.49,70,30,70,23.625,"[23.15625, 22.75, 23.625]",2.086125,30.0452625,22.255859375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.3,29.8,1,3.81,90,35,90,23.71875,"[23.71875, 23.65625, 23.65625]",2.086125,30.0452625,43.640625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040609,20220406,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.7,28.5,1,3.2,80,30,80,23.59375,"[22.203125, 23.46875, 23.59375]",2.086125,30.0452625,40.150390625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.1,28.1,1,3.88,80,35,80,23.796875,"[23.265625, 23.796875, 23.265625]",2.086125,30.0452625,19.583740234375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,25.078125,"[25.078125, 24.3125]",2.086125,30.0452625,38.568359375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040609,20220406,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,24.078125,"[24.078125, 23.8125]",2.086125,30.0452625,1.6900634765625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002119,22,50,1,52.4,31.3,1,3.79,70,30,70,22.0625,"[21.90625, 22.0625]",2.086125,30.0452625,31.6591796875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040609,20220406,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.0,26.8,1,2.73,70,30,70,22.875,"[22.765625, 22.875, 22.140625, 22.6875]",2.086125,30.0452625,26.681884765625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.2,29.1,1,4.65,85,35,85,23.796875,"[23.703125, 23.765625, 23.15625, 23.796875]",2.086125,30.0452625,74.470703125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002171,22,50,1,69.6,27.9,1,3.91,80,35,80,23.0625,"[23.0625, 22.765625, 22.6875, 22.953125]",2.086125,30.0452625,6.570556640625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002132,22,50,1,64.7,31.0,1,4.85,80,30,80,23.125,[23.125],2.086125,30.0452625,34.662109375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002185,22,50,1,79.3,29.6,1,4.46,80,35,80,23.15625,"[22.25, 23.15625]",2.086125,30.0452625,43.814453125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040609,20220406,121000000000001694483868,12100000000000169448386822004028,23,50,1,36.5,26.6,1,1.31,80,30,80,24.390625,"[23.875, 23.984375, 24.390625]",2.086125,30.0452625,5.39013671875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040609,20220406,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.2,1,0.0,75,30,75,24.125,"[24.125, 24.125]",2.086125,30.0452625,4.469329833984375,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040609,20220406,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,24.15625,"[23.84375, 24.15625]",2.086125,30.0452625,10.711181640625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002191,22,50,1,89.1,29.1,1,5.42,90,35,90,22.6875,[22.6875],2.086125,30.0452625,44.52197265625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.2,1,4.3,85,30,85,25.828125,"[24.984375, 25.125, 25.234375, 25.828125]",2.086125,30.0452625,36.2451171875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002126,22,50,1,64.7,30.2,1,5.08,80,30,80,22.90625,"[22.90625, 22.546875, 22.765625, 22.3125]",2.086125,30.0452625,92.83203125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002121,22,50,1,54.9,29.0,1,3.3,75,30,75,22.25,"[22.125, 22.125, 22.25, 21.796875]",2.086125,30.0452625,62.83984375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.2,29.2,1,3.65,85,35,85,22.484375,"[21.71875, 22.046875, 22.484375]",2.086125,30.0452625,34.830078125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002163,22,50,1,77.0,30.1,1,4.81,90,35,90,23.59375,"[23.046875, 23.0625, 23.59375]",2.086125,30.0452625,41.322265625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.7,28.3,1,4.14,90,35,90,23.0,"[22.21875, 23.0, 22.234375, 22.84375]",2.086125,30.0452625,81.41015625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040609,20220406,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,5.1,80,30,80,21.984375,"[21.984375, 21.390625]",2.086125,30.0452625,32.78125,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.2,1,4.01,85,30,85,24.78125,"[24.4375, 24.40625, 24.640625, 24.78125]",2.086125,30.0452625,64.68701171875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002161,22,50,1,73.2,29.6,1,4.71,85,35,85,23.40625,[23.40625],2.086125,30.0452625,37.7509765625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.8,1,4.24,85,30,85,24.640625,"[24.640625, 24.4375]",2.086125,30.0452625,23.23046875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.2,29.6,1,3.65,80,45,80,24.015625,[24.015625],2.086125,30.0452625,39.9306640625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.1,29.1,1,3.81,80,45,80,24.515625,"[23.859375, 24.015625, 24.515625, 23.625]",2.086125,30.0452625,63.62890625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040610,20220406,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.9,1,4.24,85,30,85,25.15625,"[25.15625, 25.0625]",2.24105,29.810525000000002,23.3212890625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040610,20220406,121000000000001694483868,12100000000000169448386822004028,23,50,1,40.7,26.7,1,1.56,80,30,80,24.796875,"[24.484375, 24.265625, 24.796875]",2.24105,29.810525000000002,5.41015625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040610,20220406,121000000000001694483868,12100000000000169448386822004022,23,50,1,41.0,27.7,1,1.27,80,30,80,24.65625,"[24.59375, 24.5, 24.65625, 24.234375]",2.24105,29.810525000000002,33.2685546875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040610,20220406,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.8,1,1.25,70,30,70,22.375,"[22.375, 22.375]",2.24105,29.810525000000002,13.9609375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040610,20220406,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.0,30.3,1,4.3,80,30,80,23.1875,"[23.1875, 22.6875]",2.24105,29.810525000000002,40.818359375,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040610,20220406,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,1.95,70,30,70,21.8125,"[21.8125, 21.59375]",2.24105,29.810525000000002,21.9921875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040610,20220406,121000000000001694464087,12100000000000169446408722002159,22,50,1,73.9,28.2,1,3.88,80,35,80,23.75,"[23.328125, 23.75, 23.203125]",2.24105,29.810525000000002,19.6328125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040610,20220406,121000000000001694464088,12100000000000169446408822002191,22,50,1,89.7,29.1,1,5.26,90,35,90,22.734375,[22.734375],2.24105,29.810525000000002,44.93408203125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040610,20220406,121000000000001694464088,12100000000000169446408822002193,22,50,1,89.7,31.3,1,5.1,90,35,90,23.84375,"[22.921875, 23.84375, 22.703125]",2.24105,29.810525000000002,38.080078125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040610,20220406,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.2,1,4.3,85,30,85,25.8125,"[24.859375, 25.0625, 25.0625, 25.8125]",2.24105,29.810525000000002,36.7900390625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040610,20220406,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.796875,"[24.609375, 24.796875, 24.40625]",2.24105,29.810525000000002,0.64990234375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040610,20220406,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.3,1,0.0,80,30,80,23.296875,"[23.296875, 23.015625]",2.24105,29.810525000000002,42.771484375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040610,20220406,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.5,1,3.17,85,30,85,24.71875,[24.71875],2.24105,29.810525000000002,14.14794921875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040610,20220406,121000000000001694483868,12100000000000169448386822004024,23,50,1,40.2,26.3,1,3.14,80,30,80,24.796875,"[24.671875, 24.703125, 24.796875, 24.765625]",2.24105,29.810525000000002,19.06884765625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040610,20220406,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.421875,"[25.421875, 25.0]",2.24105,29.810525000000002,38.580078125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040610,20220406,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.2,31.2,1,4.3,80,30,80,22.953125,"[22.953125, 22.796875, 21.90625]",2.24105,29.810525000000002,38.498046875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040610,20220406,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,5.1,80,30,80,21.59375,"[21.59375, 21.3125]",2.24105,29.810525000000002,32.939453125,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040610,20220406,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.0,27.4,1,2.46,80,30,80,23.1875,"[22.921875, 23.1875, 22.984375, 22.765625]",2.24105,29.810525000000002,33.83740234375,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040610,20220406,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.7,29.6,1,3.65,70,45,70,24.359375,"[22.953125, 23.671875, 24.359375, 23.84375]",2.24105,29.810525000000002,65.59765625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040610,20220406,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.5,29.4,1,3.81,90,35,90,23.34375,[23.34375],2.24105,29.810525000000002,41.94921875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040610,20220406,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,22.7,1,1.38,75,30,75,24.34375,"[24.34375, 24.21875]",2.24105,29.810525000000002,1.7203369140625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040610,20220406,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.8,26.0,1,2.63,75,30,75,24.765625,"[24.765625, 24.5625]",2.24105,29.810525000000002,10.8681640625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040610,20220406,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.5,1,5.26,90,35,90,24.171875,"[23.484375, 24.171875, 24.03125, 24.140625]",2.24105,29.810525000000002,82.1328125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040610,20220406,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.2,29.9,1,3.65,80,45,80,23.859375,[23.859375],2.24105,29.810525000000002,37.4814453125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040610,20220406,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.6,1,0.0,80,30,80,23.84375,"[23.84375, 23.84375]",2.24105,29.810525000000002,2.3597412109375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040610,20220406,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.5,30.0,1,4.63,80,45,80,22.546875,[22.546875],2.24105,29.810525000000002,31.404296875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040610,20220406,121000000000001694464087,12100000000000169446408722002155,22,50,1,82.5,30.1,1,4.65,90,35,90,23.5,"[23.3125, 23.234375, 23.484375, 23.5]",2.24105,29.810525000000002,84.33203125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040610,20220406,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.5,29.7,1,4.63,80,45,80,22.953125,"[22.953125, 22.453125, 22.9375]",2.24105,29.810525000000002,30.1875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040610,20220406,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.7,28.5,1,3.98,90,35,90,23.0,"[22.1875, 23.0, 22.171875, 22.78125]",2.24105,29.810525000000002,82.34765625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040610,20220406,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.2,29.2,1,3.65,85,35,85,22.40625,"[21.734375, 22.046875, 22.40625]",2.24105,29.810525000000002,35.419921875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040610,20220406,121000000000001694464087,12100000000000169446408722002161,22,50,1,71.0,29.4,1,4.71,85,35,85,23.0,[23.0],2.24105,29.810525000000002,37.6064453125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040610,20220406,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.4,1,4.01,85,30,85,24.84375,"[24.53125, 24.578125, 24.828125, 24.84375]",2.24105,29.810525000000002,65.09033203125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040610,20220406,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.46,80,35,80,23.203125,"[22.25, 23.203125]",2.24105,29.810525000000002,43.822265625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040610,20220406,121000000000001694464087,12100000000000169446408722002149,22,50,1,82.5,30.0,1,4.69,90,35,90,23.171875,[23.171875],2.24105,29.810525000000002,40.84375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040610,20220406,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.4,26.8,1,2.73,70,30,70,22.84375,"[22.703125, 22.84375, 22.09375, 22.640625]",2.24105,29.810525000000002,26.677001953125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040610,20220406,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.7,29.4,1,3.65,90,35,90,23.109375,"[22.515625, 23.109375, 22.25]",2.24105,29.810525000000002,25.2109375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040610,20220406,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.0,28.5,1,3.65,85,35,85,22.828125,"[21.96875, 22.828125, 22.546875, 22.703125]",2.24105,29.810525000000002,81.68359375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040610,20220406,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.2,29.2,1,3.98,80,45,80,24.640625,"[23.875, 24.078125, 24.640625, 23.703125]",2.24105,29.810525000000002,63.458984375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040610,20220406,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,23.7,1,0.0,80,30,80,24.59375,[24.59375],2.24105,29.810525000000002,1.110107421875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040610,20220406,121000000000001694468667,12100000000000169446866722003978,23,50,1,43.7,26.2,1,1.25,80,30,80,24.015625,"[24.015625, 23.546875, 23.71875, 23.28125]",2.24105,29.810525000000002,9.37890625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040610,20220406,121000000000001694464086,12100000000000169446408622002121,22,50,1,61.0,29.6,1,4.33,75,30,75,22.765625,"[22.5625, 22.65625, 22.765625, 22.390625]",2.24105,29.810525000000002,63.5791015625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040610,20220406,121000000000001694464086,12100000000000169446408622002123,22,50,1,64.5,31.7,1,4.78,80,30,80,23.046875,"[23.046875, 22.734375]",2.24105,29.810525000000002,33.75,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040610,20220406,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.2,29.2,1,3.81,85,35,85,21.59375,[21.59375],2.24105,29.810525000000002,40.7109375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040610,20220406,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.2,27.2,1,4.14,80,30,80,23.09375,"[23.09375, 22.046875, 22.9375, 21.625]",2.24105,29.810525000000002,58.0546875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040610,20220406,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.63,75,30,75,22.296875,"[22.296875, 22.265625]",2.24105,29.810525000000002,30.7890625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040610,20220406,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.5,29.0,1,4.14,80,30,80,23.421875,"[22.953125, 23.421875]",2.24105,29.810525000000002,41.1044921875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040610,20220406,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.2,26.8,1,3.34,70,30,70,23.015625,"[22.609375, 22.5625, 21.859375, 23.015625]",2.24105,29.810525000000002,42.82080078125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040610,20220406,121000000000001694464087,12100000000000169446408722002153,22,50,1,78.2,29.4,1,4.78,85,35,85,23.703125,"[23.625, 23.703125, 23.1875, 23.625]",2.24105,29.810525000000002,76.400390625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040610,20220406,121000000000001694464087,12100000000000169446408722002167,22,50,1,70.7,28.4,1,3.05,85,35,85,23.53125,"[23.53125, 23.09375, 22.8125, 23.375]",2.24105,29.810525000000002,82.849609375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040610,20220406,121000000000001694464087,12100000000000169446408722002163,22,50,1,74.6,29.8,1,4.04,90,35,90,23.296875,"[22.90625, 22.796875, 23.296875]",2.24105,29.810525000000002,41.779296875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040610,20220406,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.8,29.7,1,3.98,75,45,75,24.40625,"[24.40625, 24.296875, 23.484375]",2.24105,29.810525000000002,26.546875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040610,20220406,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.234375,"[23.734375, 24.234375]",2.24105,29.810525000000002,3.2197265625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040610,20220406,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.6,1,0.0,70,30,70,22.4375,"[22.4375, 22.4375]",2.24105,29.810525000000002,21.701171875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040610,20220406,121000000000001694464086,12100000000000169446408622002126,22,50,1,63.2,29.8,1,5.08,80,30,80,22.84375,"[22.84375, 22.125, 22.5, 22.234375]",2.24105,29.810525000000002,93.16796875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040610,20220406,121000000000001694464086,12100000000000169446408622002130,22,50,1,56.4,30.1,1,4.49,70,30,70,23.75,"[23.140625, 22.71875, 23.75]",2.24105,29.810525000000002,22.607421875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040610,20220406,121000000000001694464087,12100000000000169446408722002171,22,50,1,67.6,27.7,1,3.91,80,35,80,22.96875,"[22.96875, 22.765625, 22.734375, 22.875]",2.24105,29.810525000000002,6.551025390625,12884.8,1046.7,1.0812352539426302
