dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040613,20220406,121000000000001694464087,12100000000000169446408722002161,22,50,1,76.7,29.9,1,4.71,85,35,85,23.640625,[23.640625],2.705825,29.1063125,39.2216796875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040613,20220406,121000000000001694464086,12100000000000169446408622002121,22,50,1,61.5,29.3,1,4.33,75,30,75,22.625,"[22.375, 22.453125, 22.625, 22.21875]",2.705825,29.1063125,64.513671875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040613,20220406,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.1,1,0.0,75,30,75,24.265625,"[24.21875, 24.265625]",2.705825,29.1063125,4.5799560546875,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040613,20220406,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,0.0,70,30,70,22.328125,"[22.3125, 22.328125]",2.705825,29.1063125,14.1484375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040613,20220406,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.9375,"[23.9375, 23.84375]",2.705825,29.1063125,3.30029296875,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040613,20220406,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.8,26.8,1,2.73,70,30,70,22.90625,"[22.734375, 22.90625, 22.0625, 22.640625]",2.705825,29.1063125,26.668701171875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040613,20220406,121000000000001694464087,12100000000000169446408722002163,22,50,1,80.3,30.4,1,4.04,90,35,90,23.796875,"[23.296875, 23.34375, 23.796875]",2.705825,29.1063125,42.859375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040613,20220406,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.1,1,5.1,85,35,85,22.390625,"[22.390625, 22.296875, 22.125, 22.28125]",2.705825,29.1063125,68.5390625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040613,20220406,121000000000001694464087,12100000000000169446408722002167,22,50,1,76.5,28.8,1,3.05,85,35,85,23.8125,"[23.8125, 23.4375, 23.625, 23.8125]",2.705825,29.1063125,84.84765625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040613,20220406,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.1,1,5.42,90,35,90,22.75,[22.75],2.705825,29.1063125,46.32275390625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040613,20220406,121000000000001694464086,12100000000000169446408622002115,22,50,1,64.5,28.0,1,5.2,80,30,80,22.734375,"[22.34375, 22.734375]",2.705825,29.1063125,44.66015625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040613,20220406,121000000000001694464087,12100000000000169446408722002155,22,50,1,76.5,29.6,1,4.01,90,35,90,22.921875,"[22.453125, 22.375, 22.703125, 22.921875]",2.705825,29.1063125,88.365234375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040613,20220406,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.5,27.0,1,3.65,70,45,70,23.5625,"[23.5625, 23.375, 22.296875, 22.453125]",2.705825,29.1063125,63.580078125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040613,20220406,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.2,29.2,1,4.3,80,30,80,23.59375,"[23.0625, 23.59375]",2.705825,29.1063125,40.8388671875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040613,20220406,121000000000001694464087,12100000000000169446408722002171,22,50,1,72.1,28.1,1,3.91,80,35,80,23.234375,"[23.234375, 22.9375, 22.90625, 23.15625]",2.705825,29.1063125,6.560791015625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040613,20220406,121000000000001694464086,12100000000000169446408622002134,22,50,1,62.5,31.3,1,4.3,80,30,80,22.6875,"[22.6875, 22.546875, 21.609375]",2.705825,29.1063125,39.291015625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040613,20220406,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.5,29.4,1,3.65,70,45,70,24.1875,"[23.8125, 24.046875, 24.1875, 23.5625]",2.705825,29.1063125,79.912109375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040613,20220406,121000000000001694464087,12100000000000169446408722002149,22,50,1,76.5,29.5,1,4.69,90,35,90,22.5625,[22.5625],2.705825,29.1063125,41.66796875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040613,20220406,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.8,29.7,1,4.63,80,45,80,23.0625,"[23.0625, 22.484375, 23.015625]",2.705825,29.1063125,29.650390625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040613,20220406,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.0,31.2,1,4.69,80,30,80,22.203125,[22.203125],2.705825,29.1063125,36.98828125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040613,20220406,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.2,28.8,1,3.81,85,35,85,22.84375,"[22.078125, 22.84375, 22.625, 22.765625]",2.705825,29.1063125,81.990234375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040614,20220406,121000000000001694464088,12100000000000169446408822002189,22,50,1,84.2,29.7,1,4.78,85,35,85,22.21875,"[22.21875, 22.1875, 21.984375, 22.15625]",2.86075,28.871575,68.47265625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040614,20220406,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.8,1,0.0,70,30,70,22.640625,"[22.53125, 22.640625]",2.86075,28.871575,21.61328125,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040614,20220406,121000000000001694464086,12100000000000169446408622002119,22,50,1,56.6,31.4,1,4.81,70,30,70,23.015625,"[22.90625, 23.015625]",2.86075,28.871575,31.572265625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040614,20220406,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.6,29.6,1,4.3,80,35,80,23.1875,"[22.171875, 23.1875]",2.86075,28.871575,44.048828125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040614,20220406,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.5,31.2,1,4.55,80,30,80,22.046875,[22.046875],2.86075,28.871575,36.58984375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040614,20220406,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.4,1,4.24,85,30,85,24.46875,"[24.46875, 24.34375]",2.86075,28.871575,23.26171875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040614,20220406,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.3,1,0.0,80,30,80,23.09375,"[23.09375, 22.84375]",2.86075,28.871575,42.4453125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040614,20220406,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.3,1,3.17,85,30,85,24.671875,[24.671875],2.86075,28.871575,13.698974609375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040614,20220406,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.1,29.6,1,4.46,80,45,80,22.96875,"[22.953125, 22.40625, 22.96875]",2.86075,28.871575,29.98046875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040614,20220406,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.0,27.2,1,2.46,80,30,80,22.9375,"[22.796875, 22.9375, 22.703125, 22.5]",2.86075,28.871575,28.85791015625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040614,20220406,121000000000001694464087,12100000000000169446408722002163,22,50,1,76.8,30.1,1,4.81,90,35,90,23.546875,"[23.0, 23.0, 23.546875]",2.86075,28.871575,41.978515625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040614,20220406,121000000000001694464087,12100000000000169446408722002159,22,50,1,68.3,28.2,1,3.88,80,35,80,23.84375,"[23.203125, 23.84375, 23.3125]",2.86075,28.871575,19.4990234375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040614,20220406,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.625,"[24.546875, 24.625, 24.1875]",2.86075,28.871575,0.639892578125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040614,20220406,121000000000001694464087,12100000000000169446408722002165,22,50,1,76.8,29.2,1,4.42,90,35,90,22.90625,"[22.875, 22.5, 22.90625, 22.796875]",2.86075,28.871575,79.099609375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040614,20220406,121000000000001694464087,12100000000000169446408722002171,22,50,1,69.2,27.9,1,3.91,80,35,80,23.09375,"[23.09375, 22.703125, 22.671875, 22.9375]",2.86075,28.871575,6.560791015625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040614,20220406,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.3,29.3,1,3.5,70,45,70,24.296875,"[22.921875, 23.984375, 24.296875, 23.953125]",2.86075,28.871575,65.0390625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040614,20220406,121000000000001694464086,12100000000000169446408622002123,22,50,1,63.5,31.5,1,4.78,80,30,80,22.90625,"[22.90625, 22.53125]",2.86075,28.871575,33.98046875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040614,20220406,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.9,30.0,1,4.3,80,45,80,22.5625,[22.5625],2.86075,28.871575,30.98046875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040614,20220406,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.8,1,2.85,70,30,70,22.28125,"[22.234375, 22.28125]",2.86075,28.871575,13.83984375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040614,20220406,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.2,29.2,1,3.65,85,35,85,22.484375,"[21.65625, 21.984375, 22.484375]",2.86075,28.871575,34.73046875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040614,20220406,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.6,29.4,1,3.65,90,35,90,23.40625,[23.40625],2.86075,28.871575,41.681640625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040614,20220406,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.9,1,0.0,80,30,80,24.046875,"[24.046875, 23.640625]",2.86075,28.871575,2.5001220703125,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040614,20220406,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.1,29.1,1,3.98,80,45,80,24.640625,"[23.84375, 24.0625, 24.640625, 23.65625]",2.86075,28.871575,57.240234375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040614,20220406,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.94,80,30,80,22.53125,"[22.53125, 21.4375]",2.86075,28.871575,32.873046875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040614,20220406,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.375,"[23.734375, 24.375]",2.86075,28.871575,3.30078125,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040614,20220406,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.2,1,1.38,75,30,75,24.265625,"[24.265625, 24.046875]",2.86075,28.871575,1.7501220703125,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040614,20220406,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.0,29.9,1,3.73,70,30,70,23.265625,"[22.90625, 22.4375, 23.265625]",2.86075,28.871575,22.162109375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040614,20220406,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,2.69,70,30,70,21.875,"[21.8125, 21.875]",2.86075,28.871575,21.908203125,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040614,20220406,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.0,28.5,1,3.98,90,35,90,22.984375,"[22.1875, 22.984375, 22.203125, 22.75]",2.86075,28.871575,81.439453125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040614,20220406,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.9,29.7,1,3.98,80,45,80,23.875,[23.875],2.86075,28.871575,36.5302734375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040614,20220406,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.0,29.1,1,3.65,85,35,85,21.546875,[21.546875],2.86075,28.871575,39.939453125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040614,20220406,121000000000001694483868,12100000000000169448386822004024,23,50,1,36.2,25.8,1,1.31,80,30,80,24.65625,"[24.265625, 24.09375, 24.65625, 24.5625]",2.86075,28.871575,18.81005859375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040614,20220406,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.0,1,4.14,85,30,85,24.453125,"[24.015625, 24.03125, 24.296875, 24.453125]",2.86075,28.871575,61.09326171875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040614,20220406,121000000000001694464087,12100000000000169446408722002167,22,50,1,73.2,28.5,1,3.3,85,35,85,23.65625,"[23.65625, 23.3125, 23.25, 23.65625]",2.86075,28.871575,79.853515625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040614,20220406,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.0,29.0,1,5.1,90,35,90,22.625,[22.625],2.86075,28.871575,44.71142578125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040614,20220406,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.5,29.1,1,4.3,80,30,80,23.53125,"[23.078125, 23.53125]",2.86075,28.871575,40.6650390625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040614,20220406,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.6,29.7,1,4.63,80,35,80,22.8125,"[22.53125, 22.8125]",2.86075,28.871575,23.58984375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040614,20220406,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.7,29.4,1,3.65,90,35,90,23.15625,"[22.53125, 23.15625, 22.15625]",2.86075,28.871575,24.880859375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040614,20220406,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.0,29.5,1,3.81,75,45,75,24.296875,"[24.296875, 24.203125, 23.453125]",2.86075,28.871575,26.1484375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040614,20220406,121000000000001694464087,12100000000000169446408722002161,22,50,1,73.2,29.6,1,4.71,85,35,85,23.34375,[23.34375],2.86075,28.871575,24.7200927734375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040614,20220406,121000000000001694483868,12100000000000169448386822004022,23,50,1,36.7,27.6,1,1.93,80,30,80,24.59375,"[24.4375, 23.875, 24.59375, 23.453125]",2.86075,28.871575,33.60003662109375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040614,20220406,121000000000001694464086,12100000000000169446408622002115,22,50,1,63.0,27.7,1,5.2,80,30,80,22.5625,"[22.328125, 22.5625]",2.86075,28.871575,43.45703125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040614,20220406,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.0,28.7,1,3.65,85,35,85,22.6875,"[21.921875, 22.6875, 22.484375, 22.40625]",2.86075,28.871575,81.880859375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040614,20220406,121000000000001694468667,12100000000000169446866722003978,23,50,1,46.2,25.8,1,1.25,80,30,80,23.9375,"[23.9375, 23.3125, 23.796875, 23.515625]",2.86075,28.871575,9.390625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040614,20220406,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.65,80,30,80,22.3125,"[22.203125, 22.3125]",2.86075,28.871575,19.060546875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040614,20220406,121000000000001694464088,12100000000000169446408822002193,22,50,1,89.1,31.2,1,4.78,90,35,90,23.75,"[22.859375, 23.75, 22.53125]",2.86075,28.871575,37.439453125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040614,20220406,121000000000001694464087,12100000000000169446408722002153,22,50,1,72.0,28.7,1,3.75,85,35,85,22.90625,"[22.90625, 22.90625, 22.390625, 22.828125]",2.86075,28.871575,74.53125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040614,20220406,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.2,30.3,1,4.46,80,30,80,23.296875,"[23.296875, 22.71875]",2.86075,28.871575,40.65234375,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040614,20220406,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.5,30.5,1,4.85,80,30,80,22.578125,[22.578125],2.86075,28.871575,19.7998046875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040614,20220406,121000000000001694464087,12100000000000169446408722002151,22,50,1,75.7,29.1,1,3.81,90,35,90,22.953125,"[22.9375, 22.953125, 22.9375]",2.86075,28.871575,42.78125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040614,20220406,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.515625,"[22.390625, 22.515625]",2.86075,28.871575,30.73046875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040614,20220406,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.97,1,0.0,80,30,80,24.4375,[24.4375],2.86075,28.871575,1.080078125,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040614,20220406,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,28.9,1,4.2,85,30,85,24.84375,"[24.84375, 24.1875]",2.86075,28.871575,38.541015625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040614,20220406,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.2,30.9,1,4.3,80,30,80,22.484375,"[22.484375, 22.40625, 21.453125]",2.86075,28.871575,37.697265625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040614,20220406,121000000000001694483868,12100000000000169448386822004028,23,50,1,36.7,26.6,1,1.31,80,30,80,24.796875,"[24.453125, 24.125, 24.796875]",2.86075,28.871575,5.470703125,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040614,20220406,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.2,27.2,1,3.5,70,45,70,23.484375,"[23.484375, 23.390625, 22.203125, 22.53125]",2.86075,28.871575,44.21240234375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040614,20220406,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.2,26.8,1,2.73,70,30,70,22.765625,"[22.625, 22.765625, 21.875, 22.515625]",2.86075,28.871575,26.639892578125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040614,20220406,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.0,29.7,1,4.55,80,30,80,22.5625,"[22.5625, 21.796875, 22.34375, 21.9375]",2.86075,28.871575,91.919921875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040614,20220406,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.4,26.8,1,3.5,70,30,70,22.9375,"[22.5625, 22.59375, 21.875, 22.9375]",2.86075,28.871575,42.078125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040614,20220406,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.7,27.1,1,4.14,80,30,80,23.1875,"[23.1875, 22.125, 22.984375, 21.6875]",2.86075,28.871575,58.099609375,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040614,20220406,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.8,1,4.3,85,30,85,25.59375,"[24.75, 24.875, 24.96875, 25.59375]",2.86075,28.871575,34.8466796875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040614,20220406,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.9,1,0.0,75,30,75,24.46875,"[24.46875, 24.359375]",2.86075,28.871575,10.72998046875,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040614,20220406,121000000000001694464087,12100000000000169446408722002149,22,50,1,75.7,29.3,1,3.52,90,35,90,22.34375,[22.34375],2.86075,28.871575,40.109375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040614,20220406,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.2,29.1,1,4.14,70,45,70,24.234375,"[23.71875, 24.015625, 24.234375, 23.515625]",2.86075,28.871575,79.71875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040614,20220406,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.2,28.5,1,2.44,80,30,80,23.4375,"[22.140625, 23.34375, 23.4375]",2.86075,28.871575,37.560546875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040614,20220406,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.6,25.2,1,2.52,75,30,75,24.40625,"[24.40625, 24.28125]",2.86075,28.871575,4.5599365234375,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040614,20220406,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.3,30.0,1,5.1,90,35,90,23.34375,"[23.046875, 23.234375, 23.34375, 23.125]",2.86075,28.871575,82.119140625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040614,20220406,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.08,1,0.0,80,30,80,23.875,"[23.875, 23.5, 23.875, 23.375]",2.86075,28.871575,6.068359375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040614,20220406,121000000000001694464087,12100000000000169446408722002155,22,50,1,75.4,29.5,1,4.01,90,35,90,23.0,"[22.59375, 22.53125, 22.828125, 23.0]",2.86075,28.871575,82.748046875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040614,20220406,121000000000001694464086,12100000000000169446408622002121,22,50,1,60.1,29.4,1,4.33,75,30,75,22.65625,"[22.421875, 22.4375, 22.65625, 22.234375]",2.86075,28.871575,63.4296875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040614,20220406,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.4,1,0.0,80,30,80,24.203125,"[24.203125, 23.8125]",2.86075,28.871575,3.330078125,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040615,20220406,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.8,1,4.3,85,30,85,25.640625,"[24.5625, 24.84375, 24.734375, 25.640625]",3.015675,28.636837500000002,35.65234375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040615,20220406,121000000000001694483868,12100000000000169448386822004028,23,50,1,41.2,26.7,1,1.7,80,30,80,24.875,"[24.5, 24.359375, 24.875]",3.015675,28.636837500000002,5.4296875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.1,1,5.1,85,35,85,22.296875,"[22.265625, 22.25, 22.140625, 22.296875]",3.015675,28.636837500000002,68.029296875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040615,20220406,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.453125,"[24.453125, 24.125]",3.015675,28.636837500000002,1.7000732421875,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040615,20220406,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.0,27.3,1,2.46,80,30,80,23.015625,"[22.828125, 23.015625, 22.8125, 22.546875]",3.015675,28.636837500000002,33.93115234375,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.5,29.3,1,3.81,90,35,90,23.40625,[23.40625],3.015675,28.636837500000002,42.158203125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040615,20220406,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.65,80,30,80,22.3125,"[22.234375, 22.3125]",3.015675,28.636837500000002,19.4296875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040615,20220406,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.1,28.1,1,3.88,80,35,80,23.65625,"[23.21875, 23.65625, 23.125]",3.015675,28.636837500000002,19.59375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040615,20220406,121000000000001694483868,12100000000000169448386822004022,23,50,1,41.2,28.0,1,2.79,80,30,80,24.734375,"[24.6875, 24.40625, 24.734375, 24.078125]",3.015675,28.636837500000002,32.0595703125,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.6,1,4.78,80,35,80,22.921875,"[22.640625, 22.921875]",3.015675,28.636837500000002,24.3701171875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040615,20220406,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.6,26.7,1,2.73,70,30,70,22.828125,"[22.6875, 22.828125, 21.984375, 22.59375]",3.015675,28.636837500000002,26.646728515625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040615,20220406,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.2,27.2,1,4.3,80,30,80,23.265625,"[23.265625, 22.15625, 22.984375, 21.734375]",3.015675,28.636837500000002,58.09375,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040615,20220406,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.94,80,30,80,22.171875,"[22.171875, 21.40625]",3.015675,28.636837500000002,32.87890625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040615,20220406,121000000000001694464091,12100000000000169446409122002235,22,50,1,63.1,29.4,1,4.14,70,45,70,24.140625,"[23.953125, 24.046875, 24.140625, 23.609375]",3.015675,28.636837500000002,78.02734375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040615,20220406,121000000000001694464087,12100000000000169446408722002149,22,50,1,81.2,29.9,1,3.52,90,35,90,23.1875,[23.1875],3.015675,28.636837500000002,40.267578125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040615,20220406,121000000000001694483868,12100000000000169448386822004018,23,50,1,41.0,26.8,1,1.66,80,30,80,24.078125,"[24.078125, 23.953125]",3.015675,28.636837500000002,2.3802490234375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.5,29.4,1,3.65,90,35,90,23.109375,"[22.453125, 23.109375, 22.25]",3.015675,28.636837500000002,25.12890625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040615,20220406,121000000000001694464091,12100000000000169446409122002241,22,50,1,70.2,29.8,1,4.63,80,45,80,22.953125,"[22.9375, 22.46875, 22.953125]",3.015675,28.636837500000002,30.189453125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040615,20220406,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.9,29.9,1,4.01,90,35,90,23.296875,"[23.015625, 22.921875, 23.1875, 23.296875]",3.015675,28.636837500000002,82.849609375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040615,20220406,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.2,30.4,1,4.63,80,30,80,23.28125,"[23.28125, 22.765625]",3.015675,28.636837500000002,40.90234375,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040615,20220406,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.8,29.2,1,3.98,80,45,80,24.640625,"[23.90625, 24.171875, 24.640625, 23.71875]",3.015675,28.636837500000002,62.6796875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040615,20220406,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.7,29.2,1,3.75,85,35,85,23.796875,"[23.65625, 23.625, 23.109375, 23.796875]",3.015675,28.636837500000002,74.935546875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040615,20220406,121000000000001694464087,12100000000000169446408722002167,22,50,1,70.7,28.4,1,3.3,85,35,85,23.3125,"[23.265625, 22.9375, 22.84375, 23.3125]",3.015675,28.636837500000002,81.68359375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040615,20220406,121000000000001694464087,12100000000000169446408722002161,22,50,1,71.2,29.4,1,4.59,85,35,85,23.078125,[23.078125],3.015675,28.636837500000002,38.1142578125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040615,20220406,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.46875,"[22.3125, 22.46875]",3.015675,28.636837500000002,30.720703125,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040615,20220406,121000000000001694483868,12100000000000169448386822004024,23,50,1,41.0,26.1,1,2.91,80,30,80,24.796875,"[24.546875, 24.59375, 24.796875, 24.734375]",3.015675,28.636837500000002,18.90966796875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040615,20220406,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.5,1,4.24,85,30,85,24.8125,"[24.8125, 24.765625]",3.015675,28.636837500000002,23.2197265625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002134,22,50,1,62.5,31.2,1,4.3,80,30,80,22.5625,"[22.5625, 22.46875, 21.59375]",3.015675,28.636837500000002,39.0703125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040615,20220406,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.6,29.8,1,3.81,80,45,80,23.953125,[23.953125],3.015675,28.636837500000002,37.9345703125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040615,20220406,121000000000001694483869,12100000000000169448386922004068,23,50,1,36.0,25.7,1,2.11,75,30,75,24.53125,"[24.015625, 24.53125]",3.015675,28.636837500000002,10.649169921875,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040615,20220406,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.0,1,4.2,85,30,85,24.984375,"[24.984375, 24.625]",3.015675,28.636837500000002,38.4296875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002115,22,50,1,62.5,29.9,1,4.62,80,30,80,22.703125,"[22.296875, 22.703125]",3.015675,28.636837500000002,43.98828125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040615,20220406,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,3.17,85,30,85,24.703125,[24.703125],3.015675,28.636837500000002,13.859130859375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040615,20220406,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,4.14,85,30,85,24.4375,"[24.046875, 24.15625, 24.390625, 24.4375]",3.015675,28.636837500000002,62.01123046875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.2,30.7,1,4.85,80,30,80,22.765625,[22.765625],3.015675,28.636837500000002,34.802734375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040615,20220406,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,2.5,70,30,70,22.296875,"[22.296875, 22.296875]",3.015675,28.636837500000002,13.98046875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002130,22,50,1,57.0,30.1,1,3.73,70,30,70,23.40625,"[22.96875, 22.578125, 23.40625]",3.015675,28.636837500000002,22.3984375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.1,1,5.42,90,35,90,22.703125,[22.703125],3.015675,28.636837500000002,44.02978515625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040615,20220406,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.375,"[23.953125, 24.375]",3.015675,28.636837500000002,3.3193359375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040615,20220406,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,1.25,70,30,70,21.796875,"[21.796875, 21.75]",3.015675,28.636837500000002,21.931640625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.7,28.4,1,3.98,90,35,90,22.984375,"[22.265625, 22.984375, 22.203125, 22.828125]",3.015675,28.636837500000002,81.5546875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002123,22,50,1,62.7,31.4,1,4.78,80,30,80,22.859375,"[22.859375, 22.609375]",3.015675,28.636837500000002,34.4677734375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002126,22,50,1,63.0,30.1,1,4.04,80,30,80,22.8125,"[22.8125, 22.171875, 22.4375, 22.203125]",3.015675,28.636837500000002,92.353515625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040615,20220406,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.0,26.9,1,3.5,70,30,70,23.0,"[22.640625, 22.625, 21.875, 23.0]",3.015675,28.636837500000002,42.060791015625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040615,20220406,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,24.046875,"[24.046875, 23.875]",3.015675,28.636837500000002,3.5302734375,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040615,20220406,121000000000001694464087,12100000000000169446408722002163,22,50,1,74.8,30.0,1,4.04,90,35,90,23.296875,"[22.90625, 22.75, 23.296875]",3.015675,28.636837500000002,41.98828125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040615,20220406,121000000000001694464091,12100000000000169446409122002239,22,50,1,70.3,30.1,1,4.46,80,45,80,22.609375,[22.609375],3.015675,28.636837500000002,31.7109375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040615,20220406,121000000000001694464087,12100000000000169446408722002165,22,50,1,74.6,29.2,1,4.42,90,35,90,23.4375,"[22.8125, 22.390625, 23.4375, 23.0625]",3.015675,28.636837500000002,80.03125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040615,20220406,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.0,29.5,1,3.65,70,45,70,24.359375,"[22.984375, 24.0, 24.359375, 23.953125]",3.015675,28.636837500000002,66.681640625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040615,20220406,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.52,1,0.0,80,30,80,23.984375,"[23.984375, 23.859375, 23.9375, 23.703125]",3.015675,28.636837500000002,5.9990234375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040615,20220406,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,23.3,1,0.0,80,30,80,24.453125,[24.453125],3.015675,28.636837500000002,1.1201171875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040615,20220406,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.8,29.7,1,3.81,75,45,75,24.34375,"[24.34375, 24.265625, 23.40625]",3.015675,28.636837500000002,18.5498046875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.46,80,35,80,23.234375,"[22.296875, 23.234375]",3.015675,28.636837500000002,44.349609375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.2,28.7,1,3.65,85,35,85,22.8125,"[21.953125, 22.8125, 22.484375, 22.75]",3.015675,28.636837500000002,82.00390625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040615,20220406,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.8,27.0,1,3.81,70,45,70,23.546875,"[23.546875, 23.421875, 22.28125, 22.625]",3.015675,28.636837500000002,60.1396484375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,25.8,1,0.0,80,30,80,23.09375,"[23.09375, 22.796875]",3.015675,28.636837500000002,42.7421875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002121,22,50,1,59.2,26.75,1,3.84,75,30,75,22.578125,"[22.359375, 22.4375, 22.578125, 22.15625]",3.015675,28.636837500000002,64.5634765625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.5,1,5.42,90,35,90,24.125,"[23.484375, 24.046875, 23.984375, 24.125]",3.015675,28.636837500000002,81.953125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040615,20220406,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.4,1,0.0,70,30,70,22.546875,"[22.546875, 22.515625]",3.015675,28.636837500000002,21.712890625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040615,20220406,121000000000001694483869,12100000000000169448386922004070,23,50,1,36.5,25.1,1,1.6,75,30,75,24.234375,"[24.0, 24.234375]",3.015675,28.636837500000002,4.349700927734375,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.0,29.2,1,3.81,85,35,85,21.5625,[21.5625],3.015675,28.636837500000002,39.958984375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040615,20220406,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.5,28.5,1,2.44,80,30,80,23.46875,"[22.21875, 23.375, 23.46875]",3.015675,28.636837500000002,38.02734375,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040615,20220406,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.796875,"[24.5625, 24.796875, 24.40625]",3.015675,28.636837500000002,0.639892578125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040615,20220406,121000000000001694468667,12100000000000169446866722003978,23,50,1,44.0,26.2,1,1.63,80,30,80,24.015625,"[24.015625, 23.5625, 23.703125, 23.625]",3.015675,28.636837500000002,9.54296875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040615,20220406,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.9,29.9,1,3.81,90,35,90,23.703125,"[23.703125, 23.640625, 23.625]",3.015675,28.636837500000002,43.033203125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040615,20220406,121000000000001694464087,12100000000000169446408722002171,22,50,1,67.1,27.7,1,3.91,80,35,80,22.8125,"[22.8125, 22.546875, 22.546875, 22.71875]",3.015675,28.636837500000002,6.560791015625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.0,31.2,1,4.3,80,30,80,22.21875,[22.21875],3.015675,28.636837500000002,36.8984375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040615,20220406,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.5,29.2,1,4.3,80,30,80,23.5625,"[23.09375, 23.5625]",3.015675,28.636837500000002,40.5498046875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002119,22,50,1,55.8,31.5,1,4.81,70,30,70,22.9375,"[22.796875, 22.9375]",3.015675,28.636837500000002,31.8720703125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002193,22,50,1,89.7,31.1,1,5.26,90,35,90,23.875,"[22.953125, 23.875, 22.703125]",3.015675,28.636837500000002,37.7421875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.5,29.2,1,3.65,85,35,85,22.484375,"[21.6875, 22.0625, 22.484375]",3.015675,28.636837500000002,35.681640625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.5,29.2,1,3.98,70,45,70,24.15625,"[23.765625, 24.015625, 24.15625, 23.609375]",3.1706,28.4021,79.28125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040616,20220406,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.65,80,30,80,22.34375,"[22.25, 22.34375]",3.1706,28.4021,19.12890625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002119,22,50,1,60.2,29.8,1,4.81,70,30,70,23.703125,"[23.5625, 23.703125]",3.1706,28.4021,31.978515625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.3,1,5.42,90,35,90,22.703125,[22.703125],3.1706,28.4021,44.49267578125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.9,29.9,1,3.65,80,45,80,23.859375,[23.859375],3.1706,28.4021,36.4169921875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040616,20220406,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.7,1,0.0,80,30,80,24.03125,[24.03125],3.1706,28.4021,1.119873046875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040616,20220406,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.7,1,0.0,75,30,75,24.0,"[23.734375, 24.0]",3.1706,28.4021,10.689697265625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,28.8,1,4.2,85,30,85,24.5625,"[24.5625, 23.8125]",3.1706,28.4021,38.619140625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.5,28.1,1,3.88,80,35,80,23.578125,"[23.25, 23.578125, 22.984375]",3.1706,28.4021,19.552734375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040616,20220406,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.4,1,1.38,75,30,75,23.9375,"[23.9375, 23.765625]",3.1706,28.4021,1.7000732421875,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040616,20220406,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.7,27.9,1,2.85,80,30,80,24.734375,"[24.59375, 24.609375, 24.734375, 24.296875]",3.1706,28.4021,33.33294677734375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040616,20220406,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.0,27.3,1,2.46,80,30,80,23.03125,"[22.828125, 23.03125, 22.828125, 22.59375]",3.1706,28.4021,33.900390625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.7,29.3,1,3.5,90,35,90,23.390625,[23.390625],3.1706,28.4021,41.689453125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.0,30.5,1,3.81,80,30,80,22.140625,[22.140625],3.1706,28.4021,34.150390625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.6,1,5.1,85,35,85,22.390625,"[22.390625, 22.3125, 22.15625, 22.34375]",3.1706,28.4021,69.158203125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.8,1,4.14,85,30,85,24.234375,"[23.796875, 23.84375, 24.046875, 24.234375]",3.1706,28.4021,58.73974609375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040616,20220406,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,0.0,70,30,70,22.3125,"[22.296875, 22.3125]",3.1706,28.4021,13.87890625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040616,20220406,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.7,26.8,1,2.17,80,30,80,24.203125,"[24.203125, 24.0625]",3.1706,28.4021,2.3599853515625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040616,20220406,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.2,29.2,1,4.3,80,30,80,23.4375,"[23.125, 23.4375]",3.1706,28.4021,41.5517578125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002123,22,50,1,69.0,30.5,1,4.78,80,30,80,23.015625,"[23.015625, 22.90625]",3.1706,28.4021,34.3486328125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.4,29.9,1,3.59,70,30,70,23.8125,"[23.234375, 22.96875, 23.8125]",3.1706,28.4021,22.732421875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002163,22,50,1,72.1,29.8,1,4.04,90,35,90,23.328125,"[22.921875, 22.6875, 23.328125]",3.1706,28.4021,41.66015625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002165,22,50,1,72.4,29.1,1,3.52,90,35,90,23.1875,"[22.59375, 22.28125, 23.1875, 23.0625]",3.1706,28.4021,79.5859375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.2,29.6,1,3.81,75,45,75,24.296875,"[24.296875, 24.265625, 23.453125]",3.1706,28.4021,26.248046875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.9,29.7,1,5.1,90,35,90,23.53125,"[23.53125, 23.53125, 23.4375]",3.1706,28.4021,43.3359375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.6,1,4.3,85,30,85,25.484375,"[24.484375, 24.75, 24.734375, 25.484375]",3.1706,28.4021,34.958984375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040616,20220406,121000000000001694483868,12100000000000169448386822004028,23,50,1,39.0,26.6,1,1.31,80,30,80,24.609375,"[23.984375, 24.0625, 24.609375]",3.1706,28.4021,5.49951171875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.7,29.2,1,4.78,85,35,85,23.453125,"[23.40625, 23.453125, 22.953125, 23.390625]",3.1706,28.4021,74.1328125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.3,29.7,1,4.46,80,45,80,22.96875,"[22.96875, 22.453125, 22.875]",3.1706,28.4021,30.060546875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.26,90,35,90,23.859375,"[22.984375, 23.859375, 22.765625]",3.1706,28.4021,38.111328125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040616,20220406,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.3,1,0.0,80,30,80,23.609375,"[23.4375, 23.609375]",3.1706,28.4021,3.3603515625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040616,20220406,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.63,75,30,75,22.296875,"[22.296875, 21.921875]",3.1706,28.4021,30.8828125,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.1,30.0,1,4.3,80,45,80,22.546875,[22.546875],3.1706,28.4021,31.30859375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040616,20220406,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.2,27.0,1,4.14,80,30,80,23.140625,"[23.140625, 22.125, 22.9375, 21.703125]",3.1706,28.4021,58.9140625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.1,1,4.24,85,30,85,24.0625,"[24.0625, 24.03125]",3.1706,28.4021,23.240234375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.7,28.6,1,3.5,85,35,85,22.796875,"[21.921875, 22.796875, 22.46875, 22.765625]",3.1706,28.4021,81.5703125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002161,22,50,1,69.0,29.4,1,3.69,85,35,85,22.90625,[22.90625],3.1706,28.4021,37.7314453125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040616,20220406,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.421875,"[24.140625, 24.421875]",3.1706,28.4021,3.19921875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040616,20220406,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.0,1,0.0,70,30,70,21.84375,"[21.84375, 21.578125]",3.1706,28.4021,21.91015625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.3,29.9,1,3.65,70,45,70,24.40625,"[23.09375, 24.0, 24.40625, 24.015625]",3.1706,28.4021,66.880859375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002167,22,50,1,69.0,28.2,1,3.3,85,35,85,23.375,"[23.375, 22.625, 22.9375, 23.140625]",3.1706,28.4021,77.59765625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.9,29.9,1,3.65,90,35,90,22.90625,[22.90625],3.1706,28.4021,40.806640625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002134,22,50,1,60.7,30.7,1,3.4,80,30,80,22.875,"[22.875, 22.421875, 21.65625]",3.1706,28.4021,38.2109375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040616,20220406,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.0,26.9,1,3.5,70,30,70,23.03125,"[22.640625, 22.609375, 21.90625, 23.03125]",3.1706,28.4021,42.50048828125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040616,20220406,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.7,26.0,1,1.34,80,30,80,24.734375,"[24.390625, 24.234375, 24.609375, 24.734375]",3.1706,28.4021,18.759765625,1610.94,99.3,1.0616410294610599
