dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040616,20220406,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,5.1,80,30,80,21.5,"[21.5, 21.3125]",3.1706,28.4021,32.818359375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.5,29.1,1,3.81,80,45,80,24.625,"[23.9375, 24.09375, 24.625, 23.71875]",3.1706,28.4021,62.810546875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040616,20220406,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.375,"[22.375, 22.375]",3.1706,28.4021,21.73046875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.625,"[24.5, 24.625, 24.328125]",3.1706,28.4021,0.659912109375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002117,22,50,1,69.0,29.5,1,3.85,80,30,80,22.609375,"[22.203125, 22.609375]",3.1706,28.4021,42.724609375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.0,29.4,1,3.5,90,35,90,23.0625,"[22.484375, 23.0625, 22.296875]",3.1706,28.4021,24.919921875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040616,20220406,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.2,30.5,1,4.63,80,30,80,23.3125,"[23.3125, 22.765625]",3.1706,28.4021,41.09765625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.7,29.8,1,4.04,80,30,80,22.703125,"[22.09375, 22.09375, 22.703125, 22.0]",3.1706,28.4021,92.419921875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002155,22,50,1,81.2,29.9,1,4.01,90,35,90,23.46875,"[23.125, 23.03125, 23.328125, 23.46875]",3.1706,28.4021,82.33984375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.5,1,5.42,90,35,90,24.234375,"[23.53125, 24.203125, 24.046875, 24.234375]",3.1706,28.4021,81.8203125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003978,23,50,1,52.5,26.0,1,1.63,80,30,80,23.984375,"[23.984375, 23.5625, 23.734375, 23.515625]",3.1706,28.4021,9.51953125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040616,20220406,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.5,1,2.44,80,30,80,23.484375,"[22.25, 23.40625, 23.484375]",3.1706,28.4021,37.798828125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002115,22,50,1,68.0,32.6,1,5.2,80,30,80,22.3125,"[22.0625, 22.3125]",3.1706,28.4021,44.171875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.5,29.2,1,3.98,85,35,85,22.53125,"[21.8125, 22.0625, 22.53125]",3.1706,28.4021,34.427734375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.46,80,35,80,23.296875,"[22.3125, 23.296875]",3.1706,28.4021,44.1796875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.0,29.1,1,3.81,85,35,85,21.734375,[21.734375],3.1706,28.4021,39.68359375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.0,28.6,1,3.98,90,35,90,23.015625,"[22.171875, 23.015625, 22.125, 22.78125]",3.1706,28.4021,80.34765625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.88,1,0.0,80,30,80,23.890625,"[23.890625, 23.765625, 23.859375, 23.703125]",3.1706,28.4021,6.0390625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.5,1,0.0,75,30,75,22.1875,"[22.1875, 22.078125, 21.765625, 22.015625]",3.1706,28.4021,65.3828125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.2,1,3.17,85,30,85,24.59375,[24.59375],3.1706,28.4021,13.729736328125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002171,22,50,1,65.6,27.4,1,3.79,80,35,80,22.703125,"[22.703125, 22.4375, 22.390625, 22.546875]",3.1706,28.4021,6.560791015625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.78,80,35,80,22.984375,"[22.640625, 22.984375]",3.1706,28.4021,27.337890625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040616,20220406,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.6,26.8,1,2.73,70,30,70,22.875,"[22.703125, 22.875, 22.0625, 22.625]",3.1706,28.4021,26.649658203125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.0,31.2,1,3.79,80,30,80,23.28125,[23.28125],3.1706,28.4021,36.849609375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.2,27.1,1,3.65,70,45,70,23.625,"[23.625, 23.453125, 22.3125, 22.5625]",3.1706,28.4021,61.1923828125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040616,20220406,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.0,1,0.0,75,30,75,23.8125,"[23.453125, 23.8125]",3.1706,28.4021,4.3792724609375,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.2,28.7,1,3.98,85,35,85,22.859375,"[22.0625, 22.859375, 22.59375, 22.75]",3.0176875,28.7513625,82.65234375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002132,22,50,1,60.0,30.6,1,3.81,80,30,80,21.921875,[21.921875],3.0176875,28.7513625,34.251953125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.2,29.3,1,4.3,85,35,85,22.53125,"[21.90625, 22.28125, 22.53125]",3.0176875,28.7513625,36.388671875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040617,20220406,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.515625,"[24.1875, 24.515625]",3.0176875,28.7513625,3.259765625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040617,20220406,121000000000001694483868,12100000000000169448386822004018,23,50,1,43.7,26.8,1,2.85,80,30,80,24.234375,"[24.234375, 24.0625]",3.0176875,28.7513625,2.43035888671875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040617,20220406,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.1,1,0.0,75,30,75,24.203125,"[24.203125, 24.140625]",3.0176875,28.7513625,4.4697265625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.0,29.1,1,4.78,85,35,85,23.515625,"[23.40625, 23.46875, 22.84375, 23.515625]",3.0176875,28.7513625,75.509765625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.8,29.3,1,4.14,70,45,70,24.1875,"[23.90625, 24.015625, 24.1875, 23.578125]",3.0176875,28.7513625,81.189453125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.0,29.7,1,3.59,70,30,70,24.046875,"[23.375, 23.0625, 24.046875]",3.0176875,28.7513625,22.380859375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,28.9,1,5.42,90,35,90,22.703125,[22.703125],3.0176875,28.7513625,44.39111328125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040617,20220406,121000000000001694483868,12100000000000169448386822004024,23,50,1,45.0,26.4,1,2.95,80,30,80,24.84375,"[24.84375, 24.75, 24.796875, 24.6875]",3.0176875,28.7513625,18.998046875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.578125,"[24.5, 24.578125, 24.25]",3.0176875,28.7513625,0.639892578125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040617,20220406,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.46,75,30,75,22.265625,"[22.265625, 21.765625]",3.0176875,28.7513625,30.849609375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003978,23,50,1,50.0,26.0,1,1.63,80,30,80,24.265625,"[24.265625, 23.71875, 23.953125, 24.0]",3.0176875,28.7513625,9.560546875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040617,20220406,121000000000001694483868,12100000000000169448386822004028,23,50,1,43.7,26.7,1,1.7,80,30,80,24.4375,"[24.125, 24.125, 24.4375]",3.0176875,28.7513625,5.49072265625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.6,1,4.24,85,30,85,24.84375,"[24.84375, 24.65625]",3.0176875,28.7513625,23.3203125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.46,80,35,80,23.234375,"[22.296875, 23.234375]",3.0176875,28.7513625,44.150390625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040617,20220406,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.953125,"[23.953125, 23.78125]",3.0176875,28.7513625,3.48046875,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040617,20220406,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.65,80,30,80,22.375,"[22.296875, 22.375]",3.0176875,28.7513625,19.369140625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040617,20220406,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,21.859375,"[21.859375, 21.671875]",3.0176875,28.7513625,22.5,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.2,29.2,1,3.98,80,45,80,24.59375,"[23.890625, 24.125, 24.59375, 23.625]",3.0176875,28.7513625,63.705078125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.6,1,4.78,80,35,80,22.96875,"[22.640625, 22.96875]",3.0176875,28.7513625,26.990234375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.8,29.8,1,4.01,90,35,90,23.3125,"[23.0, 22.953125, 23.234375, 23.3125]",3.0176875,28.7513625,82.91796875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002134,22,50,1,60.5,30.7,1,3.4,80,30,80,22.65625,"[22.65625, 22.453125, 21.65625]",3.0176875,28.7513625,38.41015625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040617,20220406,121000000000001694483868,12100000000000169448386822004022,23,50,1,42.7,28.2,1,2.88,80,30,80,24.96875,"[24.8125, 24.546875, 24.96875, 24.34375]",3.0176875,28.7513625,33.360107421875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.8,1,5.1,85,35,85,22.328125,"[22.328125, 22.28125, 22.09375, 22.296875]",3.0176875,28.7513625,68.818359375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040617,20220406,121000000000001694483868,12100000000000169448386822004026,23,50,1,42.5,21.4,1,9.09,80,30,80,24.28125,[24.28125],3.0176875,28.7513625,1.059814453125,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002165,22,50,1,79.0,29.4,1,3.4,90,35,90,23.40625,"[23.265625, 22.9375, 23.40625, 23.296875]",3.0176875,28.7513625,80.6796875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.23,1,0.0,80,30,80,23.953125,"[23.953125, 23.6875, 23.953125, 23.515625]",3.0176875,28.7513625,6.099609375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.8,29.6,1,3.65,90,35,90,22.9375,[22.9375],3.0176875,28.7513625,40.15625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.5,1,0.0,75,30,75,22.15625,"[22.15625, 22.015625, 21.625, 21.859375]",3.0176875,28.7513625,64.1923828125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.9,1,4.3,85,30,85,25.53125,"[24.703125, 24.875, 24.96875, 25.53125]",3.0176875,28.7513625,35.0888671875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040617,20220406,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.0,26.7,1,2.73,70,30,70,22.875,"[22.703125, 22.875, 22.125, 22.65625]",3.0176875,28.7513625,26.729736328125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002163,22,50,1,79.2,30.4,1,4.04,90,35,90,23.765625,"[23.34375, 23.265625, 23.765625]",3.0176875,28.7513625,43.201171875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,25.109375,"[25.109375, 24.625]",3.0176875,28.7513625,38.912109375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040617,20220406,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,5.1,80,30,80,21.53125,"[21.53125, 21.34375]",3.0176875,28.7513625,33.412109375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.0,29.8,1,4.04,80,30,80,22.65625,"[22.1875, 22.1875, 22.65625, 22.015625]",3.0176875,28.7513625,91.599609375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002119,22,50,1,56.6,29.0,1,4.81,70,30,70,23.0625,"[22.765625, 23.0625]",3.0176875,28.7513625,31.728515625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040617,20220406,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.6,26.9,1,3.5,70,30,70,23.03125,"[22.640625, 22.625, 21.875, 23.03125]",3.0176875,28.7513625,43.767822265625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002161,22,50,1,75.0,29.8,1,3.69,85,35,85,23.59375,[23.59375],3.0176875,28.7513625,38.0986328125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.5,1,5.42,90,35,90,24.1875,"[23.53125, 24.171875, 24.046875, 24.1875]",3.0176875,28.7513625,83.572265625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040617,20220406,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.7,27.1,1,3.98,80,30,80,23.09375,"[23.09375, 22.125, 22.90625, 21.65625]",3.0176875,28.7513625,58.884765625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040617,20220406,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.5,1,2.44,80,30,80,23.53125,"[22.25, 23.40625, 23.53125]",3.0176875,28.7513625,39.619140625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040617,20220406,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.2,27.4,1,2.46,80,30,80,23.0625,"[22.8125, 23.0625, 22.84375, 22.625]",3.0176875,28.7513625,33.89892578125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002128,22,50,1,60.0,31.3,1,3.79,80,30,80,23.296875,[23.296875],3.0176875,28.7513625,36.814453125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040617,20220406,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.9,1,0.0,70,30,70,22.40625,"[22.3125, 22.40625]",3.0176875,28.7513625,21.701171875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.1,29.6,1,5.1,90,35,90,23.453125,"[23.375, 23.375, 23.453125]",3.0176875,28.7513625,43.283203125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040617,20220406,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.328125,"[24.328125, 24.1875]",3.0176875,28.7513625,1.8001708984375,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.0,29.8,1,3.65,80,45,80,23.84375,[23.84375],3.0176875,28.7513625,36.0595703125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040617,20220406,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.7,29.1,1,4.3,80,30,80,23.4375,"[23.0625, 23.4375]",3.0176875,28.7513625,41.0634765625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002239,22,50,1,70.0,30.0,1,4.63,80,45,80,22.5625,[22.5625],3.0176875,28.7513625,32.361328125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002171,22,50,1,71.2,28.0,1,2.75,80,35,80,23.4375,"[23.4375, 23.265625, 23.28125, 23.40625]",3.0176875,28.7513625,6.570556640625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002167,22,50,1,75.2,28.7,1,3.3,85,35,85,23.734375,"[23.703125, 23.484375, 23.421875, 23.734375]",3.0176875,28.7513625,80.755859375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002115,22,50,1,64.0,32.6,1,5.2,80,30,80,22.28125,"[21.953125, 22.28125]",3.0176875,28.7513625,43.96875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,3.17,85,30,85,24.578125,[24.578125],3.0176875,28.7513625,13.69873046875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.8,29.4,1,3.98,90,35,90,23.4375,[23.4375],3.0176875,28.7513625,42.349609375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002123,22,50,1,64.5,30.2,1,4.78,80,30,80,22.453125,"[22.0625, 22.453125]",3.0176875,28.7513625,34.33984375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.1,28.7,1,4.46,90,35,90,23.0,"[22.296875, 23.0, 22.28125, 22.84375]",3.0176875,28.7513625,82.7109375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.8,29.5,1,3.98,90,35,90,23.15625,"[22.609375, 23.15625, 22.28125]",3.0176875,28.7513625,24.986328125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040617,20220406,121000000000001694483869,12100000000000169448386922004068,23,50,1,36.7,25.9,1,2.46,75,30,75,24.5625,"[24.5625, 24.4375]",3.0176875,28.7513625,10.968994140625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002117,22,50,1,66.5,29.0,1,3.85,80,30,80,22.546875,"[22.140625, 22.546875]",3.0176875,28.7513625,42.771484375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.5,29.5,1,3.81,75,45,75,24.265625,"[24.265625, 24.125, 23.4375]",3.0176875,28.7513625,25.96875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.3,1,5.26,90,35,90,23.8125,"[22.984375, 23.8125, 22.71875]",3.0176875,28.7513625,38.04296875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002241,22,50,1,70.0,29.7,1,4.63,80,45,80,23.015625,"[23.015625, 22.453125, 22.9375]",3.0176875,28.7513625,29.9296875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040617,20220406,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.7,30.4,1,4.63,80,30,80,23.265625,"[23.265625, 22.703125]",3.0176875,28.7513625,40.9453125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.1,29.8,1,3.65,70,45,70,24.359375,"[23.0625, 24.09375, 24.359375, 24.0]",3.0176875,28.7513625,66.625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.0,27.2,1,3.65,70,45,70,23.546875,"[23.546875, 23.375, 22.234375, 22.625]",3.0176875,28.7513625,62.771484375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040617,20220406,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,0.0,70,30,70,22.328125,"[22.328125, 22.3125]",3.0176875,28.7513625,14.08984375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.0,1,4.14,85,30,85,24.515625,"[24.125, 24.15625, 24.4375, 24.515625]",3.0176875,28.7513625,60.71240234375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.9,28.2,1,3.88,80,35,80,24.03125,"[23.34375, 24.03125, 23.65625]",3.0176875,28.7513625,19.560546875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.2,29.2,1,4.14,85,35,85,21.859375,[21.859375],3.0176875,28.7513625,40.27734375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040618,20220406,121000000000001694464090,12100000000000169446409022002211,22,50,1,67.0,27.2,1,4.14,80,30,80,23.125,"[23.125, 22.140625, 23.015625, 21.703125]",2.864775,29.100625,58.83984375,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.0,29.8,1,3.59,70,30,70,24.546875,"[23.71875, 23.359375, 24.546875]",2.864775,29.100625,22.2890625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040618,20220406,121000000000001694483869,12100000000000169448386922004068,23,50,1,36.0,25.8,1,1.31,75,30,75,24.109375,"[23.65625, 24.109375]",2.864775,29.100625,10.79150390625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.2,29.2,1,3.5,85,35,85,22.515625,"[21.71875, 22.171875, 22.515625]",2.864775,29.100625,36.431640625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002167,22,50,1,76.2,28.8,1,3.3,85,35,85,23.84375,"[23.84375, 23.5625, 23.625, 23.84375]",2.864775,29.100625,82.453125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.578125,"[24.515625, 24.578125, 24.34375]",2.864775,29.100625,0.639892578125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.4,29.5,1,3.98,90,35,90,23.34375,[23.34375],2.864775,29.100625,42.26171875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.1,29.7,1,3.65,70,45,70,24.390625,"[22.984375, 23.96875, 24.390625, 24.0]",2.864775,29.100625,67.8701171875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002159,22,50,1,68.5,28.2,1,3.88,80,35,80,23.875,"[23.265625, 23.875, 23.453125]",2.864775,29.100625,19.59375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040618,20220406,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.5,1,0.0,70,30,70,22.359375,"[22.359375, 22.34375]",2.864775,29.100625,21.6796875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040618,20220406,121000000000001694464090,12100000000000169446409022002223,22,50,1,49.0,27.2,1,2.46,80,30,80,22.9375,"[22.78125, 22.9375, 22.71875, 22.453125]",2.864775,29.100625,33.83154296875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040618,20220406,121000000000001694483868,12100000000000169448386822004022,23,50,1,41.7,28.0,1,2.83,80,30,80,24.8125,"[24.59375, 24.3125, 24.8125, 24.0625]",2.864775,29.100625,33.64996337890625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040618,20220406,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.875,"[23.875, 23.8125]",2.864775,29.100625,3.21044921875,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.7,29.2,1,3.98,85,35,85,21.609375,[21.609375],2.864775,29.100625,40.2890625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002151,22,50,1,75.9,29.1,1,3.81,90,35,90,23.09375,"[23.09375, 23.078125, 23.0625]",2.864775,29.100625,43.06640625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040618,20220406,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.7,30.4,1,4.78,80,30,80,23.390625,"[23.390625, 22.84375]",2.864775,29.100625,40.810546875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.5,1,5.42,90,35,90,22.734375,[22.734375],2.864775,29.100625,45.04736328125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.4,1,5.1,90,35,90,23.875,"[22.96875, 23.875, 22.734375]",2.864775,29.100625,37.947265625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040618,20220406,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.65,80,30,80,22.296875,"[22.21875, 22.296875]",2.864775,29.100625,19.119140625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002171,22,50,1,72.1,28.0,1,4.04,80,35,80,23.203125,"[23.203125, 22.9375, 22.921875, 23.109375]",2.864775,29.100625,6.560791015625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.9,29.6,1,3.81,75,45,75,24.234375,"[24.234375, 24.125, 23.34375]",2.864775,29.100625,26.880859375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.6,1,4.3,85,30,85,25.5625,"[24.53125, 24.796875, 24.8125, 25.5625]",2.864775,29.100625,35.3203125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040618,20220406,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.8,1,0.0,70,30,70,22.3125,"[22.265625, 22.3125]",2.864775,29.100625,13.912109375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.0,30.7,1,3.81,80,30,80,22.0625,[22.0625],2.864775,29.100625,34.19921875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040618,20220406,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.4,26.8,1,2.73,70,30,70,22.6875,"[22.546875, 22.6875, 21.828125, 22.46875]",2.864775,29.100625,26.728759765625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002161,22,50,1,76.2,29.9,1,4.71,85,35,85,23.71875,[23.71875],2.864775,29.100625,38.1123046875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002115,22,50,1,64.7,32.5,1,5.2,80,30,80,22.34375,"[21.90625, 22.34375]",2.864775,29.100625,43.990234375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040618,20220406,121000000000001694483868,12100000000000169448386822004028,23,50,1,41.2,26.6,1,1.31,80,30,80,24.6875,"[24.4375, 24.09375, 24.6875]",2.864775,29.100625,5.630859375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002241,22,50,1,70.3,29.7,1,4.63,80,45,80,23.015625,"[22.96875, 22.453125, 23.015625]",2.864775,29.100625,30.078125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002149,22,50,1,75.9,29.4,1,3.65,90,35,90,22.5,[22.5],2.864775,29.100625,40.109375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.7,29.9,1,4.04,80,30,80,22.765625,"[22.34375, 22.40625, 22.765625, 22.203125]",2.864775,29.100625,92.0703125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.2,29.0,1,3.79,70,30,70,23.546875,"[23.3125, 23.546875]",2.864775,29.100625,31.515625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.46,80,35,80,23.25,"[22.25, 23.25]",2.864775,29.100625,44.140625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,28.8,1,4.2,85,30,85,24.59375,"[24.59375, 23.796875]",2.864775,29.100625,38.638671875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.72,1,0.0,80,30,80,23.84375,"[23.84375, 23.703125, 23.8125, 23.625]",2.864775,29.100625,6.0,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040618,20220406,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.4,1,0.0,80,30,80,24.453125,"[23.984375, 24.453125]",2.864775,29.100625,3.2802734375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040618,20220406,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.7,29.2,1,4.46,80,30,80,23.5625,"[23.09375, 23.5625]",2.864775,29.100625,40.9423828125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003978,23,50,1,52.0,26.0,1,1.63,80,30,80,24.15625,"[24.15625, 23.796875, 24.015625, 23.84375]",2.864775,29.100625,9.541015625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040618,20220406,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.0625,"[24.0625, 23.625]",2.864775,29.100625,1.7603759765625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.6,1,5.42,90,35,90,24.25,"[23.5625, 24.25, 24.046875, 24.1875]",2.864775,29.100625,83.888671875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040618,20220406,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,2.08,70,30,70,21.84375,"[21.84375, 21.703125]",2.864775,29.100625,22.451171875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.2,28.8,1,3.98,85,35,85,22.9375,"[22.140625, 22.9375, 22.640625, 22.796875]",2.864775,29.100625,82.16796875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002163,22,50,1,80.3,30.4,1,4.81,90,35,90,23.859375,"[23.3125, 23.375, 23.859375]",2.864775,29.100625,42.951171875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.7,1,0.0,75,30,75,22.4375,"[22.4375, 22.21875, 21.90625, 22.15625]",2.864775,29.100625,64.568359375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002153,22,50,1,72.2,28.7,1,4.65,85,35,85,23.015625,"[22.9375, 23.015625, 22.4375, 22.90625]",2.864775,29.100625,75.873046875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040618,20220406,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.4,27.0,1,3.65,70,30,70,22.9375,"[22.546875, 22.65625, 21.953125, 22.9375]",2.864775,29.100625,43.660400390625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.2,30.3,1,3.75,80,30,80,23.0,"[23.0, 22.953125]",2.864775,29.100625,33.98046875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.6,1,4.78,80,35,80,22.90625,"[22.625, 22.90625]",2.864775,29.100625,26.939453125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002155,22,50,1,76.2,29.5,1,4.01,90,35,90,23.109375,"[22.625, 22.625, 22.90625, 23.109375]",2.864775,29.100625,82.171875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.5,31.5,1,3.79,80,30,80,23.65625,[23.65625],2.864775,29.100625,36.5703125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.9,1,4.14,85,30,85,24.265625,"[23.84375, 23.796875, 24.0625, 24.265625]",2.864775,29.100625,61.29248046875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002117,22,50,1,65.5,29.2,1,3.85,80,30,80,22.4375,"[22.171875, 22.4375]",2.864775,29.100625,42.5,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.2,1,4.24,85,30,85,24.0625,"[24.0625, 24.0]",2.864775,29.100625,23.169921875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.0,1,4.94,85,35,85,22.34375,"[22.34375, 22.28125, 22.140625, 22.3125]",2.864775,29.100625,68.791015625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.4,29.5,1,3.98,90,35,90,23.140625,"[22.53125, 23.140625, 22.3125]",2.864775,29.100625,25.060546875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040618,20220406,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.94,80,30,80,21.96875,"[21.96875, 21.328125]",2.864775,29.100625,33.15234375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.8,26.8,1,3.65,70,45,70,23.546875,"[23.546875, 23.515625, 22.28125, 22.625]",2.864775,29.100625,64.291015625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040618,20220406,121000000000001694483869,12100000000000169448386922004070,23,50,1,36.0,25.1,1,1.73,75,30,75,24.265625,"[24.203125, 24.265625]",2.864775,29.100625,4.6400146484375,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.2,1,3.17,85,30,85,24.578125,[24.578125],2.864775,29.100625,13.878662109375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040618,20220406,121000000000001694464090,12100000000000169446409022002221,22,50,1,49.0,28.6,1,2.3,80,30,80,23.46875,"[22.1875, 23.34375, 23.46875]",2.864775,29.100625,40.720703125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040618,20220406,121000000000001694483868,12100000000000169448386822004018,23,50,1,41.2,26.8,1,3.1,80,30,80,24.203125,"[24.203125, 23.953125]",2.864775,29.100625,2.45037841796875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.7,30.8,1,3.4,80,30,80,22.859375,"[22.859375, 22.625, 21.875]",2.864775,29.100625,37.8984375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002239,22,50,1,70.3,30.0,1,4.46,80,45,80,22.5625,[22.5625],2.864775,29.100625,31.9296875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040618,20220406,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.7,1,4.46,75,30,75,22.21875,"[22.21875, 22.09375]",2.864775,29.100625,30.8828125,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002165,22,50,1,80.3,29.5,1,4.42,90,35,90,23.203125,"[23.203125, 22.90625, 22.96875, 23.15625]",2.864775,29.100625,80.33984375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.1,28.5,1,4.14,90,35,90,23.03125,"[22.234375, 23.03125, 22.203125, 22.84375]",2.864775,29.100625,82.365234375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.3,29.3,1,4.14,80,45,80,24.609375,"[23.9375, 24.109375, 24.609375, 23.625]",2.864775,29.100625,63.482421875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040618,20220406,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,23.5,1,0.0,80,30,80,24.40625,[24.40625],2.864775,29.100625,1.059814453125,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.7,30.0,1,3.65,80,45,80,23.953125,[23.953125],2.864775,29.100625,37.3974609375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002235,22,50,1,63.0,29.4,1,4.3,70,45,70,24.15625,"[24.03125, 24.15625, 24.125, 23.640625]",2.864775,29.100625,82.328125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040618,20220406,121000000000001694483868,12100000000000169448386822004024,23,50,1,41.7,26.2,1,2.66,80,30,80,24.796875,"[24.453125, 24.546875, 24.796875, 24.671875]",2.864775,29.100625,18.55029296875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.3,1,5.26,90,35,90,23.84375,"[22.96875, 23.84375, 22.78125]",2.7118625,29.449887500000003,37.80859375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040619,20220406,121000000000001694464087,12100000000000169446408722002161,22,50,1,75.2,29.7,1,4.71,85,35,85,23.421875,[23.421875],2.7118625,29.449887500000003,37.9326171875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002119,22,50,1,56.8,29.1,1,3.79,70,30,70,23.65625,"[23.40625, 23.65625]",2.7118625,29.449887500000003,31.3095703125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040619,20220406,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.4,1,0.0,80,30,80,24.25,"[24.25, 23.84375]",2.7118625,29.449887500000003,3.419921875,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040619,20220406,121000000000001694464087,12100000000000169446408722002167,22,50,1,75.2,28.6,1,3.3,85,35,85,23.796875,"[23.75, 23.4375, 23.546875, 23.796875]",2.7118625,29.449887500000003,83.1328125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040619,20220406,121000000000001694464087,12100000000000169446408722002165,22,50,1,79.0,29.4,1,4.42,90,35,90,23.0625,"[23.046875, 22.703125, 23.0625, 22.96875]",2.7118625,29.449887500000003,80.50390625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040619,20220406,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.7,26.0,1,1.25,80,30,80,24.75,"[24.5625, 24.515625, 24.734375, 24.75]",2.7118625,29.449887500000003,18.8193359375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.2,28.8,1,3.98,85,35,85,22.859375,"[22.125, 22.859375, 22.640625, 22.765625]",2.7118625,29.449887500000003,82.298828125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.0,30.7,1,3.81,80,30,80,22.0625,[22.0625],2.7118625,29.449887500000003,34.048828125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040619,20220406,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.94,80,30,80,22.53125,"[22.53125, 21.375]",2.7118625,29.449887500000003,32.890625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040619,20220406,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.7,1,0.0,70,30,70,22.546875,"[22.453125, 22.546875]",2.7118625,29.449887500000003,21.697265625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040619,20220406,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.5,29.1,1,4.3,80,30,80,23.53125,"[23.109375, 23.53125]",2.7118625,29.449887500000003,41.0712890625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.2,29.3,1,3.65,85,35,85,22.546875,"[21.734375, 22.15625, 22.546875]",2.7118625,29.449887500000003,36.396484375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040619,20220406,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.46,75,30,75,22.46875,"[22.28125, 22.46875]",2.7118625,29.449887500000003,30.759765625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040619,20220406,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.4,1,4.24,85,30,85,24.6875,"[24.6875, 24.59375]",2.7118625,29.449887500000003,23.279296875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.7,31.5,1,3.79,80,30,80,23.65625,[23.65625],2.7118625,29.449887500000003,36.2890625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040619,20220406,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.8,1,4.3,85,30,85,25.515625,"[24.609375, 24.796875, 24.796875, 25.515625]",2.7118625,29.449887500000003,35.369140625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040619,20220406,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,20.8,1,0.0,80,30,80,24.671875,[24.671875],2.7118625,29.449887500000003,1.090087890625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.0,1,5.1,85,35,85,22.4375,"[22.4375, 22.3125, 22.15625, 22.34375]",2.7118625,29.449887500000003,68.984375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040619,20220406,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.7,26.8,1,3.01,80,30,80,24.1875,"[24.1875, 23.8125]",2.7118625,29.449887500000003,2.5299072265625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,28.9,1,5.42,90,35,90,22.734375,[22.734375],2.7118625,29.449887500000003,44.36181640625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002115,22,50,1,63.5,32.7,1,5.2,80,30,80,22.359375,"[21.921875, 22.359375]",2.7118625,29.449887500000003,43.845703125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040619,20220406,121000000000001694468667,12100000000000169446866722003978,23,50,1,50.5,26.1,1,1.63,80,30,80,24.125,"[24.125, 23.796875, 23.890625, 23.953125]",2.7118625,29.449887500000003,9.580078125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040619,20220406,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.65,80,30,80,22.328125,"[22.203125, 22.328125]",2.7118625,29.449887500000003,19.0546875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040619,20220406,121000000000001694464090,12100000000000169446409022002221,22,50,1,48.7,28.7,1,2.3,80,30,80,23.6875,"[22.25, 23.546875, 23.6875]",2.7118625,29.449887500000003,39.12890625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040619,20220406,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.5,27.2,1,3.98,80,30,80,23.125,"[23.125, 22.125, 22.9375, 21.671875]",2.7118625,29.449887500000003,58.091796875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.2,29.2,1,3.98,85,35,85,21.609375,[21.609375],2.7118625,29.449887500000003,40.279296875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040619,20220406,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.66,1,0.0,80,30,80,23.859375,"[23.859375, 23.578125, 23.859375, 23.515625]",2.7118625,29.449887500000003,6.130859375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040619,20220406,121000000000001694464087,12100000000000169446408722002159,22,50,1,68.7,28.2,1,3.88,80,35,80,23.796875,"[23.234375, 23.796875, 23.375]",2.7118625,29.449887500000003,19.623046875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.2,30.1,1,4.04,80,30,80,22.8125,"[22.3125, 22.40625, 22.8125, 22.21875]",2.7118625,29.449887500000003,91.171875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040619,20220406,121000000000001694483869,12100000000000169448386922004070,23,50,1,36.5,25.2,1,2.56,75,30,75,24.34375,"[24.34375, 24.3125]",2.7118625,29.449887500000003,4.3905029296875,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040619,20220406,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.0,27.9,1,2.79,80,30,80,24.65625,"[24.53125, 24.140625, 24.65625, 23.9375]",2.7118625,29.449887500000003,33.39324951171875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040619,20220406,121000000000001694464087,12100000000000169446408722002153,22,50,1,72.5,28.7,1,3.75,85,35,85,23.109375,"[23.0625, 23.109375, 22.53125, 23.09375]",2.7118625,29.449887500000003,75.93359375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.8,29.4,1,3.81,90,35,90,23.4375,[23.4375],2.7118625,29.449887500000003,42.01953125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.6,1,0.0,75,30,75,22.46875,"[22.46875, 22.203125, 21.90625, 22.1875]",2.7118625,29.449887500000003,62.0,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.46,80,35,80,23.25,"[22.3125, 23.25]",2.7118625,29.449887500000003,44.25,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040619,20220406,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.7,29.4,1,4.14,80,45,80,24.640625,"[23.90625, 24.109375, 24.640625, 23.65625]",2.7118625,29.449887500000003,62.662109375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040619,20220406,121000000000001694464090,12100000000000169446409022002223,22,50,1,49.0,27.4,1,2.46,80,30,80,23.25,"[22.9375, 23.25, 22.984375, 22.625]",2.7118625,29.449887500000003,33.71826171875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040619,20220406,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.0,26.7,1,2.73,70,30,70,22.84375,"[22.703125, 22.84375, 21.921875, 22.65625]",2.7118625,29.449887500000003,26.727783203125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.78,80,35,80,22.9375,"[22.65625, 22.9375]",2.7118625,29.449887500000003,26.759765625,15038.9,1066.8,1.070936039204995
