dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040622,20220406,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.7,29.9,1,4.46,80,45,80,22.4375,[22.4375],2.253125,30.497675,31.380859375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040622,20220406,121000000000001694464087,12100000000000169446408722002171,22,50,1,64.7,27.3,1,2.75,80,35,80,22.84375,"[22.84375, 22.5625, 22.546875, 22.6875]",2.253125,30.497675,6.560791015625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040622,20220406,121000000000001694464086,12100000000000169446408622002119,22,50,1,56.6,28.9,1,3.79,70,30,70,22.765625,"[22.484375, 22.765625]",2.253125,30.497675,30.5986328125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040622,20220406,121000000000001694464087,12100000000000169446408722002165,22,50,1,71.0,29.0,1,3.4,90,35,90,23.015625,"[22.59375, 22.28125, 23.015625, 23.0]",2.253125,30.497675,76.197265625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.0,30.2,1,4.94,90,35,90,23.953125,"[23.3125, 23.90625, 23.796875, 23.953125]",2.253125,30.497675,78.076171875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040622,20220406,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.2,30.2,1,3.98,80,30,80,23.203125,"[23.203125, 22.65625]",2.253125,30.497675,40.7421875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040622,20220406,121000000000001694464087,12100000000000169446408722002155,22,50,1,78.4,29.7,1,4.01,90,35,90,23.1875,"[22.84375, 22.765625, 23.03125, 23.1875]",2.253125,30.497675,78.560546875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040622,20220406,121000000000001694483868,12100000000000169448386822004028,23,50,1,39.2,26.7,1,1.31,80,30,80,24.65625,"[24.484375, 24.28125, 24.65625]",2.253125,30.497675,5.53076171875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040622,20220406,121000000000001694468667,12100000000000169446866722003957,23,50,1,83.9,28.9,1,3.17,85,30,85,24.453125,[24.453125],2.253125,30.497675,13.2294921875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040622,20220406,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.4,26.7,1,3.01,70,30,70,23.0,"[22.5625, 22.515625, 21.734375, 23.0]",2.253125,30.497675,40.12939453125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040622,20220406,121000000000001694468667,12100000000000169446866722003951,23,50,1,83.9,29.4,1,3.34,85,30,85,24.8125,"[24.8125, 24.5625]",2.253125,30.497675,23.2900390625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040622,20220406,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.63,75,30,75,22.21875,"[22.21875, 21.984375]",2.253125,30.497675,30.689453125,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040622,20220406,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.953125,"[23.953125, 23.765625]",2.253125,30.497675,3.4697265625,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040622,20220406,121000000000001694468667,12100000000000169446866722003978,23,50,1,50.7,25.9,1,1.63,80,30,80,24.109375,"[24.109375, 23.765625, 24.015625, 23.546875]",2.253125,30.497675,9.419921875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040622,20220406,121000000000001694483868,12100000000000169448386822004018,23,50,1,39.5,26.9,1,2.83,80,30,80,24.1875,"[24.1875, 23.984375]",2.253125,30.497675,2.28948974609375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040622,20220406,121000000000001694464087,12100000000000169446408722002149,22,50,1,78.1,29.7,1,3.65,90,35,90,22.78125,[22.78125],2.253125,30.497675,38.7890625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040622,20220406,121000000000001694464086,12100000000000169446408622002134,22,50,1,58.7,30.5,1,3.27,80,30,80,22.40625,"[22.40625, 22.296875, 21.359375]",2.253125,30.497675,36.9296875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040622,20220406,121000000000001694464087,12100000000000169446408722002167,22,50,1,68.0,28.1,1,2.91,85,35,85,23.3125,"[23.3125, 22.5625, 23.0625, 23.1875]",2.253125,30.497675,71.470703125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040622,20220406,121000000000001694483868,12100000000000169448386822004024,23,50,1,39.2,26.0,1,2.08,80,30,80,24.765625,"[24.6875, 24.640625, 24.765625, 24.6875]",2.253125,30.497675,18.578125,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040622,20220406,121000000000001694464086,12100000000000169446408622002117,22,50,1,63.7,28.9,1,3.59,80,30,80,22.453125,"[22.046875, 22.453125]",2.253125,30.497675,41.26171875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002189,22,50,1,82.7,29.6,1,4.78,85,35,85,22.203125,"[22.203125, 22.09375, 21.953125, 22.046875]",2.253125,30.497675,65.82421875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040622,20220406,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.4,26.8,1,2.73,70,30,70,22.8125,"[22.65625, 22.8125, 21.96875, 22.59375]",2.253125,30.497675,26.647705078125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040622,20220406,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.0,28.8,1,3.5,70,45,70,24.3125,"[23.234375, 23.90625, 24.3125, 23.5625]",2.253125,30.497675,72.0,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.0,29.3,1,4.94,90,35,90,22.515625,[22.515625],2.253125,30.497675,42.55322265625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040622,20220406,121000000000001694483869,12100000000000169448386922004068,23,50,1,36.0,25.8,1,2.69,75,30,75,24.4375,"[24.4375, 24.4375]",2.253125,30.497675,10.599365234375,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040622,20220406,121000000000001694464089,12100000000000169446408922002197,22,50,1,66.2,26.9,1,3.65,80,30,80,22.296875,"[22.171875, 22.296875]",2.253125,30.497675,18.947265625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002177,22,50,1,61.6,28.4,1,3.98,90,35,90,22.921875,"[22.21875, 22.921875, 22.15625, 22.671875]",2.253125,30.497675,77.349609375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.6,29.6,1,4.14,80,35,80,23.125,"[22.125, 23.125]",2.253125,30.497675,43.7421875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040622,20220406,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.4,1,0.0,80,30,80,24.375,"[23.953125, 24.375]",2.253125,30.497675,3.169921875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040622,20220406,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.2,29.5,1,3.98,80,45,80,22.875,"[22.875, 22.328125, 22.875]",2.253125,30.497675,29.48046875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040622,20220406,121000000000001694483868,12100000000000169448386822004022,23,50,1,39.2,28.0,1,2.85,80,30,80,24.90625,"[24.703125, 24.296875, 24.90625, 24.0625]",2.253125,30.497675,33.6302490234375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040622,20220406,121000000000001694464086,12100000000000169446408622002132,22,50,1,58.5,30.5,1,3.69,80,30,80,21.796875,[21.796875],2.253125,30.497675,33.22265625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002173,22,50,1,59.2,29.0,1,3.81,85,35,85,21.546875,[21.546875],2.253125,30.497675,37.990234375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040622,20220406,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,2.17,70,30,70,22.234375,"[22.234375, 22.234375]",2.253125,30.497675,13.91015625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040622,20220406,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.3,1,0.0,80,30,80,23.9375,"[23.890625, 23.6875, 23.9375, 23.5625]",2.253125,30.497675,6.048828125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040622,20220406,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.1,1,0.0,70,30,70,22.453125,"[22.1875, 22.453125]",2.253125,30.497675,21.62109375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040623,20220406,121000000000001694464087,12100000000000169446408722002167,22,50,1,68.2,28.2,1,2.91,85,35,85,23.28125,"[23.28125, 22.984375, 22.734375, 23.28125]",2.1002125,30.846937500000003,71.900390625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040623,20220406,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.1,28.8,1,3.65,70,45,70,24.5,"[23.3125, 24.015625, 24.5, 23.6875]",2.1002125,30.846937500000003,70.818359375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040623,20220406,121000000000001694464091,12100000000000169446409122002251,22,50,1,61.6,29.5,1,3.5,80,45,80,23.8125,[23.8125],2.1002125,30.846937500000003,34.6396484375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040623,20220406,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.7,29.6,1,4.3,80,45,80,23.015625,"[23.015625, 22.40625, 22.984375]",2.1002125,30.846937500000003,29.330078125,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040623,20220406,121000000000001694464087,12100000000000169446408722002171,22,50,1,64.7,27.3,1,2.75,80,35,80,22.84375,"[22.84375, 22.59375, 22.546875, 22.71875]",2.1002125,30.846937500000003,6.560791015625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040623,20220406,121000000000001694464090,12100000000000169446409022002209,22,50,1,63.7,29.0,1,4.14,80,30,80,23.328125,"[23.0625, 23.328125]",2.1002125,30.846937500000003,38.7294921875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.4,1,0.0,75,30,75,22.296875,"[22.296875, 22.203125, 21.703125, 22.1875]",2.1002125,30.846937500000003,60.3330078125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040623,20220406,121000000000001694464088,12100000000000169446408822002195,22,50,1,86.4,30.2,1,4.94,90,35,90,23.96875,"[23.328125, 23.90625, 23.8125, 23.96875]",2.1002125,30.846937500000003,77.818359375,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040623,20220406,121000000000001694464090,12100000000000169446409022002221,22,50,1,49.5,28.3,1,2.83,80,30,80,23.34375,"[22.0625, 23.234375, 23.34375]",2.1002125,30.846937500000003,35.322265625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040623,20220406,121000000000001694468667,12100000000000169446866722003957,23,50,1,81.1,28.8,1,3.05,85,30,85,24.453125,[24.453125],2.1002125,30.846937500000003,13.1181640625,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002119,22,50,1,57.8,29.6,1,3.65,70,30,70,23.546875,"[23.3125, 23.546875]",2.1002125,30.846937500000003,30.58984375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040623,20220406,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.7,28.6,1,3.65,85,35,85,22.59375,"[21.9375, 22.59375, 22.4375, 22.46875]",2.1002125,30.846937500000003,78.669921875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040623,20220406,121000000000001694464087,12100000000000169446408722002151,22,50,1,77.0,29.3,1,3.81,90,35,90,23.21875,"[23.203125, 23.21875, 23.15625]",2.1002125,30.846937500000003,41.58984375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040623,20220406,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.9,1,0.0,80,30,80,23.71875,"[23.625, 23.71875, 23.625, 23.625]",2.1002125,30.846937500000003,6.01953125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040623,20220406,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.7,29.1,1,3.65,85,35,85,22.3125,"[21.765625, 22.09375, 22.3125]",2.1002125,30.846937500000003,32.861328125,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040623,20220406,121000000000001694464089,12100000000000169446408922002197,22,50,1,66.2,27.0,1,3.81,80,30,80,22.34375,"[22.21875, 22.34375]",2.1002125,30.846937500000003,18.888671875,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002117,22,50,1,65.5,29.1,1,3.59,80,30,80,22.625,"[22.359375, 22.625]",2.1002125,30.846937500000003,40.78125,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040623,20220406,121000000000001694468667,12100000000000169446866722003951,23,50,1,81.1,28.9,1,3.34,85,30,85,24.09375,"[24.09375, 24.015625]",2.1002125,30.846937500000003,23.2109375,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040623,20220406,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,24.046875,"[23.75, 24.046875]",2.1002125,30.846937500000003,10.861083984375,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040623,20220406,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.25,"[23.65625, 24.25]",2.1002125,30.846937500000003,3.169921875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.0,31.3,1,3.65,80,30,80,23.640625,[23.640625],2.1002125,30.846937500000003,35.46875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040623,20220406,121000000000001694464087,12100000000000169446408722002163,22,50,1,71.5,29.7,1,3.79,90,35,90,23.4375,"[23.0, 22.84375, 23.4375]",2.1002125,30.846937500000003,39.169921875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002123,22,50,1,64.7,30.1,1,3.75,80,30,80,23.09375,"[23.09375, 22.953125]",2.1002125,30.846937500000003,32.740234375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.2,30.7,1,3.27,80,30,80,22.9375,"[22.9375, 22.734375, 21.953125]",2.1002125,30.846937500000003,36.451171875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.2,30.0,1,3.65,80,30,80,22.953125,"[22.6875, 22.6875, 22.953125, 22.5625]",2.1002125,30.846937500000003,87.99609375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040623,20220406,121000000000001694464087,12100000000000169446408722002161,22,50,1,68.2,29.3,1,3.69,85,35,85,23.15625,[23.15625],2.1002125,30.846937500000003,35.7392578125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040623,20220406,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,23.96875,"[23.96875, 23.671875]",2.1002125,30.846937500000003,1.7200927734375,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040623,20220406,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.5,27.6,1,1.44,80,30,80,24.546875,"[24.484375, 24.265625, 24.546875, 24.0625]",2.1002125,30.846937500000003,33.1929931640625,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040623,20220406,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.8,26.7,1,2.73,70,30,70,22.734375,"[22.5625, 22.734375, 21.84375, 22.515625]",2.1002125,30.846937500000003,26.637939453125,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040623,20220406,121000000000001694464088,12100000000000169446408822002191,22,50,1,85.8,28.7,1,4.94,90,35,90,22.453125,[22.453125],2.1002125,30.846937500000003,41.98291015625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040623,20220406,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.328125,"[22.328125, 22.21875]",2.1002125,30.846937500000003,30.708984375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040623,20220406,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.4,28.9,1,3.81,80,45,80,24.734375,"[23.890625, 24.125, 24.734375, 23.734375]",2.1002125,30.846937500000003,59.560546875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040623,20220406,121000000000001694464088,12100000000000169446408822002187,22,50,1,76.6,29.4,1,4.3,80,35,80,22.765625,"[22.484375, 22.765625]",2.1002125,30.846937500000003,25.4296875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040623,20220406,121000000000001694464090,12100000000000169446409022002207,22,50,1,63.5,30.2,1,3.98,80,30,80,23.296875,"[23.296875, 22.6875]",2.1002125,30.846937500000003,40.591796875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040623,20220406,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,2.73,70,30,70,21.765625,"[21.765625, 21.5625]",2.1002125,30.846937500000003,21.751953125,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040623,20220406,121000000000001694464090,12100000000000169446409022002211,22,50,1,63.7,27.0,1,3.81,80,30,80,23.140625,"[23.140625, 21.96875, 22.875, 21.46875]",2.1002125,30.846937500000003,55.19140625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.6,29.9,1,3.59,70,30,70,24.5,"[23.6875, 23.359375, 24.5]",2.1002125,30.846937500000003,21.341796875,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040623,20220406,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.5,26.9,1,2.23,80,30,80,24.015625,"[24.015625, 23.734375]",2.1002125,30.846937500000003,2.30999755859375,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040623,20220406,121000000000001694464087,12100000000000169446408722002149,22,50,1,77.3,29.5,1,3.65,90,35,90,22.59375,[22.59375],2.1002125,30.846937500000003,38.662109375,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040623,20220406,121000000000001694464087,12100000000000169446408722002165,22,50,1,71.3,28.9,1,3.4,90,35,90,22.96875,"[22.609375, 22.40625, 22.96875, 22.953125]",2.1002125,30.846937500000003,76.033203125,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040623,20220406,121000000000001694464088,12100000000000169446408822002189,22,50,1,81.5,29.8,1,4.63,85,35,85,22.125,"[22.125, 22.015625, 21.890625, 22.078125]",2.1002125,30.846937500000003,65.265625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040623,20220406,121000000000001694468667,12100000000000169446866722003978,23,50,1,43.5,26.0,1,1.63,80,30,80,23.84375,"[23.84375, 23.5625, 23.71875, 23.546875]",2.1002125,30.846937500000003,9.580078125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040623,20220406,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.4,29.8,1,4.3,80,45,80,22.515625,[22.515625],2.1002125,30.846937500000003,30.41015625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040623,20220406,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.04,1,0.0,80,30,80,24.609375,[24.609375],2.1002125,30.846937500000003,1.030029296875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040623,20220406,121000000000001694464089,12100000000000169446408922002199,21,50,1,76.2,27.7,1,4.78,80,30,80,21.546875,"[21.546875, 21.328125]",2.1002125,30.846937500000003,32.673828125,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040623,20220406,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.0,29.1,1,3.81,70,45,70,24.34375,"[23.078125, 24.203125, 24.34375, 24.09375]",2.1002125,30.846937500000003,60.6806640625,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040623,20220406,121000000000001694464088,12100000000000169446408822002173,22,50,1,59.5,29.0,1,3.65,85,35,85,21.59375,[21.59375],2.1002125,30.846937500000003,37.919921875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040623,20220406,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.7,1,0.0,70,30,70,22.453125,"[22.4375, 22.453125]",2.1002125,30.846937500000003,21.708984375,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040623,20220406,121000000000001694464087,12100000000000169446408722002159,22,50,1,69.8,28.1,1,3.88,80,35,80,23.71875,"[23.125, 23.71875, 23.1875]",2.1002125,30.846937500000003,19.6201171875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040623,20220406,121000000000001694464088,12100000000000169446408822002193,22,50,1,86.9,30.9,1,4.63,90,35,90,23.59375,"[22.6875, 23.59375, 22.375]",2.1002125,30.846937500000003,35.654296875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040623,20220406,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.0,26.7,1,3.5,70,45,70,23.484375,"[23.484375, 23.375, 22.25, 22.453125]",2.1002125,30.846937500000003,56.3623046875,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040623,20220406,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.8,1,1.31,70,30,70,22.328125,"[22.328125, 22.3125]",2.1002125,30.846937500000003,13.728515625,3400.6,293.1,1.0861906722343115
TJ-022-WQIDC,2022040623,20220406,121000000000001694464088,12100000000000169446408822002181,22,50,1,61.9,29.4,1,3.81,90,35,90,23.1875,"[22.59375, 23.1875, 22.015625]",2.1002125,30.846937500000003,23.6103515625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040623,20220406,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.0,26.7,1,3.01,70,30,70,22.9375,"[22.5, 22.46875, 21.703125, 22.9375]",2.1002125,30.846937500000003,39.869384765625,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040623,20220406,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.9375,"[23.9375, 23.8125]",2.1002125,30.846937500000003,3.2705078125,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040623,20220406,121000000000001694464088,12100000000000169446408822002177,22,50,1,61.6,28.4,1,4.14,90,35,90,22.875,"[22.3125, 22.875, 22.234375, 22.734375]",2.1002125,30.846937500000003,77.1904296875,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002115,22,50,1,64.0,32.5,1,4.81,80,30,80,22.546875,"[22.09375, 22.546875]",2.1002125,30.846937500000003,41.859375,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040623,20220406,121000000000001694464090,12100000000000169446409022002223,22,50,1,49.2,27.1,1,2.46,80,30,80,22.90625,"[22.6875, 22.90625, 22.703125, 22.453125]",2.1002125,30.846937500000003,33.69873046875,6832.0,399.0,1.0584016393442623
TJ-022-WQIDC,2022040623,20220406,121000000000001694464087,12100000000000169446408722002153,22,50,1,73.5,28.8,1,3.75,85,35,85,23.234375,"[23.203125, 23.140625, 22.625, 23.234375]",2.1002125,30.846937500000003,70.091796875,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040623,20220406,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.2,26.6,1,2.6,80,30,80,24.84375,"[24.5625, 24.40625, 24.84375]",2.1002125,30.846937500000003,5.5810546875,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040623,20220406,121000000000001694468667,12100000000000169446866722003953,23,50,1,80.8,29.3,1,3.11,85,30,85,24.09375,"[23.734375, 23.765625, 24.015625, 24.09375]",2.1002125,30.846937500000003,54.7080078125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040623,20220406,121000000000001694483869,12100000000000169448386922004070,23,50,1,36.0,25.1,1,2.11,75,30,75,24.296875,"[24.265625, 24.296875]",2.1002125,30.846937500000003,4.529876708984375,484.79,105.0,1.2165886260030114
TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.0,30.7,1,3.69,80,30,80,22.15625,[22.15625],2.1002125,30.846937500000003,33.009765625,10661.7,429.7,1.040303141150098
TJ-022-WQIDC,2022040623,20220406,121000000000001694464087,12100000000000169446408722002155,22,50,1,77.3,29.6,1,4.01,90,35,90,23.125,"[22.703125, 22.65625, 22.953125, 23.125]",2.1002125,30.846937500000003,79.353515625,12884.8,1046.7,1.0812352539426302
TJ-022-WQIDC,2022040623,20220406,121000000000001694468667,12100000000000169446866722003947,23,50,1,80.8,28.7,1,4.2,85,30,85,24.546875,"[24.546875, 23.796875]",2.1002125,30.846937500000003,38.578125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040623,20220406,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.5,26.1,1,1.25,80,30,80,24.796875,"[24.34375, 24.34375, 24.75, 24.796875]",2.1002125,30.846937500000003,18.7392578125,1610.94,99.3,1.0616410294610599
TJ-022-WQIDC,2022040623,20220406,121000000000001694464091,12100000000000169446409122002253,22,50,1,59.2,29.2,1,3.65,75,45,75,24.1875,"[24.1875, 24.140625, 23.4375]",2.1002125,30.846937500000003,24.708984375,9468.8,465.6,1.0491720175735046
TJ-022-WQIDC,2022040623,20220406,121000000000001694464088,12100000000000169446408822002185,22,50,1,76.6,29.5,1,4.3,80,35,80,23.15625,"[22.078125, 23.15625]",2.1002125,30.846937500000003,43.791015625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040623,20220406,121000000000001694468667,12100000000000169446866722003959,23,50,1,80.8,27.4,1,3.65,85,30,85,24.46875,"[24.375, 24.46875, 24.203125]",2.1002125,30.846937500000003,0.6298828125,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040623,20220406,121000000000001694468667,12100000000000169446866722003955,23,50,1,80.8,29.2,1,3.27,85,30,85,25.046875,"[24.1875, 24.4375, 24.40625, 25.046875]",2.1002125,30.846937500000003,31.94921875,6221.86,863.4,1.1387687926118555
TJ-022-WQIDC,2022040623,20220406,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.2,29.3,1,3.81,90,35,90,23.375,[23.375],2.1002125,30.846937500000003,39.728515625,15038.9,1066.8,1.070936039204995
TJ-022-WQIDC,2022040700,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.5,1,0.0,75,30,75,22.390625,"[22.390625, 22.265625, 21.78125, 22.265625]",1.9473,31.1962,60.3173828125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040700,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.4,29.5,1,4.3,80,45,80,22.96875,"[22.96875, 22.453125, 22.96875]",1.9473,31.1962,28.849609375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040700,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,76.8,29.6,1,4.01,90,35,90,23.125,"[22.671875, 22.5625, 22.921875, 23.125]",1.9473,31.1962,77.037109375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040700,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.5,29.4,1,3.81,70,45,70,24.390625,"[23.125, 24.203125, 24.390625, 24.125]",1.9473,31.1962,60.552734375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040700,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.5,28.8,1,3.81,80,45,80,24.71875,"[23.859375, 24.171875, 24.71875, 23.8125]",1.9473,31.1962,58.9453125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040700,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,49.7,28.4,1,2.3,80,30,80,23.296875,"[22.1875, 23.203125, 23.296875]",1.9473,31.1962,35.30078125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040700,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,42.0,26.4,1,2.69,80,30,80,24.90625,"[24.65625, 24.8125, 24.90625, 24.734375]",1.9473,31.1962,18.48876953125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040700,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.0,29.3,1,3.81,75,45,75,24.234375,"[24.234375, 24.1875, 23.484375]",1.9473,31.1962,25.3203125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040700,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.4,29.8,1,4.3,80,45,80,22.546875,[22.546875],1.9473,31.1962,30.498046875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040700,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.8,1,3.11,85,30,85,24.625,"[24.265625, 24.296875, 24.625, 24.609375]",1.9473,31.1962,53.927734375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040700,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,72.1,28.9,1,3.4,90,35,90,22.984375,"[22.6875, 22.484375, 22.96875, 22.984375]",1.9473,31.1962,75.783203125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040700,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.8,1,0.0,80,30,80,24.65625,"[24.515625, 24.234375, 24.65625, 23.875]",1.9473,31.1962,33.361572265625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040700,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,61.9,29.3,1,3.81,90,35,90,23.390625,[23.390625],1.9473,31.1962,39.73828125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040700,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.5,31.1,1,3.65,80,30,80,23.40625,[23.40625],1.9473,31.1962,35.328125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040700,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,60.8,28.8,1,3.65,70,45,70,24.453125,"[23.5, 24.0, 24.453125, 23.65625]",1.9473,31.1962,70.658203125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040700,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.2,29.1,1,3.65,85,35,85,22.296875,"[21.8125, 22.171875, 22.296875]",1.9473,31.1962,32.630859375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040700,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.5,28.5,1,3.65,85,35,85,22.65625,"[21.984375, 22.65625, 22.46875, 22.3125]",1.9473,31.1962,78.6015625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040700,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,42.0,26.8,1,1.61,80,30,80,23.890625,"[23.890625, 23.859375]",1.9473,31.1962,2.3597412109375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040700,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,41.2,26.7,1,2.6,80,30,80,24.703125,"[24.34375, 24.375, 24.703125]",1.9473,31.1962,5.5703125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040700,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,66.7,30.2,1,3.75,80,30,80,23.1875,"[23.1875, 22.984375]",1.9473,31.1962,32.607421875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040700,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,65.3,27.4,1,2.75,80,35,80,22.9375,"[22.9375, 22.625, 22.625, 22.796875]",1.9473,31.1962,6.560791015625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040700,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,55.0,26.0,1,1.63,80,30,80,24.015625,"[24.015625, 23.8125, 23.84375, 23.765625]",1.9473,31.1962,9.5,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040700,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.15,1,0.0,80,30,80,24.390625,[24.390625],1.9473,31.1962,1.139892578125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040700,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.0,1,4.2,85,30,85,25.140625,"[25.140625, 24.671875]",1.9473,31.1962,38.6796875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040700,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,72.1,29.7,1,3.79,90,35,90,23.453125,"[23.046875, 22.84375, 23.453125]",1.9473,31.1962,39.146484375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040700,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.6,1,3.65,85,30,85,24.515625,"[24.5, 24.515625, 24.34375]",1.9473,31.1962,0.659912109375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040700,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.234375,"[23.75, 24.234375]",1.9473,31.1962,3.259765625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040700,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,61.9,28.4,1,4.14,90,35,90,22.953125,"[22.359375, 22.953125, 22.296875, 22.75]",1.9473,31.1962,76.4912109375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040700,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,85.8,30.0,1,4.78,90,35,90,23.421875,"[22.984375, 23.015625, 23.421875, 23.125]",1.9473,31.1962,77.8671875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040700,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.97,1,0.0,80,30,80,23.9375,"[23.9375, 23.8125, 23.90625, 23.765625]",1.9473,31.1962,6.05859375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040700,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.4,1,3.34,85,30,85,24.875,"[24.875, 24.859375]",1.9473,31.1962,23.25,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040700,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,76.6,29.4,1,4.3,80,35,80,22.734375,"[22.515625, 22.734375]",1.9473,31.1962,25.310546875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040700,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,59.5,29.0,1,3.65,85,35,85,21.625,[21.625],1.9473,31.1962,37.88671875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040700,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,36.0,25.8,1,2.08,75,30,75,24.421875,"[24.421875, 24.421875]",1.9473,31.1962,10.820556640625,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040700,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,68.7,29.4,1,3.69,85,35,85,23.21875,[23.21875],1.9473,31.1962,35.8134765625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040700,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,21.6875,"[21.6875, 21.515625]",1.9473,31.1962,21.751953125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040700,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,73.2,28.8,1,3.75,85,35,85,23.28125,"[23.25, 23.1875, 22.65625, 23.28125]",1.9473,31.1962,69.677734375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040700,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.5,1,3.27,85,30,85,25.484375,"[24.734375, 24.890625, 24.90625, 25.484375]",1.9473,31.1962,32.810546875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040700,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.3,26.6,1,3.5,70,45,70,23.546875,"[23.546875, 23.421875, 22.34375, 22.5625]",1.9473,31.1962,56.056640625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040700,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,68.7,28.2,1,2.91,85,35,85,23.375,"[23.3125, 23.015625, 22.8125, 23.375]",1.9473,31.1962,70.970703125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040700,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,77.3,29.4,1,3.81,90,35,90,23.265625,"[23.265625, 23.234375, 23.25]",1.9473,31.1962,41.099609375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040700,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,77.0,29.5,1,3.65,90,35,90,22.609375,[22.609375],1.9473,31.1962,38.412109375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040700,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.8,29.7,1,3.65,70,30,70,23.65625,"[23.375, 23.65625]",1.9473,31.1962,30.298828125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040700,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,0.0,70,30,70,22.265625,"[22.265625, 22.234375]",1.9473,31.1962,13.740234375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040700,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.5,30.4,1,3.69,80,30,80,22.21875,[22.21875],1.9473,31.1962,32.87109375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040700,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,60.5,30.6,1,3.27,80,30,80,22.921875,"[22.921875, 22.6875, 21.921875]",1.9473,31.1962,36.46875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040700,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.1,1,3.05,85,30,85,24.5625,[24.5625],1.9473,31.1962,13.531005859375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040700,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,61.9,29.3,1,3.81,90,35,90,23.1875,"[22.5625, 23.1875, 22.0625]",1.9473,31.1962,23.6025390625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040700,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.63,75,30,75,22.3125,"[22.3125, 22.1875]",1.9473,31.1962,30.861328125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040700,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,62.5,29.5,1,3.65,80,45,80,23.953125,[23.953125],1.9473,31.1962,35.5107421875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040700,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,85.6,28.9,1,4.78,90,35,90,22.453125,[22.453125],1.9473,31.1962,42.15087890625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040700,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,76.2,27.7,1,4.78,80,30,80,21.515625,"[21.515625, 21.265625]",1.9473,31.1962,32.61328125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040700,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,53.8,29.9,1,3.59,70,30,70,24.015625,"[23.4375, 23.109375, 24.015625]",1.9473,31.1962,21.3125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040700,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,63.5,26.8,1,3.65,80,30,80,23.09375,"[23.09375, 21.953125, 22.875, 21.4375]",1.9473,31.1962,55.021484375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040700,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.8,26.7,1,2.73,70,30,70,22.703125,"[22.546875, 22.703125, 21.78125, 22.453125]",1.9473,31.1962,26.685791015625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040700,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,66.5,29.2,1,3.59,80,30,80,22.65625,"[22.375, 22.65625]",1.9473,31.1962,40.712890625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040700,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,85.8,30.8,1,4.63,90,35,90,23.625,"[22.75, 23.625, 22.40625]",1.9473,31.1962,35.80859375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040700,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,63.7,29.0,1,3.98,80,30,80,23.46875,"[23.09375, 23.46875]",1.9473,31.1962,38.6884765625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040700,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,66.2,26.9,1,3.65,80,30,80,22.328125,"[22.1875, 22.328125]",1.9473,31.1962,18.8203125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040700,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,63.7,30.2,1,4.3,80,30,80,23.34375,"[23.34375, 22.6875]",1.9473,31.1962,40.61328125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040700,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,69.2,28.0,1,3.88,80,35,80,23.71875,"[23.109375, 23.71875, 23.234375]",1.9473,31.1962,19.6201171875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040700,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,49.7,27.2,1,2.46,80,30,80,22.9375,"[22.671875, 22.9375, 22.703125, 22.453125]",1.9473,31.1962,33.6787109375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040700,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.0,26.8,1,3.01,70,30,70,22.921875,"[22.4375, 22.5, 21.6875, 22.921875]",1.9473,31.1962,39.818359375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040700,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,75.9,29.5,1,4.3,80,35,80,23.140625,"[22.0625, 23.140625]",1.9473,31.1962,43.80859375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040700,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.5,30.0,1,3.65,80,30,80,22.953125,"[22.703125, 22.6875, 22.953125, 22.578125]",1.9473,31.1962,88.310546875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040700,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,36.0,25.1,1,1.66,75,30,75,24.203125,"[23.9375, 24.203125]",1.9473,31.1962,4.509521484375,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040700,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.4,1,0.0,80,30,80,24.078125,"[24.078125, 23.796875]",1.9473,31.1962,3.200439453125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040700,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.4,1,0.0,70,30,70,22.40625,"[22.40625, 22.375]",1.9473,31.1962,21.748046875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040700,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.5,32.4,1,4.81,80,30,80,22.5625,"[22.125, 22.5625]",1.9473,31.1962,41.86328125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040700,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,80.7,29.8,1,4.78,85,35,85,22.15625,"[22.15625, 22.046875, 21.890625, 22.046875]",1.9473,31.1962,64.919921875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040700,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.6,1,1.38,75,30,75,24.25,"[24.25, 24.046875]",1.9473,31.1962,1.780029296875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040701,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,74.0,30.0,1,3.69,85,35,85,23.796875,[23.796875],2.227475,32.7046625,37.2783203125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040701,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.7,26.2,1,1.83,80,30,80,24.65625,"[24.546875, 24.265625, 24.65625, 24.65625]",2.227475,32.7046625,18.6083984375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040701,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.0,27.0,1,4.14,80,30,80,23.234375,"[23.234375, 22.078125, 22.9375, 21.609375]",2.227475,32.7046625,56.033203125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040701,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,77.9,29.4,1,3.4,90,35,90,23.3125,"[23.265625, 23.078125, 23.15625, 23.3125]",2.227475,32.7046625,79.4765625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040701,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.5,28.7,1,2.3,80,30,80,23.53125,"[22.390625, 23.484375, 23.53125]",2.227475,32.7046625,37.642578125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040701,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.4,1,0.0,75,30,75,22.34375,"[22.296875, 22.34375, 21.609375, 22.109375]",2.227475,32.7046625,61.2822265625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040701,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.7,26.8,1,1.41,80,30,80,23.90625,"[23.890625, 23.90625]",2.227475,32.7046625,2.30999755859375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040701,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,76.5,29.2,1,3.81,90,35,90,23.265625,"[23.234375, 23.15625, 23.265625]",2.227475,32.7046625,42.57421875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040701,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.0,31.5,1,4.55,80,30,80,23.65625,[23.65625],2.227475,32.7046625,36.310546875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040701,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.7,29.6,1,3.81,75,45,75,24.328125,"[24.328125, 24.28125, 23.484375]",2.227475,32.7046625,25.83984375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040701,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.3,26.9,1,3.5,70,45,70,23.65625,"[23.65625, 23.484375, 22.34375, 22.75]",2.227475,32.7046625,58.7314453125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040701,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.3,29.5,1,3.98,80,45,80,23.96875,[23.96875],2.227475,32.7046625,36.3212890625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040701,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,68.9,28.3,1,3.88,80,35,80,24.015625,"[23.296875, 24.015625, 23.59375]",2.227475,32.7046625,19.61328125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040701,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,73.7,28.5,1,2.91,85,35,85,23.859375,"[23.84375, 23.53125, 23.625, 23.859375]",2.227475,32.7046625,72.048828125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040701,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.2,1,3.05,85,30,85,24.546875,[24.546875],2.227475,32.7046625,13.560302734375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040701,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.8,29.5,1,3.98,90,35,90,23.203125,"[22.625, 23.203125, 22.234375]",2.227475,32.7046625,25.029296875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040701,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.6,1,0.0,75,30,75,24.0,"[23.3125, 24.0]",2.227475,32.7046625,10.8603515625,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040701,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.7,28.9,1,3.98,80,45,80,24.65625,"[23.859375, 24.140625, 24.65625, 23.765625]",2.227475,32.7046625,59.16015625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040701,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,28.9,1,4.2,85,30,85,24.796875,"[24.796875, 24.046875]",2.227475,32.7046625,38.560546875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040701,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.8,28.5,1,4.14,90,35,90,23.078125,"[22.234375, 23.078125, 22.203125, 22.875]",2.227475,32.7046625,81.43359375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040701,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,62.5,30.9,1,4.04,80,30,80,22.9375,"[22.796875, 22.9375, 22.25]",2.227475,32.7046625,37.3125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040701,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,57.4,28.9,1,3.65,70,30,70,22.859375,"[22.4375, 22.859375]",2.227475,32.7046625,31.4306640625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040701,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.2,29.3,1,3.98,85,35,85,22.484375,"[21.859375, 22.203125, 22.484375]",2.227475,32.7046625,36.119140625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040701,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.5625,"[24.484375, 24.5625, 24.203125]",2.227475,32.7046625,0.669921875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040701,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,76.2,29.5,1,4.01,90,35,90,23.046875,"[22.640625, 22.609375, 22.875, 23.046875]",2.227475,32.7046625,81.515625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040701,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,64.0,29.1,1,3.59,80,30,80,22.640625,"[22.546875, 22.640625]",2.227475,32.7046625,42.373046875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040701,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.40625,"[22.328125, 22.40625]",2.227475,32.7046625,21.619140625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040701,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.5,27.8,1,1.73,80,30,80,24.84375,"[24.515625, 24.40625, 24.84375, 24.0625]",2.227475,32.7046625,33.66070556640625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040701,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.1,1,0.0,70,30,70,21.765625,"[21.765625, 21.703125]",2.227475,32.7046625,21.87890625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040701,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.7,29.0,1,3.98,80,30,80,23.4375,"[23.078125, 23.4375]",2.227475,32.7046625,40.1396484375,6851.5,400.5,1.0584543530613735
