dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040704,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.8,29.8,1,4.36,70,30,70,23.796875,"[23.21875, 22.875, 23.796875]",3.0679999999999996,37.23005,21.951171875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040704,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.7,1,0.0,75,30,75,22.453125,"[22.453125, 22.09375, 22.015625, 22.203125]",3.0679999999999996,37.23005,61.4423828125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040704,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,2.98,70,30,70,22.484375,"[22.484375, 22.453125]",3.0679999999999996,37.23005,13.73046875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040704,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.6,29.4,1,3.5,90,35,90,23.09375,"[22.484375, 23.09375, 22.1875]",3.0679999999999996,37.23005,24.619140625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040704,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,23.1,1,0.0,80,30,80,24.203125,[24.203125],3.0679999999999996,37.23005,1.059814453125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040704,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.5,28.7,1,2.69,80,30,80,23.703125,"[22.25, 23.546875, 23.703125]",3.0679999999999996,37.23005,40.751953125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040704,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.2,29.7,1,4.94,80,30,80,22.796875,"[22.28125, 22.28125, 22.796875, 22.203125]",3.0679999999999996,37.23005,92.8046875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040704,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.0,1,4.3,85,30,85,25.546875,"[24.8125, 24.90625, 25.046875, 25.546875]",3.0679999999999996,37.23005,34.7880859375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040704,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.2,28.9,1,3.81,70,45,70,24.265625,"[23.484375, 24.078125, 24.265625, 23.53125]",3.0679999999999996,37.23005,77.3828125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040704,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.0,29.0,1,3.81,80,30,80,23.4375,"[22.875, 23.4375]",3.0679999999999996,37.23005,40.7177734375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040704,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,89.4,30.4,1,5.26,90,35,90,24.09375,"[23.46875, 24.078125, 23.984375, 24.09375]",3.0679999999999996,37.23005,82.1484375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040704,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.7,28.7,1,3.81,85,35,85,22.75,"[21.984375, 22.75, 22.515625, 22.625]",3.0679999999999996,37.23005,81.0703125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040704,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.0,28.9,1,3.75,85,35,85,23.765625,"[23.65625, 23.59375, 23.046875, 23.765625]",3.0679999999999996,37.23005,75.927734375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040704,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.3,1,0.0,80,30,80,24.046875,"[24.015625, 23.625, 24.046875, 23.453125]",3.0679999999999996,37.23005,6.05078125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040704,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.3,29.8,1,3.65,90,35,90,23.078125,[23.078125],3.0679999999999996,37.23005,40.642578125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040704,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.7,1,0.0,80,30,80,24.59375,"[24.484375, 24.1875, 24.59375, 23.84375]",3.0679999999999996,37.23005,33.2110595703125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040704,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.9,28.3,1,3.88,80,35,80,24.015625,"[23.34375, 24.015625, 23.484375]",3.0679999999999996,37.23005,19.5615234375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040704,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,39.5,26.6,1,1.34,80,30,80,24.671875,"[24.1875, 24.1875, 24.671875]",3.0679999999999996,37.23005,5.560546875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040704,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,3.11,85,30,85,24.734375,"[24.453125, 24.421875, 24.734375, 24.71875]",3.0679999999999996,37.23005,60.01123046875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040704,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.7,27.0,1,3.81,80,30,80,23.125,"[23.125, 22.0, 22.875, 21.546875]",3.0679999999999996,37.23005,56.48828125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040704,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.9,1,4.94,80,30,80,22.6875,"[22.6875, 21.453125]",3.0679999999999996,37.23005,32.759765625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040704,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.8,1,3.34,85,30,85,25.15625,"[25.15625, 24.90625]",3.0679999999999996,37.23005,23.26171875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040704,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.15625,"[23.703125, 24.15625]",3.0679999999999996,37.23005,3.2998046875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040704,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.1,27.0,1,3.34,70,45,70,23.578125,"[23.578125, 23.453125, 22.296875, 22.6875]",3.0679999999999996,37.23005,63.0361328125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040704,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.7,29.4,1,4.3,80,45,80,22.828125,"[22.828125, 22.375, 22.796875]",3.0679999999999996,37.23005,28.599609375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040704,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,45.7,25.8,1,1.63,80,30,80,23.796875,"[23.796875, 23.234375, 23.796875, 23.375]",3.0679999999999996,37.23005,9.3203125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040704,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.6,1,0.0,80,30,80,23.90625,"[23.90625, 23.734375]",3.0679999999999996,37.23005,2.4901123046875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040704,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.5,29.2,1,3.5,85,35,85,22.515625,"[21.71875, 22.1875, 22.515625]",3.0679999999999996,37.23005,36.34375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040704,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,73.5,29.7,1,4.59,85,35,85,23.484375,[23.484375],3.0679999999999996,37.23005,38.1572265625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040704,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,4.14,80,30,80,22.484375,"[22.390625, 22.484375]",3.0679999999999996,37.23005,18.94921875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040704,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.5,29.8,1,3.81,75,45,75,24.5,"[24.5, 24.40625, 23.53125]",3.0679999999999996,37.23005,26.796875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040704,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,39.5,26.3,1,1.79,80,30,80,24.703125,"[24.515625, 24.375, 24.703125, 24.578125]",3.0679999999999996,37.23005,18.9013671875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040704,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.0,29.5,1,3.65,80,45,80,24.015625,[24.015625],3.0679999999999996,37.23005,37.0400390625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040704,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,79.7,29.7,1,4.63,80,35,80,22.9375,"[22.5625, 22.9375]",3.0679999999999996,37.23005,26.76953125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040704,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,73.2,28.6,1,3.95,85,35,85,23.65625,"[23.453125, 23.34375, 23.1875, 23.65625]",3.0679999999999996,37.23005,80.5390625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040704,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,66.0,30.3,1,3.75,80,30,80,23.140625,"[23.140625, 22.953125]",3.0679999999999996,37.23005,33.1416015625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040704,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.2,26.8,1,2.73,70,30,70,22.875,"[22.765625, 22.875, 22.0625, 22.65625]",3.0679999999999996,37.23005,26.657470703125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040704,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.4,1,0.0,70,30,70,22.59375,"[22.484375, 22.59375]",3.0679999999999996,37.23005,21.6484375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040704,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.4,1,0.0,80,30,80,23.734375,"[23.734375, 23.671875]",3.0679999999999996,37.23005,3.35986328125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040704,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,23.53125,"[23.53125, 23.4375]",3.0679999999999996,37.23005,1.7203369140625,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040704,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,60.2,30.8,1,4.17,80,30,80,23.046875,"[23.046875, 22.53125, 21.734375]",3.0679999999999996,37.23005,39.25,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040704,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.0,31.4,1,4.55,80,30,80,23.203125,[23.203125],3.0679999999999996,37.23005,36.55078125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040704,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.5,32.8,1,4.81,80,30,80,22.453125,"[22.3125, 22.453125]",3.0679999999999996,37.23005,43.990234375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040704,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.3,1,4.08,85,30,85,24.5625,[24.5625],3.0679999999999996,37.23005,13.740234375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040704,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.6,29.5,1,3.65,70,45,70,24.53125,"[23.125, 23.984375, 24.53125, 24.046875]",3.0679999999999996,37.23005,65.779296875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040704,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.5,29.7,1,4.3,80,45,80,22.46875,[22.46875],3.0679999999999996,37.23005,30.310546875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040704,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,69.2,27.9,1,2.89,80,35,80,23.265625,"[23.265625, 23.0, 22.90625, 23.1875]",3.0679999999999996,37.23005,6.570556640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040704,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.3,29.4,1,3.81,90,35,90,23.34375,[23.34375],3.0679999999999996,37.23005,41.841796875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040705,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.4,1,0.0,80,30,80,24.59375,"[24.4375, 23.9375, 24.59375, 23.546875]",3.3481749999999995,38.7385125,33.42205810546875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040705,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.7,1,0.0,80,30,80,23.90625,"[23.90625, 23.671875]",3.3481749999999995,38.7385125,2.4801025390625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040705,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,73.5,29.1,1,4.3,90,35,90,23.234375,"[22.6875, 22.359375, 23.234375, 22.984375]",3.3481749999999995,38.7385125,76.810546875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040705,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.0,1,4.2,85,30,85,25.0625,"[25.0625, 24.21875]",3.3481749999999995,38.7385125,38.69921875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040705,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,69.7,29.3,1,4.59,85,35,85,23.03125,[23.03125],3.3481749999999995,38.7385125,36.7998046875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040705,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.6,25.1,1,2.52,75,30,75,24.625,"[24.625, 24.40625]",3.3481749999999995,38.7385125,4.4300537109375,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040705,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,60.6,29.8,1,4.81,70,30,70,23.71875,"[23.453125, 23.71875]",3.3481749999999995,38.7385125,31.541015625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040705,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.5,1,3.34,85,30,85,24.59375,"[24.59375, 24.40625]",3.3481749999999995,38.7385125,23.3212890625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040705,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,24.796875,"[24.71875, 24.796875]",3.3481749999999995,38.7385125,1.830078125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040705,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.6,29.0,1,3.98,80,45,80,24.5625,"[23.90625, 24.09375, 24.5625, 23.796875]",3.3481749999999995,38.7385125,59.291015625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040705,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.6,29.7,1,4.3,80,45,80,22.484375,[22.484375],3.3481749999999995,38.7385125,29.947265625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040705,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,24.484375,"[24.484375, 23.921875]",3.3481749999999995,38.7385125,3.47998046875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040705,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.3,29.6,1,3.81,75,45,75,24.4375,"[24.421875, 24.4375, 23.5625]",3.3481749999999995,38.7385125,25.9296875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040705,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,60.0,31.3,1,4.55,80,30,80,23.125,[23.125],3.3481749999999995,38.7385125,36.408203125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040705,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.6,26.8,1,3.34,70,45,70,23.453125,"[23.453125, 23.40625, 22.21875, 22.65625]",3.3481749999999995,38.7385125,58.20703125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040705,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.6,1,0.0,75,30,75,22.390625,"[22.390625, 21.984375, 21.984375, 22.140625]",3.3481749999999995,38.7385125,61.34765625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040705,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.7,29.1,1,3.5,70,45,70,24.453125,"[23.015625, 24.015625, 24.453125, 24.046875]",3.3481749999999995,38.7385125,60.3779296875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040705,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,77.0,29.6,1,4.3,80,35,80,23.234375,"[22.09375, 23.234375]",3.3481749999999995,38.7385125,43.68359375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040705,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,77.7,29.4,1,4.3,80,35,80,22.796875,"[22.515625, 22.796875]",3.3481749999999995,38.7385125,26.240234375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040705,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,3.11,85,30,85,24.625,"[24.328125, 24.265625, 24.53125, 24.625]",3.3481749999999995,38.7385125,63.84814453125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040705,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.0,1,4.3,85,30,85,25.59375,"[24.828125, 24.921875, 25.046875, 25.59375]",3.3481749999999995,38.7385125,36.5478515625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040705,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.0,29.7,1,3.81,80,45,80,24.015625,[24.015625],3.3481749999999995,38.7385125,36.1123046875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040705,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.2,1,2.73,70,30,70,22.390625,"[22.390625, 22.375]",3.3481749999999995,38.7385125,13.8984375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040705,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.9,1,0.0,70,30,70,22.46875,"[22.375, 22.46875]",3.3481749999999995,38.7385125,21.6796875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040705,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.0,26.8,1,3.17,70,30,70,23.0625,"[22.65625, 22.546875, 21.78125, 23.0625]",3.3481749999999995,38.7385125,40.88720703125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040705,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.0,29.2,1,3.81,85,35,85,21.71875,[21.71875],3.3481749999999995,38.7385125,39.98046875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040705,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.1,29.5,1,3.81,90,35,90,23.4375,[23.4375],3.3481749999999995,38.7385125,40.84765625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040705,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.7,29.6,1,3.98,90,35,90,23.234375,"[22.5625, 23.234375, 22.171875]",3.3481749999999995,38.7385125,24.349609375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040705,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.81,80,30,80,22.4375,"[22.3125, 22.4375]",3.3481749999999995,38.7385125,19.126953125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040705,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.0,30.0,1,4.36,70,30,70,23.71875,"[23.09375, 22.734375, 23.71875]",3.3481749999999995,38.7385125,21.7265625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040705,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,36.2,26.1,1,1.54,80,30,80,24.734375,"[24.421875, 24.484375, 24.734375, 24.609375]",3.3481749999999995,38.7385125,18.6787109375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040705,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.3,29.8,1,3.65,90,35,90,22.875,[22.875],3.3481749999999995,38.7385125,39.9609375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040705,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.5625,"[24.515625, 24.5625, 24.203125]",3.3481749999999995,38.7385125,0.60986328125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040705,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.5,29.2,1,3.75,85,35,85,23.453125,"[23.40625, 23.453125, 22.9375, 23.375]",3.3481749999999995,38.7385125,73.3984375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040705,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,68.5,30.2,1,3.75,80,30,80,22.84375,"[22.84375, 22.796875]",3.3481749999999995,38.7385125,33.025390625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040705,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,63.7,26.8,1,3.65,80,30,80,23.09375,"[23.09375, 22.015625, 22.84375, 21.515625]",3.3481749999999995,38.7385125,54.95703125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040705,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,76.2,27.7,1,4.94,80,30,80,22.28125,"[22.28125, 21.40625]",3.3481749999999995,38.7385125,32.59765625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040705,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.31,1,0.0,80,30,80,24.265625,[24.265625],3.3481749999999995,38.7385125,1.090087890625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040705,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.1,1,0.0,70,30,70,21.765625,"[21.765625, 21.734375]",3.3481749999999995,38.7385125,21.8984375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040705,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,4.08,85,30,85,24.59375,[24.59375],3.3481749999999995,38.7385125,14.03076171875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040705,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,73.5,29.9,1,3.91,90,35,90,23.34375,"[22.921875, 22.75, 23.34375]",3.3481749999999995,38.7385125,40.171875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040705,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,59.5,30.5,1,4.17,80,30,80,22.9375,"[22.9375, 22.390625, 21.5625]",3.3481749999999995,38.7385125,37.7265625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040705,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,86.4,31.0,1,4.46,90,35,90,23.625,"[22.734375, 23.625, 22.4375]",3.3481749999999995,38.7385125,36.72265625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040705,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.6,29.6,1,3.81,90,35,90,23.546875,"[23.53125, 23.546875, 23.453125]",3.3481749999999995,38.7385125,43.01171875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040705,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.8,29.3,1,3.98,70,45,70,24.40625,"[23.59375, 24.0, 24.40625, 23.625]",3.3481749999999995,38.7385125,73.552734375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040705,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,59.5,29.9,1,4.94,80,30,80,22.703125,"[22.09375, 22.140625, 22.703125, 22.0]",3.3481749999999995,38.7385125,91.8125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040705,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,86.9,29.2,1,4.94,90,35,90,22.515625,[22.515625],3.3481749999999995,38.7385125,42.38134765625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040705,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,63.7,28.9,1,3.81,80,30,80,23.3125,"[22.84375, 23.3125]",3.3481749999999995,38.7385125,39.1123046875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040705,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.4,26.8,1,2.73,70,30,70,22.9375,"[22.8125, 22.9375, 22.171875, 22.734375]",3.3481749999999995,38.7385125,26.657470703125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040705,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.8,29.4,1,4.3,80,45,80,22.9375,"[22.90625, 22.34375, 22.9375]",3.3481749999999995,38.7385125,28.259765625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040705,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.0,28.8,1,3.98,85,35,85,22.625,"[22.125, 22.625, 22.609375, 22.3125]",3.3481749999999995,38.7385125,79.861328125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040705,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.7,27.4,1,2.46,80,30,80,23.234375,"[22.875, 23.234375, 22.984375, 22.8125]",3.3481749999999995,38.7385125,33.689453125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040705,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,68.5,29.5,1,4.63,80,30,80,22.796875,"[22.265625, 22.796875]",3.3481749999999995,38.7385125,42.53125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040705,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.7,28.5,1,4.3,90,35,90,23.078125,"[22.3125, 23.078125, 22.3125, 22.875]",3.3481749999999995,38.7385125,81.2060546875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040705,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,63.7,30.1,1,3.98,80,30,80,23.09375,"[23.09375, 22.59375]",3.3481749999999995,38.7385125,40.27734375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040705,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,66.2,27.6,1,2.89,80,35,80,22.984375,"[22.984375, 22.59375, 22.5625, 22.875]",3.3481749999999995,38.7385125,6.570556640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040705,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,36.2,26.5,1,2.38,80,30,80,24.40625,"[24.125, 24.203125, 24.40625]",3.3481749999999995,38.7385125,5.53076171875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040705,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.6,26.0,1,2.66,75,30,75,25.234375,"[25.234375, 24.90625]",3.3481749999999995,38.7385125,10.787841796875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040705,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,81.2,29.7,1,4.78,85,35,85,22.15625,"[22.15625, 22.046875, 21.890625, 22.046875]",3.3481749999999995,38.7385125,65.08984375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040705,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,86.1,29.9,1,4.94,90,35,90,23.25,"[22.953125, 23.0, 23.25, 22.96875]",3.3481749999999995,38.7385125,79.41796875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040705,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,70.0,28.3,1,3.95,85,35,85,23.40625,"[23.40625, 23.015625, 22.765625, 23.25]",3.3481749999999995,38.7385125,80.318359375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040705,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.5,29.4,1,3.81,85,35,85,22.390625,"[21.859375, 22.3125, 22.390625]",3.3481749999999995,38.7385125,35.619140625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040705,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,68.2,32.8,1,4.81,80,30,80,22.34375,"[22.265625, 22.34375]",3.3481749999999995,38.7385125,43.849609375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040705,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.63,75,30,75,22.28125,"[22.234375, 22.28125]",3.3481749999999995,38.7385125,30.771484375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040705,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.1,28.2,1,3.88,80,35,80,23.953125,"[23.328125, 23.953125, 23.265625]",3.3481749999999995,38.7385125,19.6220703125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040705,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.171875,"[23.65625, 24.171875]",3.3481749999999995,38.7385125,3.240234375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040705,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.3,29.9,1,4.01,90,35,90,23.4375,"[23.078125, 22.984375, 23.28125, 23.4375]",3.3481749999999995,38.7385125,82.6328125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040705,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.07,1,0.0,80,30,80,23.984375,"[23.9375, 23.765625, 23.984375, 23.546875]",3.3481749999999995,38.7385125,5.9794921875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040705,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,47.7,25.7,1,1.63,80,30,80,24.375,"[24.375, 23.8125, 24.109375, 23.9375]",3.3481749999999995,38.7385125,9.189453125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040705,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,59.5,30.3,1,4.59,80,30,80,22.125,[22.125],3.3481749999999995,38.7385125,33.701171875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040705,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.0,28.5,1,2.69,80,30,80,23.6875,"[22.34375, 23.5625, 23.6875]",3.3481749999999995,38.7385125,37.171875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040706,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.6,1,0.0,80,30,80,24.0,"[24.0, 23.515625]",3.6283499999999997,40.246975,2.3699951171875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040706,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.3,1,4.2,85,30,85,25.34375,"[25.34375, 24.953125]",3.6283499999999997,40.246975,38.701171875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040706,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.0,28.8,1,3.81,85,35,85,22.765625,"[22.0, 22.765625, 22.546875, 22.6875]",3.6283499999999997,40.246975,83.3359375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040706,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.39,1,0.0,80,30,80,24.1875,[24.1875],3.6283499999999997,40.246975,1.02001953125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040706,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,48.0,26.1,1,1.63,80,30,80,24.28125,"[24.28125, 23.890625, 24.1875, 23.734375]",3.6283499999999997,40.246975,9.2890625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040706,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.7,28.9,1,3.65,80,45,80,24.546875,"[23.90625, 24.09375, 24.546875, 23.734375]",3.6283499999999997,40.246975,61.2578125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040706,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,62.5,31.0,1,4.17,80,30,80,22.84375,"[22.84375, 22.546875, 21.828125]",3.6283499999999997,40.246975,40.310546875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040706,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.7,1,2.69,80,30,80,23.65625,"[22.34375, 23.5625, 23.65625]",3.6283499999999997,40.246975,40.802734375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040706,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,62.5,30.6,1,4.59,80,30,80,22.21875,[22.21875],3.6283499999999997,40.246975,35.259765625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040706,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,56.4,29.8,1,4.36,70,30,70,24.3125,"[23.484375, 23.125, 24.3125]",3.6283499999999997,40.246975,23.029296875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040706,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.2,1,5.59,90,35,90,22.734375,[22.734375],3.6283499999999997,40.246975,45.18212890625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040706,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.2,29.2,1,3.81,85,35,85,21.65625,[21.65625],3.6283499999999997,40.246975,40.521484375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040706,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,1.27,70,30,70,22.359375,"[22.34375, 22.359375]",3.6283499999999997,40.246975,13.970703125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040706,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.0,27.1,1,4.3,80,30,80,23.1875,"[23.1875, 22.125, 22.984375, 21.671875]",3.6283499999999997,40.246975,57.2578125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040706,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,65.6,27.4,1,2.89,80,35,80,22.8125,"[22.8125, 22.484375, 22.484375, 22.71875]",3.6283499999999997,40.246975,6.560791015625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040706,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.0,30.3,1,4.78,80,30,80,23.296875,"[23.296875, 22.828125]",3.6283499999999997,40.246975,40.326171875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040706,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.0,1,0.0,70,30,70,22.453125,"[22.3125, 22.453125]",3.6283499999999997,40.246975,21.65234375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040706,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.7,30.0,1,3.75,80,30,80,22.78125,"[22.734375, 22.78125]",3.6283499999999997,40.246975,34.2099609375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040706,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.0,1,1.25,70,30,70,21.71875,"[21.71875, 21.515625]",3.6283499999999997,40.246975,21.890625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040706,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.7,31.6,1,4.55,80,30,80,23.40625,[23.40625],3.6283499999999997,40.246975,37.291015625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040706,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,75.2,28.2,1,3.88,80,35,80,23.8125,"[23.421875, 23.8125, 23.234375]",3.6283499999999997,40.246975,19.6533203125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040706,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.7,29.8,1,4.3,80,45,80,22.5,[22.5],3.6283499999999997,40.246975,30.900390625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040706,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,36.2,26.5,1,2.85,80,30,80,24.4375,"[24.046875, 24.140625, 24.4375]",3.6283499999999997,40.246975,5.58935546875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040706,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.8,1,3.34,85,30,85,25.0625,"[25.0625, 25.0625]",3.6283499999999997,40.246975,23.2705078125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040706,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.4,1,0.0,75,30,75,22.21875,"[22.21875, 22.046875, 21.6875, 21.90625]",3.6283499999999997,40.246975,62.6884765625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040706,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,23.78125,"[23.78125, 23.375]",3.6283499999999997,40.246975,1.780029296875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040706,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,34.2,25.0,1,1.34,75,30,75,24.234375,"[23.765625, 24.234375]",3.6283499999999997,40.246975,4.31982421875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040706,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.6875,"[24.546875, 24.6875, 24.40625]",3.6283499999999997,40.246975,0.60986328125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040706,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.04,1,0.0,80,30,80,24.03125,"[24.03125, 23.8125, 24.0, 23.71875]",3.6283499999999997,40.246975,6.029296875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040706,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.8,28.4,1,4.14,90,35,90,23.0625,"[22.21875, 23.0625, 22.15625, 22.828125]",3.6283499999999997,40.246975,82.3984375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040706,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.0,1,4.3,85,30,85,25.6875,"[24.765625, 25.015625, 24.984375, 25.6875]",3.6283499999999997,40.246975,37.8994140625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040706,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.5,30.2,1,4.94,80,30,80,22.6875,"[22.34375, 22.46875, 22.6875, 22.265625]",3.6283499999999997,40.246975,95.671875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040706,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.63,75,30,75,22.265625,"[22.265625, 21.765625]",3.6283499999999997,40.246975,30.69921875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040706,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,76.2,27.7,1,4.78,80,30,80,21.515625,"[21.515625, 21.296875]",3.6283499999999997,40.246975,32.740234375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040706,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,72.1,29.0,1,3.79,90,35,90,23.671875,"[22.75, 22.34375, 23.671875, 23.375]",3.6283499999999997,40.246975,79.37109375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040706,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,72.4,29.9,1,3.91,90,35,90,23.25,"[22.90625, 22.78125, 23.25]",3.6283499999999997,40.246975,43.142578125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040706,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.5,1,5.42,90,35,90,24.109375,"[23.515625, 24.109375, 23.953125, 24.09375]",3.6283499999999997,40.246975,84.203125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040706,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.98,80,30,80,22.4375,"[22.296875, 22.4375]",3.6283499999999997,40.246975,19.009765625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040706,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,66.5,29.1,1,4.63,80,30,80,22.5625,"[22.234375, 22.5625]",3.6283499999999997,40.246975,44.61328125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040706,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,84.2,30.1,1,4.53,90,35,90,23.65625,"[23.375, 23.296875, 23.5625, 23.65625]",3.6283499999999997,40.246975,84.44921875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040706,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,69.0,29.4,1,3.69,85,35,85,22.8125,[22.8125],3.6283499999999997,40.246975,38.6201171875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040706,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,36.2,27.6,1,1.61,80,30,80,24.484375,"[24.46875, 23.75, 24.484375, 23.6875]",3.6283499999999997,40.246975,33.66973876953125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040706,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.7,1,0.0,75,30,75,23.8125,"[23.3125, 23.8125]",3.6283499999999997,40.246975,10.687255859375,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040706,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.0,29.1,1,4.14,80,30,80,23.46875,"[23.03125, 23.46875]",3.6283499999999997,40.246975,42.2314453125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040706,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.8,29.4,1,3.81,90,35,90,23.40625,[23.40625],3.6283499999999997,40.246975,43.068359375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040706,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.5,1,5.26,90,35,90,23.796875,"[22.953125, 23.796875, 22.78125]",3.6283499999999997,40.246975,38.939453125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040706,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.63,80,35,80,23.234375,"[22.296875, 23.234375]",3.6283499999999997,40.246975,43.982421875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040706,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.2,27.4,1,2.46,80,30,80,23.15625,"[22.90625, 23.15625, 22.984375, 22.703125]",3.6283499999999997,40.246975,33.7685546875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040706,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,84.5,30.1,1,5.1,90,35,90,23.96875,"[23.96875, 23.921875, 23.875]",3.6283499999999997,40.246975,44.45703125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040706,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.703125,"[23.65625, 23.703125]",3.6283499999999997,40.246975,3.47021484375,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040706,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.8,29.2,1,4.81,70,30,70,23.3125,"[23.046875, 23.3125]",3.6283499999999997,40.246975,32.55078125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040706,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.6,27.0,1,3.5,70,30,70,23.015625,"[22.6875, 22.65625, 21.90625, 23.015625]",3.6283499999999997,40.246975,43.44775390625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040706,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,69.0,28.2,1,3.95,85,35,85,23.5625,"[23.5625, 22.453125, 22.984375, 23.109375]",3.6283499999999997,40.246975,79.23828125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040706,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.1,29.8,1,3.98,75,45,75,24.453125,"[24.453125, 24.359375, 23.5625]",3.6283499999999997,40.246975,30.220703125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040706,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.0,26.8,1,2.73,70,30,70,22.84375,"[22.734375, 22.84375, 22.046875, 22.65625]",3.6283499999999997,40.246975,26.627197265625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040706,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,84.2,30.2,1,4.69,90,35,90,23.453125,[23.453125],3.6283499999999997,40.246975,41.0625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040706,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,79.7,29.4,1,4.91,85,35,85,23.984375,"[23.84375, 23.90625, 23.25, 23.984375]",3.6283499999999997,40.246975,74.646484375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040706,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.2,29.3,1,3.81,85,35,85,22.515625,"[21.765625, 22.171875, 22.515625]",3.6283499999999997,40.246975,36.48046875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040706,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.9,1,5.26,85,35,85,22.390625,"[22.390625, 22.28125, 22.15625, 22.296875]",3.6283499999999997,40.246975,69.650390625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040706,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.8,27.5,1,3.65,70,45,70,23.5,"[23.5, 23.484375, 22.34375, 22.703125]",3.6283499999999997,40.246975,64.2919921875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040706,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.296875,"[23.53125, 24.296875]",3.6283499999999997,40.246975,3.33984375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040706,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.8,29.4,1,3.81,70,45,70,24.5625,"[23.125, 24.046875, 24.5625, 24.171875]",3.6283499999999997,40.246975,65.09765625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040706,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,35.7,26.1,1,3.34,80,30,80,24.828125,"[24.28125, 24.5, 24.828125, 24.515625]",3.6283499999999997,40.246975,18.85986328125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040706,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.3,1,4.01,85,30,85,24.8125,"[24.546875, 24.46875, 24.8125, 24.734375]",3.6283499999999997,40.246975,63.40087890625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040706,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.2,32.9,1,4.81,80,30,80,22.375,"[22.078125, 22.375]",3.6283499999999997,40.246975,45.3125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040706,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,79.7,29.8,1,4.94,80,35,80,22.921875,"[22.625, 22.921875]",3.6283499999999997,40.246975,28.87109375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040706,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,4.08,85,30,85,24.65625,[24.65625],3.6283499999999997,40.246975,14.559814453125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040706,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.3,28.9,1,3.81,70,45,70,24.265625,"[23.390625, 24.046875, 24.265625, 23.546875]",3.6283499999999997,40.246975,79.169921875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040706,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.7,29.5,1,4.3,80,45,80,22.9375,"[22.9375, 22.34375, 22.78125]",3.6283499999999997,40.246975,28.6328125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040706,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.8,29.5,1,3.81,90,35,90,23.09375,"[22.5, 23.09375, 22.3125]",3.6283499999999997,40.246975,25.78125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040706,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.9,29.5,1,3.81,80,45,80,24.0625,[24.0625],3.6283499999999997,40.246975,41.7685546875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040707,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,72.7,28.5,1,3.95,85,35,85,23.546875,"[23.453125, 23.265625, 23.09375, 23.546875]",3.908525,41.7554375,78.1796875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040707,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.0,30.9,1,4.63,90,35,90,23.78125,"[22.875, 23.78125, 22.546875]",3.908525,41.7554375,38.060546875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040707,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.2,29.2,1,3.81,85,35,85,21.6875,[21.6875],3.908525,41.7554375,40.0703125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040707,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.5,27.5,1,2.46,80,30,80,23.265625,"[22.953125, 23.265625, 23.015625, 22.8125]",3.908525,41.7554375,33.6904296875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040707,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.6,29.4,1,4.94,90,35,90,22.609375,[22.609375],3.908525,41.7554375,44.45751953125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040707,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.265625,"[23.671875, 24.265625]",3.908525,41.7554375,3.2705078125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040707,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.94,1,0.0,80,30,80,24.046875,"[24.03125, 23.9375, 24.046875, 23.8125]",3.908525,41.7554375,6.0595703125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040707,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,65.0,29.0,1,4.63,80,30,80,22.625,"[22.265625, 22.625]",3.908525,41.7554375,43.140625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040707,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.9,1,4.3,85,30,85,25.65625,"[24.703125, 25.015625, 24.96875, 25.65625]",3.908525,41.7554375,35.19921875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040707,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.7,29.8,1,4.78,85,35,85,22.3125,"[22.3125, 22.203125, 22.03125, 22.203125]",3.908525,41.7554375,67.416015625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040707,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.4,28.9,1,3.65,80,45,80,24.59375,"[23.90625, 24.078125, 24.59375, 23.734375]",3.908525,41.7554375,60.505859375,9498.5,468.6,1.049334105385061
