dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040707,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.71875,"[24.515625, 24.71875, 24.3125]",3.908525,41.7554375,0.64990234375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040707,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,59.0,29.1,1,4.81,70,30,70,23.5625,"[23.28125, 23.5625]",3.908525,41.7554375,32.107421875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040707,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,78.1,29.7,1,4.4,90,35,90,23.25,"[22.65625, 22.65625, 22.96875, 23.25]",3.908525,41.7554375,82.830078125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040707,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.5,27.8,1,1.89,80,30,80,24.765625,"[24.59375, 23.75, 24.765625, 23.296875]",3.908525,41.7554375,33.2073974609375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040707,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,52.5,25.9,1,1.63,80,30,80,24.03125,"[24.03125, 23.59375, 23.765625, 23.546875]",3.908525,41.7554375,9.26953125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040707,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,76.5,29.2,1,3.65,90,35,90,23.046875,"[22.921875, 22.6875, 22.875, 23.046875]",3.908525,41.7554375,78.51171875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040707,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.78125,"[23.78125, 23.6875]",3.908525,41.7554375,3.199951171875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040707,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.2,1,4.14,85,30,85,24.59375,"[24.1875, 24.203125, 24.4375, 24.59375]",3.908525,41.7554375,61.34228515625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040707,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,76.2,27.8,1,4.78,80,30,80,21.5,"[21.5, 21.3125]",3.908525,41.7554375,33.251953125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040707,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,78.1,29.3,1,5.1,90,35,90,23.265625,"[23.25, 23.1875, 23.265625]",3.908525,41.7554375,43.78515625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040707,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.1,1,2.66,70,30,70,21.796875,"[21.796875, 21.5625]",3.908525,41.7554375,22.4375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040707,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.2,30.2,1,4.63,80,30,80,23.1875,"[23.1875, 22.6875]",3.908525,41.7554375,40.177734375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040707,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,73.0,29.6,1,3.69,85,35,85,23.46875,[23.46875],3.908525,41.7554375,37.7490234375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040707,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.6,1,0.0,70,30,70,22.453125,"[22.40625, 22.453125]",3.908525,41.7554375,21.58984375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040707,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.2,26.9,1,3.34,70,30,70,23.09375,"[22.65625, 22.5625, 21.859375, 23.09375]",3.908525,41.7554375,41.828125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040707,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.1,29.6,1,4.3,80,45,80,23.015625,"[23.015625, 22.40625, 22.90625]",3.908525,41.7554375,29.169921875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040707,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.7,1,0.0,70,30,70,22.40625,"[22.390625, 22.40625]",3.908525,41.7554375,14.177734375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040707,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.1,1,0.0,80,30,80,24.515625,[24.515625],3.908525,41.7554375,1.070068359375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040707,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.5,28.8,1,2.69,80,30,80,23.671875,"[22.4375, 23.59375, 23.671875]",3.908525,41.7554375,38.6484375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040707,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.9,1,0.0,75,30,75,24.75,"[24.75, 24.34375]",3.908525,41.7554375,10.780517578125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040707,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.2,1,0.0,75,30,75,24.03125,"[23.84375, 24.03125]",3.908525,41.7554375,4.530364990234375,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040707,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.2,27.0,1,3.81,80,30,80,23.03125,"[23.03125, 22.015625, 22.859375, 21.5625]",3.908525,41.7554375,56.255859375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040707,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.2,29.7,1,3.65,80,45,80,23.9375,[23.9375],3.908525,41.7554375,37.6787109375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040707,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,48.2,26.7,1,2.73,70,30,70,22.921875,"[22.796875, 22.921875, 22.234375, 22.71875]",3.908525,41.7554375,26.578369140625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040707,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.4,1,0.0,75,30,75,22.265625,"[22.265625, 22.09375, 21.71875, 21.96875]",3.908525,41.7554375,61.6806640625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040707,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.4,29.6,1,4.3,80,35,80,23.28125,"[22.203125, 23.28125]",3.908525,41.7554375,43.62109375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040707,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,76.5,30.1,1,3.91,90,35,90,23.671875,"[23.203125, 23.171875, 23.671875]",3.908525,41.7554375,41.517578125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040707,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.1,1,4.2,85,30,85,25.078125,"[25.078125, 24.171875]",3.908525,41.7554375,38.611328125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040707,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,68.9,27.8,1,2.89,80,35,80,23.34375,"[23.34375, 23.109375, 23.09375, 23.265625]",3.908525,41.7554375,6.560791015625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040707,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.8,29.6,1,3.81,70,45,70,24.546875,"[23.09375, 24.03125, 24.546875, 24.125]",3.908525,41.7554375,61.8896484375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040707,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.7,29.9,1,4.94,80,30,80,22.765625,"[22.484375, 22.546875, 22.765625, 22.3125]",3.908525,41.7554375,93.400390625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040707,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.0,26.1,1,1.63,80,30,80,24.796875,"[24.515625, 24.546875, 24.796875, 24.625]",3.908525,41.7554375,18.44921875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040707,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.5,32.9,1,4.81,80,30,80,22.484375,"[22.125, 22.484375]",3.908525,41.7554375,44.33203125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040707,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.0,29.3,1,3.65,85,35,85,22.484375,"[21.828125, 22.1875, 22.484375]",3.908525,41.7554375,35.3203125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040707,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.5,26.6,1,1.27,80,30,80,24.609375,"[24.40625, 24.375, 24.609375]",3.908525,41.7554375,5.59033203125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040707,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.3,30.1,1,4.94,90,35,90,23.328125,"[23.03125, 22.953125, 23.328125, 22.9375]",3.908525,41.7554375,81.72265625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040707,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,24.375,"[24.203125, 24.375]",3.908525,41.7554375,1.7103271484375,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040707,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.2,29.7,1,4.63,80,35,80,22.9375,"[22.640625, 22.9375]",3.908525,41.7554375,27.380859375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040707,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.81,80,30,80,22.4375,"[22.34375, 22.4375]",3.908525,41.7554375,19.310546875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040707,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.6,1,4.46,75,30,75,22.296875,"[22.296875, 22.03125]",3.908525,41.7554375,30.7900390625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040707,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.5,29.0,1,3.81,70,45,70,24.1875,"[23.53125, 23.953125, 24.1875, 23.515625]",3.908525,41.7554375,75.453125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040707,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,4.08,85,30,85,24.65625,[24.65625],3.908525,41.7554375,13.8095703125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040707,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.8,28.5,1,4.14,90,35,90,23.0625,"[22.234375, 23.0625, 22.296875, 22.921875]",3.908525,41.7554375,80.8974609375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040707,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.6,29.4,1,3.81,90,35,90,23.484375,[23.484375],3.908525,41.7554375,41.80078125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040707,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,74.2,28.8,1,4.91,85,35,85,22.984375,"[22.953125, 22.96875, 22.484375, 22.984375]",3.908525,41.7554375,73.4296875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040707,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.6,29.7,1,4.36,70,30,70,24.296875,"[23.5625, 23.125, 24.296875]",3.908525,41.7554375,21.96875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040707,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,66.2,30.2,1,3.75,80,30,80,22.9375,"[22.859375, 22.9375]",3.908525,41.7554375,33.6904296875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040707,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.7,1,0.0,80,30,80,23.96875,"[23.96875, 23.5625]",3.908525,41.7554375,2.39959716796875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040707,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.7,30.9,1,4.17,80,30,80,22.96875,"[22.96875, 22.671875, 21.921875]",3.908525,41.7554375,38.78125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040707,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.5,1,3.34,85,30,85,24.4375,"[24.4375, 24.421875]",3.908525,41.7554375,23.2802734375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040707,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.5,29.9,1,3.98,75,45,75,24.375,"[24.375, 24.296875, 23.53125]",3.908525,41.7554375,27.388671875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040707,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.7,31.4,1,4.55,80,30,80,23.421875,[23.421875],3.908525,41.7554375,36.849609375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040707,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.8,29.5,1,3.81,90,35,90,23.15625,"[22.5625, 23.15625, 22.1875]",3.908525,41.7554375,25.232421875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040707,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.2,28.7,1,3.65,85,35,85,22.6875,"[22.078125, 22.6875, 22.5625, 22.34375]",3.908525,41.7554375,82.068359375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040707,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.5,30.7,1,4.59,80,30,80,22.296875,[22.296875],3.908525,41.7554375,34.361328125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040707,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.4,29.9,1,4.3,80,45,80,22.515625,[22.515625],3.908525,41.7554375,30.009765625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040707,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,70.3,28.2,1,3.88,80,35,80,24.03125,"[23.34375, 24.03125, 23.578125]",3.908525,41.7554375,19.623046875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040707,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.2,29.1,1,3.98,80,30,80,23.5,"[22.984375, 23.5]",3.908525,41.7554375,40.1416015625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040707,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,78.1,29.6,1,4.69,90,35,90,22.5,[22.5],3.908525,41.7554375,40.17578125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040707,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.0,27.0,1,3.5,70,45,70,23.484375,"[23.484375, 23.421875, 22.265625, 22.546875]",3.908525,41.7554375,59.7431640625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040708,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.81,80,30,80,22.375,"[22.265625, 22.375]",4.1887,43.2639,18.9296875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040708,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.6,1,3.34,85,30,85,24.875,"[24.875, 24.71875]",4.1887,43.2639,23.2216796875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040708,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.8,29.4,1,3.65,70,45,70,24.296875,"[23.03125, 23.9375, 24.296875, 23.84375]",4.1887,43.2639,64.6875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040708,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.7,28.4,1,4.14,90,35,90,22.921875,"[22.1875, 22.921875, 22.203125, 22.78125]",4.1887,43.2639,82.6435546875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040708,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.3,29.2,1,4.14,70,45,70,24.34375,"[23.65625, 24.046875, 24.34375, 23.578125]",4.1887,43.2639,79.83203125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040708,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.5,1,0.0,70,30,70,22.40625,"[22.359375, 22.40625]",4.1887,43.2639,21.6015625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040708,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,76.0,29.9,1,4.59,85,35,85,23.8125,[23.8125],4.1887,43.2639,37.9306640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040708,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,64.5,28.6,1,4.63,80,30,80,22.5625,"[22.15625, 22.5625]",4.1887,43.2639,43.55078125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040708,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.90625,"[23.90625, 23.765625]",4.1887,43.2639,3.35009765625,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040708,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,24.234375,"[24.234375, 23.625]",4.1887,43.2639,1.6700439453125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040708,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,80.3,30.3,1,4.55,90,35,90,23.9375,"[23.4375, 23.484375, 23.9375]",4.1887,43.2639,42.470703125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040708,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,63.7,30.1,1,4.46,80,30,80,23.140625,"[23.140625, 22.640625]",4.1887,43.2639,40.4921875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040708,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,45.7,26.6,1,2.44,80,30,80,24.84375,"[24.59375, 24.328125, 24.84375]",4.1887,43.2639,5.66064453125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040708,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,35.6,25.8,1,1.27,75,30,75,24.0625,"[23.65625, 24.0625]",4.1887,43.2639,10.950927734375,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040708,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,57.2,29.0,1,4.81,70,30,70,23.515625,"[23.234375, 23.515625]",4.1887,43.2639,31.9404296875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040708,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,45.0,26.7,1,1.52,80,30,80,24.0625,"[24.0625, 23.84375]",4.1887,43.2639,2.37005615234375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040708,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,76.2,28.7,1,3.95,85,35,85,23.921875,"[23.875, 23.609375, 23.65625, 23.921875]",4.1887,43.2639,82.220703125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040708,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,69.2,28.2,1,3.88,80,35,80,23.96875,"[23.296875, 23.96875, 23.453125]",4.1887,43.2639,19.6328125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040708,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.1,29.6,1,4.63,80,45,80,22.984375,"[22.984375, 22.4375, 22.984375]",4.1887,43.2639,29.201171875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040708,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.13,1,0.0,80,30,80,23.9375,"[23.9375, 23.59375, 23.9375, 23.4375]",4.1887,43.2639,6.05078125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040708,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.515625,"[24.421875, 24.515625, 24.078125]",4.1887,43.2639,0.6298828125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040708,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.1,1,4.2,85,30,85,25.1875,"[25.1875, 24.65625]",4.1887,43.2639,38.708984375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040708,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.2,29.2,1,3.65,85,35,85,22.40625,"[21.734375, 22.046875, 22.40625]",4.1887,43.2639,36.5625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040708,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.0,1,4.14,85,30,85,24.625,"[24.25, 24.265625, 24.53125, 24.625]",4.1887,43.2639,63.32177734375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040708,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.2,28.5,1,3.65,85,35,85,22.703125,"[21.921875, 22.703125, 22.484375, 22.609375]",4.1887,43.2639,82.154296875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040708,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.7,29.4,1,3.98,90,35,90,23.140625,"[22.515625, 23.140625, 22.1875]",4.1887,43.2639,25.337890625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040708,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,73.0,28.7,1,3.75,85,35,85,23.296875,"[23.140625, 23.296875, 22.625, 23.296875]",4.1887,43.2639,75.431640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040708,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.0,1,0.0,75,30,75,24.28125,"[24.125, 24.28125]",4.1887,43.2639,4.6689453125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040708,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.2,30.1,1,4.94,80,30,80,22.640625,"[22.28125, 22.328125, 22.640625, 22.09375]",4.1887,43.2639,93.552734375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040708,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.1,29.1,1,3.98,80,45,80,24.671875,"[23.90625, 24.140625, 24.671875, 23.8125]",4.1887,43.2639,62.529296875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040708,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.4,1,0.0,75,30,75,22.203125,"[22.203125, 21.90625, 21.71875, 21.90625]",4.1887,43.2639,61.9189453125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040708,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,64.5,32.6,1,4.81,80,30,80,22.328125,"[22.015625, 22.328125]",4.1887,43.2639,44.73046875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040708,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.6,30.3,1,5.26,90,35,90,24.015625,"[23.40625, 23.953125, 23.796875, 24.015625]",4.1887,43.2639,82.59375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040708,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,76.5,29.3,1,3.81,90,35,90,23.3125,"[23.3125, 23.28125, 23.3125]",4.1887,43.2639,43.5,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040708,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.0,29.0,1,3.81,80,30,80,23.4375,"[22.90625, 23.4375]",4.1887,43.2639,41.0185546875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040708,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.0,30.5,1,4.59,80,30,80,22.046875,[22.046875],4.1887,43.2639,34.744140625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040708,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,1.89,70,30,70,21.8125,"[21.8125, 21.65625]",4.1887,43.2639,21.55078125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040708,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.1,29.9,1,4.63,80,45,80,22.59375,[22.59375],4.1887,43.2639,30.861328125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040708,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,64.2,30.1,1,3.75,80,30,80,22.84375,"[22.84375, 22.796875]",4.1887,43.2639,33.595703125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040708,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.7,30.1,1,5.1,85,35,85,22.25,"[22.25, 22.203125, 22.046875, 22.234375]",4.1887,43.2639,68.66015625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040708,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.4,26.8,1,2.73,70,30,70,22.921875,"[22.765625, 22.921875, 22.1875, 22.71875]",4.1887,43.2639,26.558837890625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040708,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.7,29.4,1,3.65,90,35,90,23.375,[23.375],4.1887,43.2639,42.6484375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040708,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,45.7,28.2,1,2.17,80,30,80,24.859375,"[24.703125, 24.28125, 24.859375, 24.015625]",4.1887,43.2639,33.16143798828125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040708,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.5,27.4,1,2.46,80,30,80,23.1875,"[22.875, 23.1875, 23.015625, 22.78125]",4.1887,43.2639,33.7197265625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040708,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.2,29.5,1,3.98,80,45,80,23.875,[23.875],4.1887,43.2639,37.1630859375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040708,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.0,31.4,1,4.55,80,30,80,23.203125,[23.203125],4.1887,43.2639,36.84765625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040708,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.63,75,30,75,22.3125,"[22.3125, 22.265625]",4.1887,43.2639,30.681640625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040708,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.6,31.1,1,4.94,90,35,90,23.78125,"[22.796875, 23.78125, 22.546875]",4.1887,43.2639,38.380859375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040708,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,72.1,28.0,1,3.91,80,35,80,23.265625,"[23.265625, 22.984375, 22.90625, 23.15625]",4.1887,43.2639,6.570556640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040708,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.7,28.6,1,2.69,80,30,80,23.640625,"[22.390625, 23.5625, 23.640625]",4.1887,43.2639,39.5078125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040708,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.2,29.2,1,3.81,85,35,85,21.5625,[21.5625],4.1887,43.2639,40.720703125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040708,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.2,30.8,1,4.17,80,30,80,22.8125,"[22.8125, 22.484375, 21.671875]",4.1887,43.2639,38.390625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040708,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.0,1,0.0,80,30,80,24.390625,"[23.875, 24.390625]",4.1887,43.2639,3.1904296875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040708,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.0,26.8,1,3.65,80,30,80,23.078125,"[23.078125, 21.953125, 22.84375, 21.515625]",4.1887,43.2639,57.6171875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040708,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.9,29.6,1,3.81,75,45,75,24.359375,"[24.34375, 24.359375, 23.484375]",4.1887,43.2639,26.873046875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040708,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.3,1,4.08,85,30,85,24.515625,[24.515625],4.1887,43.2639,14.08984375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040708,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,76.5,29.5,1,3.88,90,35,90,22.984375,"[22.59375, 22.515625, 22.796875, 22.984375]",4.1887,43.2639,83.69921875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040708,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,45.0,26.5,1,3.24,80,30,80,24.84375,"[24.734375, 24.796875, 24.84375, 24.65625]",4.1887,43.2639,18.53857421875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040708,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,47.5,25.8,1,1.63,80,30,80,23.9375,"[23.9375, 23.375, 23.859375, 23.609375]",4.1887,43.2639,9.431640625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040708,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.49,1,0.0,80,30,80,24.5625,[24.5625],4.1887,43.2639,1.02001953125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040708,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,76.5,29.5,1,3.4,90,35,90,22.8125,[22.8125],4.1887,43.2639,40.19921875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040708,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.6,28.9,1,5.1,90,35,90,22.5625,[22.5625],4.1887,43.2639,45.16650390625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040708,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,80.6,29.5,1,3.65,90,35,90,23.34375,"[23.3125, 23.078125, 23.1875, 23.34375]",4.1887,43.2639,79.19921875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040708,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.0,26.9,1,3.17,70,30,70,23.015625,"[22.625, 22.5625, 21.75, 23.015625]",4.1887,43.2639,42.6171875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040708,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.1,26.9,1,3.34,70,45,70,23.453125,"[23.453125, 23.3125, 22.1875, 22.59375]",4.1887,43.2639,61.9189453125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040708,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.7,1,4.78,80,30,80,21.921875,"[21.921875, 21.3125]",4.1887,43.2639,32.490234375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040708,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,0.0,70,30,70,22.3125,"[22.3125, 22.3125]",4.1887,43.2639,13.771484375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040708,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.8,29.6,1,4.46,80,35,80,23.15625,"[22.171875, 23.15625]",4.1887,43.2639,43.884765625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040708,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.8,29.6,1,4.63,80,35,80,22.8125,"[22.546875, 22.8125]",4.1887,43.2639,28.0,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040708,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.0,29.7,1,4.36,70,30,70,23.984375,"[23.234375, 22.859375, 23.984375]",4.1887,43.2639,22.2109375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040708,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.9,1,4.3,85,30,85,25.453125,"[24.734375, 24.875, 24.921875, 25.453125]",4.1887,43.2639,36.126953125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040709,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.2,28.6,1,2.69,80,30,80,23.609375,"[22.3125, 23.5, 23.609375]",5.0492,40.328337499999996,38.880859375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040709,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.6,1,0.0,75,30,75,22.390625,"[22.390625, 22.078125, 21.953125, 22.140625]",5.0492,40.328337499999996,63.2802734375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040709,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.0,1,4.2,85,30,85,24.875,"[24.875, 24.078125]",5.0492,40.328337499999996,38.7578125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040709,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.0,1,0.0,70,30,70,21.8125,"[21.8125, 21.8125]",5.0492,40.328337499999996,21.740234375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040709,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.9,1,5.1,85,35,85,22.390625,"[22.390625, 22.359375, 22.1875, 22.34375]",5.0492,40.328337499999996,70.4140625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040709,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,70.5,27.9,1,3.91,80,35,80,23.109375,"[23.109375, 22.8125, 22.78125, 23.015625]",5.0492,40.328337499999996,6.580322265625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040709,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.4,1,5.42,90,35,90,23.953125,"[23.46875, 23.90625, 23.953125, 23.921875]",5.0492,40.328337499999996,83.1015625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040709,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.8,30.1,1,4.46,80,45,80,22.609375,[22.609375],5.0492,40.328337499999996,31.017578125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040709,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.2,30.0,1,4.94,80,30,80,22.78125,"[22.3125, 22.34375, 22.78125, 22.1875]",5.0492,40.328337499999996,94.705078125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040709,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.5,1,3.34,85,30,85,24.34375,"[24.34375, 24.34375]",5.0492,40.328337499999996,23.2919921875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040709,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.0,1,4.14,85,30,85,24.453125,"[24.0625, 24.0625, 24.328125, 24.453125]",5.0492,40.328337499999996,47.34716796875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040709,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.7,29.4,1,4.14,70,45,70,24.1875,"[24.0, 24.046875, 24.1875, 23.5625]",5.0492,40.328337499999996,79.298828125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040709,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,78.1,29.4,1,4.42,90,35,90,23.3125,"[23.171875, 22.765625, 23.3125, 23.125]",5.0492,40.328337499999996,65.7197265625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040709,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,68.0,30.4,1,3.75,80,30,80,23.09375,"[23.09375, 22.90625]",5.0492,40.328337499999996,34.0810546875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040709,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.1,29.5,1,3.81,90,35,90,23.46875,[23.46875],5.0492,40.328337499999996,42.5390625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040709,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,77.9,30.2,1,4.69,90,35,90,23.734375,"[23.265625, 23.265625, 23.734375]",5.0492,40.328337499999996,42.150390625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040709,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.5,29.3,1,3.81,85,35,85,22.5625,"[21.78125, 22.171875, 22.5625]",5.0492,40.328337499999996,35.05859375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040709,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.3,1,5.26,90,35,90,23.8125,"[22.96875, 23.8125, 22.734375]",5.0492,40.328337499999996,38.7578125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040709,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,56.4,30.2,1,4.36,70,30,70,23.8125,"[23.265625, 22.875, 23.8125]",5.0492,40.328337499999996,18.6005859375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040709,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.0,30.3,1,4.78,80,30,80,23.3125,"[23.3125, 22.8125]",5.0492,40.328337499999996,40.568359375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040709,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.94,80,30,80,22.1875,"[22.1875, 21.375]",5.0492,40.328337499999996,32.669921875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040709,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.7,30.5,1,4.59,80,30,80,22.203125,[22.203125],5.0492,40.328337499999996,34.48046875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040709,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.3,1,1.38,75,30,75,23.9375,"[23.9375, 23.8125]",5.0492,40.328337499999996,1.760009765625,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040709,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.63,80,35,80,23.265625,"[22.328125, 23.265625]",5.0492,40.328337499999996,43.951171875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040709,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.8,28.4,1,4.3,90,35,90,23.0625,"[22.21875, 23.0625, 22.296875, 22.84375]",5.0492,40.328337499999996,81.853515625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040709,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.9,1,0.0,75,30,75,24.40625,"[24.40625, 24.265625]",5.0492,40.328337499999996,10.71875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040709,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.0,26.8,1,2.73,70,30,70,22.796875,"[22.65625, 22.796875, 21.875, 22.609375]",5.0492,40.328337499999996,21.5599365234375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040709,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.63,75,30,75,22.3125,"[22.3125, 22.09375]",5.0492,40.328337499999996,30.69140625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040709,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.4,29.8,1,3.81,75,45,75,24.40625,"[24.40625, 24.265625, 23.4375]",5.0492,40.328337499999996,28.48046875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040709,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.2,25.8,1,2.38,80,30,80,24.796875,"[24.578125, 24.53125, 24.796875, 24.671875]",5.0492,40.328337499999996,18.218994140625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040709,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.5,29.2,1,3.81,85,35,85,21.703125,[21.703125],5.0492,40.328337499999996,40.2890625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040709,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.2,1,5.26,90,35,90,22.734375,[22.734375],5.0492,40.328337499999996,44.57470703125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040709,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,74.2,29.7,1,4.71,85,35,85,23.59375,[23.59375],5.0492,40.328337499999996,37.8037109375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040709,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.7,31.6,1,4.55,80,30,80,23.1875,[23.1875],5.0492,40.328337499999996,37.427734375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040709,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.3,1,0.0,80,30,80,23.90625,"[23.90625, 23.625]",5.0492,40.328337499999996,3.3701171875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040709,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,74.2,28.6,1,4.08,85,35,85,23.546875,"[23.53125, 23.296875, 23.15625, 23.546875]",5.0492,40.328337499999996,81.990234375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040709,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.1,29.5,1,4.14,90,35,90,23.1875,"[22.609375, 23.1875, 22.3125]",5.0492,40.328337499999996,25.5625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040709,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,68.0,29.6,1,4.63,80,30,80,22.765625,"[22.3125, 22.765625]",5.0492,40.328337499999996,43.890625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040709,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.2,27.4,1,2.46,80,30,80,23.109375,"[22.828125, 23.109375, 22.9375, 22.609375]",5.0492,40.328337499999996,33.73046875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040709,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,4.08,85,30,85,24.5625,[24.5625],5.0492,40.328337499999996,14.197998046875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040709,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.81,80,30,80,22.40625,"[22.3125, 22.40625]",5.0492,40.328337499999996,19.0703125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040709,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.3,29.9,1,3.81,80,45,80,23.953125,[23.953125],5.0492,40.328337499999996,38.9794921875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040709,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,61.0,29.1,1,4.81,70,30,70,23.71875,"[23.515625, 23.71875]",5.0492,40.328337499999996,32.5703125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040709,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.0,27.0,1,4.14,80,30,80,23.078125,"[23.078125, 22.125, 22.9375, 21.671875]",5.0492,40.328337499999996,58.08984375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040709,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.2,26.9,1,1.5,80,30,80,24.03125,"[24.03125, 23.59375]",5.0492,40.328337499999996,2.5396728515625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040709,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,0.0,70,30,70,22.34375,"[22.34375, 22.34375]",5.0492,40.328337499999996,14.08984375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040709,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.6875,"[24.4375, 24.6875, 24.203125]",5.0492,40.328337499999996,0.62994384765625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040709,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.0,1,0.0,80,30,80,24.09375,[24.09375],5.0492,40.328337499999996,1.030029296875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040709,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.6,1,4.78,80,35,80,22.96875,"[22.625, 22.96875]",5.0492,40.328337499999996,28.791015625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040709,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.8,27.0,1,3.5,70,30,70,22.984375,"[22.5625, 22.6875, 21.875, 22.984375]",5.0492,40.328337499999996,42.53955078125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040709,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.0,27.7,1,2.34,80,30,80,24.921875,"[24.65625, 24.1875, 24.921875, 23.75]",5.0492,40.328337499999996,33.4425048828125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040709,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,68.2,32.7,1,4.81,80,30,80,22.453125,"[22.265625, 22.453125]",5.0492,40.328337499999996,45.01953125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040709,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.4,1,0.0,80,30,80,24.34375,"[23.75, 24.34375]",5.0492,40.328337499999996,3.2802734375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040709,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.8,29.8,1,3.88,90,35,90,23.328125,"[23.015625, 22.921875, 23.1875, 23.328125]",5.0492,40.328337499999996,84.11328125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040709,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.9,1,0.0,70,30,70,22.453125,"[22.359375, 22.453125]",5.0492,40.328337499999996,21.599609375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040709,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,36.5,25.1,1,1.79,75,30,75,24.328125,"[24.328125, 24.203125]",5.0492,40.328337499999996,3.6497802734375,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040709,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.5,28.8,1,3.98,85,35,85,22.90625,"[22.15625, 22.90625, 22.6875, 22.671875]",5.0492,40.328337499999996,82.41796875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040709,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.8,1,4.3,85,30,85,25.59375,"[24.59375, 24.875, 24.796875, 25.59375]",5.0492,40.328337499999996,36.310546875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040709,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.06,1,0.0,80,30,80,24.0,"[24.0, 23.90625, 23.984375, 23.796875]",5.0492,40.328337499999996,6.060546875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040709,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,70.0,29.7,1,4.78,80,45,80,22.984375,"[22.984375, 22.515625, 22.9375]",5.0492,40.328337499999996,30.15625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040709,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.8,29.9,1,3.4,90,35,90,23.015625,[23.015625],5.0492,40.328337499999996,40.689453125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040709,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.8,29.6,1,3.81,90,35,90,23.71875,"[23.71875, 23.71875, 23.671875]",5.0492,40.328337499999996,43.751953125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040709,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.5,29.6,1,3.81,70,45,70,24.4375,"[23.015625, 24.015625, 24.4375, 23.953125]",5.0492,40.328337499999996,53.30859375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040709,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.0,29.2,1,4.14,80,45,80,24.640625,"[23.890625, 24.125, 24.640625, 23.6875]",5.0492,40.328337499999996,62.783203125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040709,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.5,29.1,1,3.75,85,35,85,23.5625,"[23.484375, 23.5625, 23.0, 23.46875]",5.0492,40.328337499999996,74.306640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040709,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,62.7,30.6,1,4.17,80,30,80,22.984375,"[22.984375, 22.515625, 21.765625]",5.0492,40.328337499999996,38.947265625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040709,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.5,27.5,1,3.65,70,45,70,23.453125,"[23.453125, 23.453125, 22.34375, 22.6875]",5.0492,40.328337499999996,60.998046875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040709,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.0,29.2,1,4.3,80,30,80,23.546875,"[22.984375, 23.546875]",5.0492,40.328337499999996,41.9794921875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040709,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.9,28.2,1,3.88,80,35,80,23.875,"[23.296875, 23.875, 23.3125]",5.0492,40.328337499999996,19.7041015625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040709,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,51.7,25.8,1,1.63,80,30,80,23.953125,"[23.953125, 23.40625, 23.5, 23.4375]",5.0492,40.328337499999996,9.521484375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040709,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.2,26.6,1,1.63,80,30,80,24.546875,"[24.09375, 24.125, 24.546875]",5.0492,40.328337499999996,5.6494140625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040710,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.7,27.7,1,2.51,80,30,80,24.796875,"[24.65625, 23.984375, 24.796875, 23.84375]",5.9097,37.392775,33.37933349609375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040710,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.6,1,0.0,80,30,80,24.078125,[24.078125],5.9097,37.392775,1.1201171875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040710,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,84.0,29.7,1,5.1,85,35,85,22.34375,"[22.34375, 22.296875, 22.125, 22.28125]",5.9097,37.392775,68.0625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040710,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,89.1,31.3,1,4.94,90,35,90,23.734375,"[22.875, 23.734375, 22.640625]",5.9097,37.392775,38.5546875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040710,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,74.8,28.2,1,3.88,80,35,80,23.84375,"[23.421875, 23.84375, 23.140625]",5.9097,37.392775,19.6435546875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040710,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.76,1,0.0,80,30,80,23.953125,"[23.953125, 23.8125, 23.90625, 23.734375]",5.9097,37.392775,6.009765625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040710,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,89.4,29.5,1,5.26,90,35,90,22.65625,[22.65625],5.9097,37.392775,45.13134765625,15066.1,1065.0,1.0706884993462142
