dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040712,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.78,80,35,80,22.953125,"[22.65625, 22.953125]",7.630699999999999,31.52165,27.30859375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040713,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,64.5,28.8,1,4.14,85,35,85,22.828125,"[22.15625, 22.828125, 22.6875, 22.671875]",8.4912,28.586087499999998,84.41015625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040713,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,64.2,30.1,1,4.94,80,30,80,23.015625,"[22.546875, 22.546875, 23.015625, 22.515625]",8.4912,28.586087499999998,95.548828125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040713,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,68.7,32.8,1,4.81,80,30,80,22.546875,"[22.28125, 22.546875]",8.4912,28.586087499999998,45.35546875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040713,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,69.5,29.5,1,4.75,80,30,80,22.71875,"[22.390625, 22.71875]",8.4912,28.586087499999998,43.921875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040713,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,67.1,29.6,1,4.3,90,35,90,23.5625,[23.5625],8.4912,28.586087499999998,43.849609375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040713,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,77.2,28.8,1,4.08,85,35,85,23.796875,"[23.78125, 23.515625, 23.4375, 23.796875]",8.4912,28.586087499999998,84.958984375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040713,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.8,1,4.94,85,35,85,22.453125,"[22.453125, 22.296875, 22.140625, 22.328125]",8.4912,28.586087499999998,70.826171875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040713,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,77.2,30.0,1,4.71,85,35,85,23.734375,[23.734375],8.4912,28.586087499999998,39.7841796875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040713,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,67.0,27.1,1,4.14,80,30,80,23.125,"[23.125, 22.1875, 22.984375, 21.75]",8.4912,28.586087499999998,59.029296875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040713,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.7,1,0.0,75,30,75,23.859375,"[23.3125, 23.859375]",8.4912,28.586087499999998,10.641357421875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040713,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,81.7,29.6,1,4.42,90,35,90,23.484375,"[23.34375, 22.90625, 23.484375, 23.296875]",8.4912,28.586087499999998,83.337890625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040713,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,50.2,26.0,1,1.76,80,30,80,24.328125,"[24.328125, 23.796875, 24.15625, 24.0625]",8.4912,28.586087499999998,9.458984375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040713,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,60.6,29.8,1,3.98,70,45,70,24.40625,"[22.9375, 23.796875, 24.40625, 23.953125]",8.4912,28.586087499999998,67.884765625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040713,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,1.27,70,30,70,22.296875,"[22.296875, 22.296875]",8.4912,28.586087499999998,14.23046875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040713,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.0,26.1,1,3.24,80,30,80,24.8125,"[24.515625, 24.65625, 24.8125, 24.53125]",8.4912,28.586087499999998,18.64794921875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040713,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.5,31.6,1,4.55,80,30,80,23.578125,[23.578125],8.4912,28.586087499999998,37.55859375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040713,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,61.2,29.8,1,4.81,70,30,70,23.859375,"[23.625, 23.859375]",8.4912,28.586087499999998,32.33984375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040713,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,56.8,30.1,1,4.36,70,30,70,24.296875,"[23.625, 23.234375, 24.296875]",8.4912,28.586087499999998,22.978515625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040713,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,24.9,1,0.0,75,30,75,23.921875,"[23.734375, 23.921875]",8.4912,28.586087499999998,4.569793701171875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040713,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,66.8,30.1,1,4.3,80,45,80,24.203125,[24.203125],8.4912,28.586087499999998,38.8623046875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040713,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,60.6,28.0,1,3.81,70,45,70,23.59375,"[23.59375, 23.546875, 22.375, 22.796875]",8.4912,28.586087499999998,64.21484375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040713,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,64.5,29.6,1,4.46,85,35,85,22.6875,"[22.03125, 22.4375, 22.6875]",8.4912,28.586087499999998,38.302734375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040713,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.0,27.9,1,2.96,80,30,80,24.875,"[24.6875, 23.953125, 24.875, 24.046875]",8.4912,28.586087499999998,33.41949462890625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040713,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.5,1,5.59,90,35,90,22.703125,[22.703125],8.4912,28.586087499999998,46.31884765625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040713,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.5,28.2,1,4.01,80,35,80,24.015625,"[23.3125, 24.015625, 23.5]",8.4912,28.586087499999998,19.5830078125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040713,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.359375,"[25.359375, 24.515625]",8.4912,28.586087499999998,38.638671875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040713,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.5,1,4.3,85,30,85,25.9375,"[25.078125, 25.21875, 25.21875, 25.9375]",8.4912,28.586087499999998,41.0576171875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040713,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.9,1,0.0,75,30,75,22.625,"[22.625, 22.34375, 22.203125, 22.328125]",8.4912,28.586087499999998,64.619140625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040713,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,68.7,30.5,1,4.26,80,30,80,23.203125,"[23.203125, 23.0625]",8.4912,28.586087499999998,34.6083984375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040713,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,70.5,29.8,1,4.63,80,45,80,22.96875,"[22.96875, 22.4375, 22.84375]",8.4912,28.586087499999998,29.9765625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040713,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.9,29.8,1,4.97,90,35,90,23.84375,"[23.84375, 23.78125, 23.84375]",8.4912,28.586087499999998,45.693359375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040713,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,77.0,29.2,1,3.75,85,35,85,23.859375,"[23.703125, 23.796875, 23.21875, 23.859375]",8.4912,28.586087499999998,79.22265625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040713,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.7,31.0,1,4.17,80,30,80,23.09375,"[23.09375, 22.6875, 21.984375]",8.4912,28.586087499999998,39.9921875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040713,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.5,30.7,1,4.59,80,30,80,22.3125,[22.3125],8.4912,28.586087499999998,35.66015625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040713,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.9,29.9,1,3.52,90,35,90,23.1875,[23.1875],8.4912,28.586087499999998,41.91015625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040713,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.6,29.8,1,3.88,90,35,90,23.125,"[22.9375, 22.796875, 23.09375, 23.125]",8.4912,28.586087499999998,89.013671875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040713,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,81.7,30.5,1,4.81,90,35,90,23.875,"[23.34375, 23.375, 23.875]",8.4912,28.586087499999998,44.87890625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040713,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,67.1,28.9,1,4.46,90,35,90,23.28125,"[22.375, 23.28125, 22.4375, 23.0]",8.4912,28.586087499999998,86.072265625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040713,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.1,1,3.65,85,30,85,24.6875,"[24.609375, 24.6875, 24.296875]",8.4912,28.586087499999998,0.6298828125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040713,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.0,26.9,1,3.01,80,30,80,24.25,"[24.25, 23.640625]",8.4912,28.586087499999998,2.5001220703125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040713,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.2,28.7,1,2.83,80,30,80,23.6875,"[22.3125, 23.59375, 23.6875]",8.4912,28.586087499999998,40.330078125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040713,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.9,1,4.08,85,30,85,24.703125,[24.703125],8.4912,28.586087499999998,15.510986328125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040713,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,21.84375,"[21.84375, 21.65625]",8.4912,28.586087499999998,22.208984375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040713,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.9,1,0.0,70,30,70,22.375,"[22.375, 22.359375]",8.4912,28.586087499999998,21.66015625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040713,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.7,29.3,1,4.3,80,45,80,24.640625,"[23.984375, 24.1875, 24.640625, 23.796875]",8.4912,28.586087499999998,64.04296875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040713,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.6,1,1.38,75,30,75,23.859375,"[23.859375, 23.375]",8.4912,28.586087499999998,1.7100830078125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040713,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.4,27.0,1,3.65,70,30,70,23.015625,"[22.6875, 22.65625, 21.921875, 23.015625]",8.4912,28.586087499999998,43.592041015625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040713,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.0,26.6,1,1.34,80,30,80,24.5625,"[24.265625, 24.296875, 24.5625]",8.4912,28.586087499999998,5.64990234375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040713,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.1,1,3.34,85,30,85,24.890625,"[24.890625, 24.703125]",8.4912,28.586087499999998,23.26171875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040713,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.5,1,0.0,80,30,80,24.265625,[24.265625],8.4912,28.586087499999998,1.06982421875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040713,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,5.1,80,30,80,21.609375,"[21.609375, 21.40625]",8.4912,28.586087499999998,33.111328125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040713,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.0,27.4,1,2.46,80,30,80,23.1875,"[22.9375, 23.1875, 22.984375, 22.75]",8.4912,28.586087499999998,33.7509765625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040713,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,64.2,29.5,1,4.14,85,35,85,21.875,[21.875],8.4912,28.586087499999998,42.46875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040713,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,67.4,29.7,1,4.14,90,35,90,23.125,"[22.609375, 23.125, 22.328125]",8.4912,28.586087499999998,26.05078125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040713,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,72.8,28.1,1,3.91,80,35,80,23.296875,"[23.296875, 23.0625, 22.984375, 23.265625]",8.4912,28.586087499999998,6.570556640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040713,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.8,1,4.78,80,35,80,23.328125,"[22.34375, 23.328125]",8.4912,28.586087499999998,43.98046875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040713,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,70.2,30.1,1,4.63,80,45,80,22.484375,[22.484375],8.4912,28.586087499999998,31.890625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040713,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.7,1,5.26,90,35,90,24.1875,"[23.4375, 24.1875, 24.03125, 24.125]",8.4912,28.586087499999998,86.361328125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040713,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.65,80,30,80,22.34375,"[22.25, 22.34375]",8.4912,28.586087499999998,19.41015625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040713,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.3,1,5.26,90,35,90,23.796875,"[22.953125, 23.796875, 22.703125]",8.4912,28.586087499999998,39.640625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040713,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.65625,"[23.59375, 23.65625]",8.4912,28.586087499999998,3.30029296875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040713,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.7,1,4.14,85,30,85,24.90625,"[24.4375, 24.421875, 24.734375, 24.90625]",8.4912,28.586087499999998,69.84033203125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040713,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.6,26.8,1,2.73,70,30,70,22.84375,"[22.75, 22.84375, 22.09375, 22.65625]",8.4912,28.586087499999998,26.707763671875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040713,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.3125,"[22.3125, 22.125]",8.4912,28.586087499999998,30.798828125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040713,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,63.7,29.9,1,4.14,75,45,75,24.421875,"[24.421875, 24.3125, 23.4375]",8.4912,28.586087499999998,28.177734375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040713,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,67.2,29.4,1,4.14,80,30,80,23.484375,"[23.03125, 23.484375]",8.4912,28.586087499999998,42.4658203125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040713,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.9,1,4.94,80,35,80,22.984375,"[22.703125, 22.984375]",8.4912,28.586087499999998,28.5703125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040713,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.4,1,0.0,80,30,80,24.484375,"[23.9375, 24.484375]",8.4912,28.586087499999998,3.2998046875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040713,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.27,1,0.0,80,30,80,24.125,"[24.109375, 23.796875, 24.125, 23.640625]",8.4912,28.586087499999998,6.03125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040713,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,67.0,30.4,1,4.63,80,30,80,23.25,"[23.25, 22.765625]",8.4912,28.586087499999998,40.771484375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040713,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,63.1,29.5,1,3.81,70,45,70,24.078125,"[24.078125, 24.078125, 24.03125, 23.5625]",8.4912,28.586087499999998,84.2265625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040714,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.48,1,0.0,80,30,80,24.125,[24.125],9.3517,25.650525,1.080322265625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040714,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,70.9,30.1,1,4.63,80,45,80,22.515625,[22.515625],9.3517,25.650525,32.009765625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040714,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.1,29.6,1,3.98,75,45,75,24.34375,"[24.34375, 24.234375, 23.40625]",9.3517,25.650525,26.650390625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040714,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,24.234375,"[24.234375, 24.09375]",9.3517,25.650525,10.64111328125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040714,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.75,"[24.609375, 24.75, 24.296875]",9.3517,25.650525,0.639892578125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040714,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,80.3,30.6,1,4.81,90,35,90,23.734375,"[23.15625, 23.21875, 23.734375]",9.3517,25.650525,43.953125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040714,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.5,27.5,1,2.46,80,30,80,23.265625,"[22.953125, 23.265625, 23.0625, 22.796875]",9.3517,25.650525,33.78125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040714,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.2,28.7,1,3.65,85,35,85,22.78125,"[21.96875, 22.78125, 22.546875, 22.65625]",9.3517,25.650525,82.33203125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040714,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.1,26.8,1,3.5,70,45,70,23.53125,"[23.53125, 23.390625, 22.1875, 22.5625]",9.3517,25.650525,61.9404296875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040714,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,80.3,29.5,1,4.42,90,35,90,23.25,"[23.125, 22.703125, 23.25, 23.03125]",9.3517,25.650525,82.529296875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040714,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,56.4,30.0,1,4.36,70,30,70,24.328125,"[23.5625, 23.21875, 24.328125]",9.3517,25.650525,23.08984375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040714,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.2,28.2,1,4.01,80,35,80,24.015625,"[23.3125, 24.015625, 23.421875]",9.3517,25.650525,19.541748046875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040714,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.2,29.8,1,3.88,90,35,90,23.109375,"[22.8125, 22.6875, 22.9375, 23.109375]",9.3517,25.650525,88.396484375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040714,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.3,1,5.1,90,35,90,23.859375,"[22.9375, 23.859375, 22.65625]",9.3517,25.650525,38.23046875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040714,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,66.7,30.5,1,4.26,80,30,80,23.15625,"[23.15625, 23.015625]",9.3517,25.650525,34.2529296875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040714,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,52.0,26.1,1,1.76,80,30,80,24.40625,"[24.40625, 23.640625, 24.0625, 23.578125]",9.3517,25.650525,9.58984375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040714,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.1,1,4.2,85,30,85,25.015625,"[25.015625, 24.296875]",9.3517,25.650525,38.548828125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040714,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,23.875,"[23.875, 23.75]",9.3517,25.650525,1.7403564453125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040714,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.5,28.7,1,2.83,80,30,80,23.734375,"[22.3125, 23.59375, 23.734375]",9.3517,25.650525,39.029296875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040714,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.2,29.4,1,3.81,85,35,85,21.59375,[21.59375],9.3517,25.650525,41.609375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040714,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.8,1,4.78,80,35,80,23.28125,"[22.328125, 23.28125]",9.3517,25.650525,43.80859375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040714,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.5,1,5.26,90,35,90,24.109375,"[23.4375, 24.109375, 24.0, 24.0625]",9.3517,25.650525,84.328125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040714,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,59.2,29.2,1,4.81,70,30,70,23.78125,"[23.5625, 23.78125]",9.3517,25.650525,32.0478515625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040714,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.4,1,4.3,85,30,85,25.875,"[24.96875, 25.15625, 25.15625, 25.875]",9.3517,25.650525,37.7021484375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040714,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.5,1,4.14,85,30,85,24.796875,"[24.265625, 24.3125, 24.546875, 24.796875]",9.3517,25.650525,65.85986328125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040714,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.8125,"[23.8125, 23.71875]",9.3517,25.650525,3.439697265625,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040714,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,4.3,80,30,80,22.453125,"[22.34375, 22.453125]",9.3517,25.650525,19.126953125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040714,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.1,29.8,1,3.65,70,45,70,24.375,"[22.90625, 23.6875, 24.375, 23.78125]",9.3517,25.650525,66.66796875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040714,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.5,29.5,1,4.97,90,35,90,23.515625,"[23.453125, 23.46875, 23.515625]",9.3517,25.650525,45.58984375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040714,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.2,30.4,1,4.46,80,30,80,23.1875,"[23.1875, 22.6875]",9.3517,25.650525,40.771484375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040714,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,70.9,29.7,1,4.46,80,45,80,22.953125,"[22.953125, 22.375, 22.953125]",9.3517,25.650525,30.126953125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040714,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.9,29.5,1,3.81,90,35,90,23.015625,"[22.453125, 23.015625, 22.265625]",9.3517,25.650525,25.189453125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040714,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,0.0,70,30,70,22.4375,"[22.40625, 22.4375]",9.3517,25.650525,13.951171875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040714,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.0,29.2,1,4.3,80,30,80,23.40625,"[22.953125, 23.40625]",9.3517,25.650525,41.3681640625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040714,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.8,1,3.34,85,30,85,24.5,"[24.5, 24.4375]",9.3517,25.650525,23.259765625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040714,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.2,29.8,1,3.65,90,35,90,22.8125,[22.8125],9.3517,25.650525,42.107421875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040714,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,67.0,32.8,1,4.81,80,30,80,22.484375,"[22.1875, 22.484375]",9.3517,25.650525,44.7421875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040714,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,46.2,26.7,1,1.6,80,30,80,24.390625,"[24.046875, 24.1875, 24.390625]",9.3517,25.650525,5.5205078125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040714,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.0,1,0.0,75,30,75,24.09375,"[24.09375, 24.015625]",9.3517,25.650525,4.480316162109375,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040714,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,65.2,28.7,1,4.14,90,35,90,23.0625,"[22.1875, 23.0625, 22.234375, 22.84375]",9.3517,25.650525,85.326171875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040714,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,21.90625,"[21.90625, 21.65625]",9.3517,25.650525,21.701171875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040714,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.8,1,0.0,75,30,75,22.59375,"[22.59375, 22.203125, 22.125, 22.265625]",9.3517,25.650525,64.4150390625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040714,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.0,31.6,1,4.55,80,30,80,23.53125,[23.53125],9.3517,25.650525,37.259765625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040714,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.1,1,5.1,85,35,85,22.390625,"[22.390625, 22.28125, 22.125, 22.296875]",9.3517,25.650525,69.8125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040714,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.8,26.9,1,3.5,70,30,70,23.09375,"[22.65625, 22.671875, 21.859375, 23.09375]",9.3517,25.650525,42.977294921875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040714,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.94,80,35,80,23.015625,"[22.703125, 23.015625]",9.3517,25.650525,28.162109375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040714,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.2,27.2,1,3.98,80,30,80,23.015625,"[23.015625, 22.078125, 22.9375, 21.671875]",9.3517,25.650525,58.416015625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040714,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.93,1,0.0,80,30,80,24.03125,"[24.03125, 23.8125, 24.015625, 23.703125]",9.3517,25.650525,6.0595703125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040714,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,47.0,28.3,1,2.15,80,30,80,24.640625,"[24.484375, 23.953125, 24.640625, 23.84375]",9.3517,25.650525,33.48895263671875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040714,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.1,1,5.26,90,35,90,22.65625,[22.65625],9.3517,25.650525,44.91064453125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040714,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.8,1,4.08,85,30,85,24.71875,[24.71875],9.3517,25.650525,14.649169921875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040714,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.46,75,30,75,22.234375,"[22.234375, 21.796875]",9.3517,25.650525,30.8125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040714,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.34375,"[22.234375, 22.34375]",9.3517,25.650525,21.71875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040714,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,72.1,28.1,1,3.91,80,35,80,23.1875,"[23.1875, 22.9375, 22.859375, 23.15625]",9.3517,25.650525,6.570556640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040714,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.4,26.7,1,2.73,70,30,70,22.9375,"[22.8125, 22.9375, 22.25, 22.75]",9.3517,25.650525,26.697509765625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040714,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.7,29.9,1,3.65,80,45,80,23.96875,[23.96875],9.3517,25.650525,36.7099609375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040714,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.9,29.4,1,4.3,80,45,80,24.6875,"[24.015625, 24.140625, 24.6875, 23.6875]",9.3517,25.650525,63.990234375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040714,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,5.1,80,30,80,21.53125,"[21.53125, 21.34375]",9.3517,25.650525,32.87109375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040714,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.2,29.4,1,3.65,85,35,85,22.59375,"[21.6875, 22.25, 22.59375]",9.3517,25.650525,38.029296875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040714,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.0,1,0.0,80,30,80,24.34375,"[24.078125, 24.34375]",9.3517,25.650525,3.3701171875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040714,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,66.7,29.3,1,4.75,80,30,80,22.65625,"[22.296875, 22.65625]",9.3517,25.650525,43.91796875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040714,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,76.2,28.8,1,4.08,85,35,85,23.65625,"[23.65625, 23.375, 23.234375, 23.65625]",9.3517,25.650525,84.8984375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040714,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,63.5,29.4,1,3.81,70,45,70,24.125,"[24.0, 24.078125, 24.125, 23.59375]",9.3517,25.650525,84.53125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040714,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.0,30.6,1,4.59,80,30,80,22.1875,[22.1875],9.3517,25.650525,34.6484375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040714,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,65.2,29.5,1,3.81,90,35,90,23.34375,[23.34375],9.3517,25.650525,42.69921875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040714,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,75.5,29.8,1,4.71,85,35,85,23.5625,[23.5625],9.3517,25.650525,39.0400390625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040714,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,62.7,30.7,1,4.17,80,30,80,23.078125,"[23.078125, 22.65625, 21.953125]",9.3517,25.650525,38.9375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040714,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,47.0,26.8,1,2.9,80,30,80,24.140625,"[24.140625, 24.09375]",9.3517,25.650525,2.3800048828125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040714,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.7,30.1,1,4.94,80,30,80,22.90625,"[22.484375, 22.484375, 22.90625, 22.4375]",9.3517,25.650525,94.052734375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040714,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.5,29.1,1,3.75,85,35,85,23.453125,"[23.328125, 23.453125, 22.828125, 23.28125]",9.3517,25.650525,78.93359375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040714,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,47.0,26.7,1,1.66,80,30,80,24.796875,"[24.65625, 24.703125, 24.796875, 24.5625]",9.3517,25.650525,18.70947265625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040715,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,73.0,28.1,1,4.01,80,35,80,23.84375,"[23.21875, 23.84375, 23.1875]",10.2122,22.7149625,19.5927734375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040715,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.1,1,4.94,85,35,85,22.375,"[22.375, 22.3125, 22.140625, 22.296875]",10.2122,22.7149625,70.26953125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040715,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.63,80,35,80,23.328125,"[22.34375, 23.328125]",10.2122,22.7149625,44.130859375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040715,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.78,80,35,80,23.0625,"[22.71875, 23.0625]",10.2122,22.7149625,28.560546875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040715,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.546875,"[24.546875, 24.546875]",10.2122,22.7149625,1.7801513671875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040715,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.5,26.8,1,2.04,80,30,80,24.0,"[24.0, 23.859375]",10.2122,22.7149625,2.29998779296875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040715,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.4,27.0,1,3.65,70,30,70,22.984375,"[22.59375, 22.703125, 21.90625, 22.984375]",10.2122,22.7149625,43.6796875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040715,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.65,80,30,80,22.4375,"[22.328125, 22.4375]",10.2122,22.7149625,19.11328125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040715,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,2.3,70,30,70,21.90625,"[21.90625, 21.703125]",10.2122,22.7149625,22.0,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040715,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.0,26.6,1,2.73,70,30,70,22.84375,"[22.703125, 22.84375, 21.90625, 22.609375]",10.2122,22.7149625,26.660400390625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040715,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.0,27.4,1,2.46,80,30,80,23.15625,"[22.875, 23.15625, 22.9375, 22.609375]",10.2122,22.7149625,33.8798828125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040715,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.5,1,0.0,70,30,70,22.375,"[22.34375, 22.375]",10.2122,22.7149625,21.73046875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040715,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.7,30.5,1,4.78,80,30,80,23.25,"[23.25, 22.8125]",10.2122,22.7149625,41.36328125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040715,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,70.0,30.6,1,4.26,80,30,80,23.21875,"[23.21875, 23.125]",10.2122,22.7149625,35.0771484375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040715,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,36.0,25.0,1,1.38,75,30,75,24.375,"[24.375, 24.234375]",10.2122,22.7149625,4.5,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040715,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,36.0,25.9,1,2.75,75,30,75,24.640625,"[24.640625, 24.5625]",10.2122,22.7149625,10.619384765625,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040715,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.6,1,5.1,90,35,90,23.859375,"[22.953125, 23.859375, 22.703125]",10.2122,22.7149625,38.970703125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040715,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.6,1,5.26,90,35,90,24.125,"[23.484375, 24.109375, 24.015625, 24.125]",10.2122,22.7149625,85.6328125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040715,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,67.2,29.2,1,4.3,80,30,80,23.5,"[23.09375, 23.5]",10.2122,22.7149625,41.9775390625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040715,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.26,80,30,80,21.5625,"[21.5625, 21.390625]",10.2122,22.7149625,32.8515625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040715,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,67.0,27.4,1,4.3,80,30,80,23.140625,"[23.140625, 22.171875, 23.015625, 21.734375]",10.2122,22.7149625,58.365234375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040715,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,65.2,29.6,1,4.14,90,35,90,23.46875,[23.46875],10.2122,22.7149625,43.421875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040715,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,77.9,30.4,1,4.81,90,35,90,23.546875,"[23.0625, 22.984375, 23.546875]",10.2122,22.7149625,43.923828125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040715,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.36,1,0.0,80,30,80,24.328125,[24.328125],10.2122,22.7149625,1.10986328125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040715,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.2,29.4,1,3.81,85,35,85,21.6875,[21.6875],10.2122,22.7149625,40.97265625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040715,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.2,29.7,1,3.81,75,45,75,24.328125,"[24.328125, 24.265625, 23.390625]",10.2122,22.7149625,27.6796875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040715,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,77.6,29.4,1,4.42,90,35,90,23.640625,"[23.0, 22.46875, 23.640625, 23.078125]",10.2122,22.7149625,82.1171875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040715,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.2,26.0,1,1.27,80,30,80,24.734375,"[24.296875, 24.265625, 24.734375, 24.734375]",10.2122,22.7149625,18.55078125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040715,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,81.2,29.8,1,3.88,90,35,90,23.125,"[22.984375, 22.828125, 23.0625, 23.125]",10.2122,22.7149625,84.81640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040715,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,73.7,28.6,1,4.08,85,35,85,23.40625,"[23.234375, 23.09375, 22.90625, 23.40625]",10.2122,22.7149625,82.9609375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040715,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.359375,"[22.359375, 22.015625]",10.2122,22.7149625,30.7880859375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040715,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,65.2,29.5,1,3.98,90,35,90,23.109375,"[22.515625, 23.109375, 22.3125]",10.2122,22.7149625,25.58984375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040715,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.6,1,4.08,85,30,85,24.625,[24.625],10.2122,22.7149625,14.219970703125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040715,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.0,29.9,1,4.94,80,30,80,22.953125,"[22.53125, 22.5, 22.953125, 22.484375]",10.2122,22.7149625,94.5,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040715,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.5,26.6,1,1.73,80,30,80,24.53125,"[24.234375, 24.21875, 24.53125]",10.2122,22.7149625,5.60009765625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040715,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,24.125,"[24.125, 23.8125]",10.2122,22.7149625,3.35009765625,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040715,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.2,30.8,1,4.59,80,30,80,22.234375,[22.234375],10.2122,22.7149625,35.13671875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040715,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.2,1,5.42,90,35,90,22.6875,[22.6875],10.2122,22.7149625,45.60205078125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040715,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.9,29.9,1,4.97,90,35,90,23.875,"[23.84375, 23.796875, 23.875]",10.2122,22.7149625,44.109375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040715,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,71.2,29.5,1,4.3,80,45,80,24.734375,"[24.015625, 24.296875, 24.734375, 23.8125]",10.2122,22.7149625,64.646484375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040715,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.9,1,0.0,70,30,70,22.375,"[22.375, 22.34375]",10.2122,22.7149625,13.900390625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040715,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.3,1,4.3,85,30,85,25.90625,"[24.875, 25.125, 25.015625, 25.90625]",10.2122,22.7149625,36.6982421875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040715,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,73.5,29.7,1,4.71,85,35,85,23.34375,[23.34375],10.2122,22.7149625,38.7529296875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040715,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,71.0,30.1,1,4.78,80,45,80,22.5625,[22.5625],10.2122,22.7149625,32.267578125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040715,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,55.0,26.0,1,1.76,80,30,80,24.125,"[24.125, 23.46875, 23.65625, 23.625]",10.2122,22.7149625,9.169921875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040715,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.296875,"[23.765625, 24.296875]",10.2122,22.7149625,3.26953125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040715,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.3,27.7,1,3.98,70,45,70,23.5625,"[23.5625, 23.46875, 22.375, 22.671875]",10.2122,22.7149625,62.947265625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040715,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,68.2,29.4,1,4.75,80,30,80,22.734375,"[22.375, 22.734375]",10.2122,22.7149625,43.62109375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040715,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,56.6,30.1,1,4.36,70,30,70,24.34375,"[23.5625, 23.234375, 24.34375]",10.2122,22.7149625,23.119140625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040715,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.5,31.3,1,4.55,80,30,80,23.546875,[23.546875],10.2122,22.7149625,37.4296875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040715,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,63.6,29.5,1,3.98,70,45,70,24.28125,"[24.234375, 24.28125, 24.1875, 23.65625]",10.2122,22.7149625,84.73828125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040715,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,69.8,27.7,1,3.91,80,35,80,22.953125,"[22.953125, 22.65625, 22.59375, 22.90625]",10.2122,22.7149625,6.570556640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040715,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.5,27.7,1,1.27,80,30,80,24.5625,"[24.484375, 24.125, 24.5625, 23.890625]",10.2122,22.7149625,33.50006103515625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040715,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.4,1,4.14,85,30,85,24.875,"[24.328125, 24.453125, 24.734375, 24.875]",10.2122,22.7149625,62.81689453125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040715,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.9,28.6,1,4.3,90,35,90,23.15625,"[22.296875, 23.15625, 22.3125, 22.921875]",10.2122,22.7149625,83.775390625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040715,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,70.0,32.8,1,4.81,80,30,80,22.5,"[22.25, 22.5]",10.2122,22.7149625,45.15234375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040715,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.5,29.6,1,3.98,70,45,70,24.265625,"[22.921875, 23.8125, 24.265625, 23.875]",10.2122,22.7149625,68.48046875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040715,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,25.7,1,0.0,75,30,75,22.640625,"[22.640625, 22.265625, 22.234375, 22.375]",10.2122,22.7149625,65.49609375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040715,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,71.2,29.8,1,4.63,80,45,80,22.96875,"[22.90625, 22.453125, 22.96875]",10.2122,22.7149625,30.759765625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040715,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.7,30.8,1,4.17,80,30,80,23.125,"[23.125, 22.6875, 21.984375]",10.2122,22.7149625,39.19921875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040715,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.5,28.7,1,3.81,85,35,85,22.8125,"[22.015625, 22.8125, 22.53125, 22.6875]",10.2122,22.7149625,83.802734375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040715,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.2,28.7,1,2.83,80,30,80,23.640625,"[22.28125, 23.546875, 23.640625]",10.2122,22.7149625,39.69140625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040715,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.5,29.4,1,3.81,85,35,85,22.71875,"[21.8125, 22.3125, 22.71875]",10.2122,22.7149625,37.23046875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040715,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.3,29.8,1,3.81,80,45,80,24.125,[24.125],10.2122,22.7149625,37.7099609375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040715,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,62.0,30.1,1,4.81,70,30,70,23.875,"[23.640625, 23.875]",10.2122,22.7149625,32.3994140625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040715,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,81.4,30.1,1,3.65,90,35,90,23.3125,[23.3125],10.2122,22.7149625,40.76953125,12898.0,1057.2,1.0819661963095053
