dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040715,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.0,1,3.34,85,30,85,25.15625,"[25.09375, 25.15625]",10.2122,22.7149625,23.2890625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040715,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.6875,"[24.515625, 24.6875, 24.296875]",10.2122,22.7149625,0.64990234375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040715,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,77.2,29.2,1,3.75,85,35,85,23.90625,"[23.84375, 23.859375, 23.1875, 23.90625]",10.2122,22.7149625,77.70703125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040715,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.25,1,0.0,80,30,80,24.171875,"[24.171875, 23.953125, 24.109375, 23.796875]",10.2122,22.7149625,6.05859375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040715,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.4375,"[25.4375, 24.953125]",10.2122,22.7149625,38.759765625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040716,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.7,1,5.1,90,35,90,23.8125,"[22.984375, 23.8125, 22.703125]",11.0727,19.7794,38.759765625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040716,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.6,26.7,1,2.73,70,30,70,22.828125,"[22.6875, 22.828125, 21.953125, 22.609375]",11.0727,19.7794,26.628173828125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040716,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,28.1,1,0.0,80,30,80,23.265625,"[23.265625, 23.0]",11.0727,19.7794,34.958984375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040716,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.3,1,4.14,85,30,85,24.515625,"[24.125, 24.09375, 24.375, 24.515625]",11.0727,19.7794,66.21240234375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040716,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.65,80,30,80,22.375,"[22.3125, 22.375]",11.0727,19.7794,19.48046875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040716,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.5,27.1,1,3.34,70,45,70,23.453125,"[23.453125, 23.375, 22.15625, 22.5625]",11.0727,19.7794,62.7802734375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040716,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.359375,"[22.34375, 22.359375]",11.0727,19.7794,30.8193359375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040716,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,67.6,27.6,1,3.91,80,35,80,22.90625,"[22.90625, 22.625, 22.59375, 22.796875]",11.0727,19.7794,6.570556640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040716,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.2,1,5.1,85,35,85,22.4375,"[22.4375, 22.328125, 22.15625, 22.328125]",11.0727,19.7794,71.212890625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040716,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.1,1,4.2,85,30,85,24.875,"[24.875, 24.125]",11.0727,19.7794,38.65234375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040716,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,74.8,29.2,1,4.42,90,35,90,23.234375,"[22.6875, 22.375, 23.234375, 22.96875]",11.0727,19.7794,82.359375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040716,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,59.0,29.7,1,3.79,80,30,80,22.59375,"[22.375, 21.8125, 22.59375, 22.0625]",11.0727,19.7794,94.306640625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040716,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,65.2,28.7,1,4.3,90,35,90,23.1875,"[22.3125, 23.1875, 22.34375, 22.9375]",11.0727,19.7794,83.2109375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040716,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.59375,"[24.421875, 24.59375, 24.0625]",11.0727,19.7794,0.599853515625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040716,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,67.0,30.5,1,4.78,80,30,80,23.3125,"[23.3125, 22.796875]",11.0727,19.7794,40.91796875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040716,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,67.0,27.1,1,4.3,80,30,80,23.1875,"[23.1875, 22.203125, 23.03125, 21.75]",11.0727,19.7794,59.259765625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040716,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.6,27.1,1,3.5,70,30,70,23.0,"[22.625, 22.65625, 21.96875, 23.0]",11.0727,19.7794,43.57177734375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040716,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.6,30.1,1,3.81,80,45,80,24.015625,[24.015625],11.0727,19.7794,37.7705078125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040716,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,71.0,29.8,1,4.63,80,45,80,23.140625,"[23.140625, 22.484375, 22.921875]",11.0727,19.7794,30.310546875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040716,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.5,28.7,1,3.81,85,35,85,22.84375,"[22.046875, 22.84375, 22.671875, 22.65625]",11.0727,19.7794,83.189453125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040716,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.1,1,5.42,90,35,90,22.765625,[22.765625],11.0727,19.7794,46.18798828125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040716,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.5,1,4.08,85,30,85,24.5625,[24.5625],11.0727,19.7794,15.26123046875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040716,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,58.2,30.4,1,3.4,80,30,80,22.515625,"[22.515625, 22.125, 21.34375]",11.0727,19.7794,39.111328125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040716,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.5,29.4,1,3.81,85,35,85,21.6875,[21.6875],11.0727,19.7794,40.759765625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040716,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,1.93,70,30,70,21.953125,"[21.953125, 21.890625]",11.0727,19.7794,22.330078125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040716,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.5,29.8,1,3.98,70,45,70,24.265625,"[22.96875, 23.890625, 24.265625, 23.953125]",11.0727,19.7794,67.611328125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040716,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.7,27.3,1,2.46,80,30,80,23.0625,"[22.875, 23.0625, 22.90625, 22.671875]",11.0727,19.7794,33.8212890625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040716,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.2,29.7,1,3.81,75,45,75,24.375,"[24.375, 24.265625, 23.40625]",11.0727,19.7794,27.4609375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040716,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.5,29.4,1,3.81,85,35,85,22.640625,"[21.78125, 22.34375, 22.640625]",11.0727,19.7794,37.0390625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040716,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,71.2,29.5,1,4.71,85,35,85,23.03125,[23.03125],11.0727,19.7794,38.7216796875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040716,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,74.8,30.1,1,4.04,90,35,90,23.25,"[22.875, 22.703125, 23.25]",11.0727,19.7794,43.494140625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040716,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,65.2,29.5,1,3.81,90,35,90,23.171875,"[22.5625, 23.171875, 22.3125]",11.0727,19.7794,25.41015625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040716,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,53.6,30.3,1,3.59,70,30,70,24.1875,"[23.265625, 23.125, 24.1875]",11.0727,19.7794,22.978515625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040716,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.7,29.2,1,4.14,80,30,80,23.453125,"[23.078125, 23.453125]",11.0727,19.7794,42.3505859375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040716,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,41.0,25.9,1,1.76,80,30,80,23.796875,"[23.796875, 23.1875, 23.53125, 23.09375]",11.0727,19.7794,9.259765625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040716,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,71.0,28.3,1,4.08,85,35,85,23.296875,"[23.296875, 22.84375, 22.703125, 23.1875]",11.0727,19.7794,82.30859375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040716,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,81.7,30.0,1,4.69,90,35,90,22.96875,[22.96875],11.0727,19.7794,41.19921875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040716,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.0,28.5,1,2.3,80,30,80,23.5625,"[22.34375, 23.484375, 23.5625]",11.0727,19.7794,39.759765625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040716,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,71.0,29.4,1,3.98,80,45,80,24.6875,"[23.953125, 24.1875, 24.6875, 23.75]",11.0727,19.7794,63.92578125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040716,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.9,1,0.0,80,30,80,24.65625,"[24.484375, 23.875, 24.65625, 23.59375]",11.0727,19.7794,33.3924560546875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040716,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.2,1,1.38,75,30,75,23.90625,"[23.90625, 23.375]",11.0727,19.7794,1.75,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040716,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,65.2,29.6,1,3.98,90,35,90,23.453125,[23.453125],11.0727,19.7794,43.34375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040716,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,81.7,29.9,1,4.65,90,35,90,23.234375,"[22.984375, 22.859375, 23.125, 23.234375]",11.0727,19.7794,84.310546875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040716,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,75.0,29.2,1,5.14,80,30,80,22.28125,"[22.28125, 22.09375]",11.0727,19.7794,43.509765625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040716,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.6,1,5.26,90,35,90,24.125,"[23.484375, 24.125, 24.0, 24.125]",11.0727,19.7794,84.986328125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040716,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,63.6,29.5,1,3.81,70,45,70,24.078125,"[24.078125, 24.078125, 23.953125, 23.5625]",11.0727,19.7794,84.6171875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040716,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,34.9,25.0,1,2.4,75,30,75,24.234375,"[24.0, 24.234375]",11.0727,19.7794,4.520355224609375,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040716,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,58.2,30.9,1,3.65,80,30,80,23.28125,[23.28125],11.0727,19.7794,37.189453125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040716,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.7,1,3.34,85,30,85,24.421875,"[24.421875, 24.296875]",11.0727,19.7794,23.220703125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040716,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,41.0,26.8,1,1.41,80,30,80,23.859375,"[23.859375, 23.59375]",11.0727,19.7794,2.34979248046875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040716,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.6,1,0.0,70,30,70,22.484375,"[22.484375, 22.484375]",11.0727,19.7794,21.603515625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040716,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,70.9,30.1,1,4.63,80,45,80,22.546875,[22.546875],11.0727,19.7794,32.25,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040716,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,71.8,28.4,1,4.01,75,30,75,22.171875,"[22.015625, 22.171875, 21.9375, 21.65625]",11.0727,19.7794,65.75,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040716,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,58.2,30.2,1,4.2,80,30,80,22.03125,[22.03125],11.0727,19.7794,35.099609375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040716,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,40.0,26.3,1,3.24,80,30,80,24.96875,"[24.71875, 24.765625, 24.875, 24.96875]",11.0727,19.7794,18.5205078125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040716,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.4,1,0.0,80,30,80,23.734375,"[23.734375, 23.609375]",11.0727,19.7794,3.359375,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040716,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.95,1,0.0,80,30,80,23.984375,"[23.984375, 23.765625, 23.984375, 23.59375]",11.0727,19.7794,6.0693359375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040716,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,73.4,28.1,1,4.01,80,35,80,23.75,"[23.203125, 23.75, 23.15625]",11.0727,19.7794,19.5634765625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040716,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,41.0,26.7,1,1.73,80,30,80,24.828125,"[24.578125, 24.34375, 24.828125]",11.0727,19.7794,5.57080078125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040716,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,66.4,30.2,1,5.08,70,30,70,23.578125,"[23.5, 23.578125]",11.0727,19.7794,32.18359375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040716,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,23.1,1,0.0,80,30,80,24.609375,[24.609375],11.0727,19.7794,1.1201171875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040716,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,0.0,70,30,70,22.328125,"[22.3125, 22.328125]",11.0727,19.7794,14.25,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040716,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.26,80,30,80,22.203125,"[22.203125, 21.5]",11.0727,19.7794,33.48828125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040716,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,77.7,29.2,1,3.75,85,35,85,23.59375,"[23.546875, 23.59375, 23.109375, 23.546875]",11.0727,19.7794,76.974609375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040716,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,75.7,32.3,1,5.84,80,30,80,22.3125,"[22.3125, 22.265625]",11.0727,19.7794,44.75,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040716,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.7,1,0.0,75,30,75,23.859375,"[23.34375, 23.859375]",11.0727,19.7794,10.821044921875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040716,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,81.7,29.9,1,4.97,90,35,90,23.65625,"[23.65625, 23.65625, 23.625]",11.0727,19.7794,43.595703125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040716,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.2,1,4.3,85,30,85,25.734375,"[24.75, 24.875, 24.90625, 25.734375]",11.0727,19.7794,38.8876953125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040716,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.203125,"[23.609375, 24.203125]",11.0727,19.7794,3.33984375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040716,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.78,80,35,80,23.0625,"[22.703125, 23.0625]",11.0727,19.7794,28.08984375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040716,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.78,80,35,80,23.40625,"[22.34375, 23.40625]",11.0727,19.7794,43.76171875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040717,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.4,1,4.3,85,30,85,25.9375,"[24.9375, 25.203125, 25.140625, 25.9375]",10.7133875,25.3805625,37.98046875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040717,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,1.44,70,30,70,22.4375,"[22.40625, 22.4375]",10.7133875,25.3805625,14.328125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.5,29.4,1,3.81,85,35,85,22.625,"[21.875, 22.3125, 22.625]",10.7133875,25.3805625,36.91015625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040717,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.2,1,3.98,80,30,80,22.484375,"[22.375, 22.484375]",10.7133875,25.3805625,19.548828125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.7,1,5.26,90,35,90,24.1875,"[23.484375, 24.1875, 24.03125, 24.171875]",10.7133875,25.3805625,85.26953125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,65.2,29.5,1,3.81,90,35,90,23.5625,[23.5625],10.7133875,25.3805625,43.189453125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040717,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,69.6,28.4,1,3.88,75,30,75,22.1875,"[22.015625, 22.1875, 21.890625, 21.671875]",10.7133875,25.3805625,65.0703125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.9,1,5.1,85,35,85,22.390625,"[22.390625, 22.34375, 22.15625, 22.3125]",10.7133875,25.3805625,70.158203125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040717,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,22.0625,"[22.03125, 22.0625]",10.7133875,25.3805625,22.529296875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040717,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.1,29.8,1,4.65,90,35,90,23.125,"[22.8125, 22.734375, 23.015625, 23.125]",10.7133875,25.3805625,84.578125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040717,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,60.0,27.0,1,3.65,70,30,70,23.0625,"[22.6875, 22.65625, 21.96875, 23.0625]",10.7133875,25.3805625,43.78125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040717,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.5,28.8,1,2.3,80,30,80,23.734375,"[22.34375, 23.640625, 23.734375]",10.7133875,25.3805625,39.513671875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040717,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.7,27.4,1,2.46,80,30,80,23.234375,"[22.984375, 23.234375, 23.078125, 22.796875]",10.7133875,25.3805625,33.98828125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040717,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,63.5,29.5,1,3.81,70,45,70,24.15625,"[24.125, 24.15625, 23.875, 23.59375]",10.7133875,25.3805625,80.615234375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040717,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.90625,"[23.90625, 23.765625]",10.7133875,25.3805625,3.35986328125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.78,80,35,80,23.40625,"[22.375, 23.40625]",10.7133875,25.3805625,43.921875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040717,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.1,29.9,1,4.69,90,35,90,23.015625,[23.015625],10.7133875,25.3805625,40.90625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040717,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,60.5,30.3,1,3.4,80,30,80,22.546875,"[22.546875, 22.40625, 21.734375]",10.7133875,25.3805625,38.619140625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040717,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,36.7,25.1,1,1.27,75,30,75,24.125,"[23.78125, 24.125]",10.7133875,25.3805625,4.359466552734375,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040717,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.2,1,3.34,85,30,85,25.203125,"[25.09375, 25.203125]",10.7133875,25.3805625,23.330078125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040717,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,54.5,26.0,1,1.76,80,30,80,24.03125,"[24.03125, 23.515625, 23.734375, 23.578125]",10.7133875,25.3805625,9.23046875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040717,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.7,1,0.0,80,30,80,24.5625,[24.5625],10.7133875,25.3805625,1.01025390625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040717,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,66.0,30.0,1,3.98,80,45,80,24.21875,[24.21875],10.7133875,25.3805625,38.0830078125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040717,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,71.0,29.7,1,4.63,80,45,80,23.015625,"[23.015625, 22.46875, 22.875]",10.7133875,25.3805625,30.384765625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040717,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.125,"[23.734375, 24.125]",10.7133875,25.3805625,3.220703125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040717,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.5,1,4.14,85,30,85,24.90625,"[24.4375, 24.515625, 24.796875, 24.90625]",10.7133875,25.3805625,63.30908203125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040717,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.7,29.3,1,4.14,80,45,80,24.65625,"[23.9375, 24.171875, 24.65625, 23.8125]",10.7133875,25.3805625,62.94140625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040717,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,74.0,28.9,1,5.14,80,30,80,22.3125,"[22.3125, 22.0]",10.7133875,25.3805625,43.369140625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040717,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,48.0,26.9,1,2.73,70,30,70,22.9375,"[22.765625, 22.9375, 22.1875, 22.71875]",10.7133875,25.3805625,26.739501953125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040717,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,74.7,32.3,1,5.84,80,30,80,22.21875,"[22.140625, 22.21875]",10.7133875,25.3805625,44.58984375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040717,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,24.140625,"[24.140625, 24.03125]",10.7133875,25.3805625,1.7303466796875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040717,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,67.5,30.6,1,4.78,80,30,80,23.3125,"[23.3125, 22.859375]",10.7133875,25.3805625,40.9765625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040717,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.2,29.9,1,3.79,80,30,80,22.953125,"[22.6875, 22.34375, 22.953125, 22.515625]",10.7133875,25.3805625,93.140625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040717,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.515625,"[22.453125, 22.515625]",10.7133875,25.3805625,21.740234375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040717,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.7,29.9,1,4.14,75,45,75,24.390625,"[24.390625, 24.296875, 23.4375]",10.7133875,25.3805625,27.298828125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040717,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,60.2,27.6,1,3.98,70,45,70,23.59375,"[23.5625, 23.59375, 22.453125, 22.828125]",10.7133875,25.3805625,63.8759765625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040717,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.9,28.2,1,4.01,80,35,80,23.875,"[23.25, 23.875, 23.4375]",10.7133875,25.3805625,19.5634765625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,66.0,29.7,1,3.98,90,35,90,23.140625,"[22.5625, 23.140625, 22.328125]",10.7133875,25.3805625,25.451171875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040717,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,75.0,28.6,1,4.08,85,35,85,23.546875,"[23.484375, 23.265625, 23.234375, 23.546875]",10.7133875,25.3805625,79.5703125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040717,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,28.0,1,0.0,80,30,80,23.078125,"[23.078125, 22.71875]",10.7133875,25.3805625,34.4091796875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040717,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,65.8,30.1,1,5.08,70,30,70,23.359375,"[23.296875, 23.359375]",10.7133875,25.3805625,31.9912109375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040717,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.9,1,0.0,80,30,80,24.1875,"[24.1875, 23.96875, 24.15625, 23.796875]",10.7133875,25.3805625,6.0712890625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040717,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,70.7,30.1,1,4.78,80,45,80,22.546875,[22.546875],10.7133875,25.3805625,32.796875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040717,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,60.5,30.4,1,3.69,80,30,80,21.984375,[21.984375],10.7133875,25.3805625,34.361328125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040717,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.5,1,0.0,80,30,80,24.65625,"[24.515625, 24.234375, 24.65625, 23.890625]",10.7133875,25.3805625,33.4007568359375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040717,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.6,1,4.2,85,30,85,25.5,"[25.5, 24.984375]",10.7133875,25.3805625,38.580078125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040717,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,80.0,27.9,1,5.26,80,30,80,22.625,"[22.625, 21.5625]",10.7133875,25.3805625,33.478515625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040717,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.6875,"[24.546875, 24.6875, 24.328125]",10.7133875,25.3805625,0.64990234375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040717,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,79.0,29.5,1,4.42,90,35,90,23.40625,"[23.171875, 22.84375, 23.40625, 23.25]",10.7133875,25.3805625,81.73046875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040717,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.4,30.2,1,3.59,70,30,70,24.3125,"[23.515625, 23.359375, 24.3125]",10.7133875,25.3805625,22.638671875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040717,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.1,29.8,1,4.97,90,35,90,23.65625,"[23.625, 23.5625, 23.65625]",10.7133875,25.3805625,43.609375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,65.2,28.7,1,4.3,90,35,90,23.15625,"[22.25, 23.15625, 22.28125, 22.96875]",10.7133875,25.3805625,83.2421875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040717,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.0,28.9,1,3.75,85,35,85,23.703125,"[23.625, 23.5625, 23.03125, 23.703125]",10.7133875,25.3805625,76.01953125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040717,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.0,31.4,1,3.65,80,30,80,23.4375,[23.4375],10.7133875,25.3805625,36.9375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.6,1,5.26,90,35,90,23.84375,"[23.0, 23.84375, 22.734375]",10.7133875,25.3805625,38.623046875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040717,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,60.1,29.7,1,4.14,70,45,70,24.296875,"[23.0625, 23.9375, 24.296875, 23.953125]",10.7133875,25.3805625,68.671875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040717,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.8,1,4.63,75,30,75,22.328125,"[22.328125, 22.3125]",10.7133875,25.3805625,30.939453125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040717,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.7,1,4.08,85,30,85,24.65625,[24.65625],10.7133875,25.3805625,15.24072265625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.5,29.4,1,3.98,85,35,85,21.71875,[21.71875],10.7133875,25.3805625,40.818359375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040717,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,74.7,29.8,1,4.71,85,35,85,23.5625,[23.5625],10.7133875,25.3805625,38.7021484375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040717,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,71.0,27.9,1,3.91,80,35,80,23.265625,"[23.265625, 23.015625, 23.0, 23.15625]",10.7133875,25.3805625,6.570556640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.94,80,35,80,23.046875,"[22.765625, 23.046875]",10.7133875,25.3805625,27.80859375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040717,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,36.0,26.3,1,1.25,80,30,80,24.84375,"[24.4375, 24.453125, 24.75, 24.84375]",10.7133875,25.3805625,18.3388671875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.7,28.7,1,3.81,85,35,85,22.875,"[22.078125, 22.875, 22.65625, 22.65625]",10.7133875,25.3805625,83.265625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040717,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,79.0,30.5,1,4.04,90,35,90,23.625,"[23.25, 23.21875, 23.625]",10.7133875,25.3805625,43.287109375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040717,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,36.2,26.6,1,1.85,80,30,80,24.96875,"[24.484375, 24.4375, 24.96875]",10.7133875,25.3805625,5.5302734375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.5,1,5.42,90,35,90,22.703125,[22.703125],10.7133875,25.3805625,45.37548828125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040717,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,36.7,25.8,1,1.38,75,30,75,24.4375,"[24.4375, 24.28125]",10.7133875,25.3805625,10.74951171875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040717,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,67.2,27.3,1,4.3,80,30,80,23.203125,"[23.203125, 22.203125, 23.0625, 21.765625]",10.7133875,25.3805625,58.880859375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040717,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.4,1,0.0,80,30,80,23.84375,"[23.796875, 23.84375]",10.7133875,25.3805625,2.3597412109375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040717,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,67.5,29.2,1,4.3,80,30,80,23.515625,"[23.0625, 23.515625]",10.7133875,25.3805625,42.2119140625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,76.2,29.5,1,4.69,90,35,90,22.453125,[22.453125],10.354075,30.981725,40.537109375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.8,30.1,1,4.63,80,45,80,22.484375,[22.484375],10.354075,30.981725,32.19921875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,80.3,30.5,1,4.04,90,35,90,23.84375,"[23.34375, 23.40625, 23.84375]",10.354075,30.981725,43.66015625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040718,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.81,80,30,80,22.390625,"[22.296875, 22.390625]",10.354075,30.981725,19.361328125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.7,30.4,1,3.4,80,30,80,22.578125,"[22.578125, 22.53125, 21.90625]",10.354075,30.981725,38.5703125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,62.0,30.5,1,3.69,80,30,80,21.9375,[21.9375],10.354075,30.981725,34.701171875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,72.1,27.9,1,3.91,80,35,80,23.296875,"[23.296875, 23.078125, 23.0625, 23.234375]",10.354075,30.981725,6.569580078125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040718,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.234375,"[23.703125, 24.234375]",10.354075,30.981725,3.25,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.7,29.4,1,3.65,85,35,85,22.609375,"[21.6875, 22.125, 22.609375]",10.354075,30.981725,36.65625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040718,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.3125,"[22.3125, 22.296875]",10.354075,30.981725,30.87890625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040718,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.9,1,0.0,70,30,70,22.46875,"[22.390625, 22.46875]",10.354075,30.981725,21.681640625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040718,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.7,28.7,1,3.46,80,30,80,23.65625,"[22.3125, 23.578125, 23.65625]",10.354075,30.981725,39.26953125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.3,27.1,1,3.5,70,45,70,23.484375,"[23.484375, 23.453125, 22.25, 22.625]",10.354075,30.981725,62.974609375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,72.0,28.5,1,5.14,80,30,80,22.234375,"[22.234375, 21.8125]",10.354075,30.981725,42.72265625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,63.2,29.8,1,4.69,70,30,70,23.203125,"[23.078125, 23.203125]",10.354075,30.981725,31.76171875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,27.9,1,0.0,80,30,80,22.90625,"[22.90625, 22.5]",10.354075,30.981725,34.419921875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.6,29.7,1,4.46,80,45,80,22.9375,"[22.9375, 22.375, 22.828125]",10.354075,30.981725,30.376953125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,68.5,28.2,1,4.01,80,35,80,23.890625,"[23.1875, 23.890625, 23.5]",10.354075,30.981725,19.583740234375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040718,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,2.46,70,30,70,22.34375,"[22.34375, 22.34375]",10.354075,30.981725,14.001953125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040718,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,36.0,25.9,1,3.34,80,30,80,24.84375,"[24.296875, 24.453125, 24.84375, 24.703125]",10.354075,30.981725,18.65966796875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040718,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.703125,"[23.5, 23.703125]",10.354075,30.981725,3.41015625,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.7,29.9,1,3.81,80,45,80,24.0625,[24.0625],10.354075,30.981725,36.7919921875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040718,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.8,1,0.0,80,30,80,23.953125,"[23.953125, 23.734375]",10.354075,30.981725,2.3900146484375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,53.7,26.0,1,1.89,80,30,80,24.140625,"[24.140625, 23.703125, 23.796875, 23.59375]",10.354075,30.981725,9.419921875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.94,80,35,80,23.015625,"[22.71875, 23.015625]",10.354075,30.981725,26.962890625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.6,29.2,1,3.81,80,45,80,24.625,"[23.875, 24.09375, 24.625, 23.765625]",10.354075,30.981725,62.70703125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.1,1,4.3,85,30,85,25.796875,"[24.875, 25.0625, 25.046875, 25.796875]",10.354075,30.981725,37.5322265625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040718,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.6,26.9,1,3.65,70,30,70,23.0,"[22.65625, 22.6875, 21.921875, 23.0]",10.354075,30.981725,43.261962890625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.6,30.5,1,3.59,70,30,70,23.984375,"[23.546875, 23.1875, 23.984375]",10.354075,30.981725,22.31640625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.7,29.2,1,3.65,70,45,70,24.046875,"[24.046875, 24.046875, 23.921875, 23.484375]",10.354075,30.981725,78.986328125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,75.7,29.5,1,4.65,90,35,90,22.796875,"[22.40625, 22.390625, 22.671875, 22.796875]",10.354075,30.981725,83.9921875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,80.3,29.5,1,4.42,90,35,90,23.203125,"[23.125, 22.984375, 22.90625, 23.203125]",10.354075,30.981725,81.05078125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040718,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.99,1,0.0,80,30,80,24.296875,[24.296875],10.354075,30.981725,1.079833984375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.8,1,4.78,80,35,80,23.34375,"[22.375, 23.34375]",10.354075,30.981725,43.7890625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.5,1,5.26,90,35,90,23.8125,"[23.015625, 23.8125, 22.75]",10.354075,30.981725,38.587890625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040718,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.7,29.3,1,4.3,80,30,80,23.5,"[23.09375, 23.5]",10.354075,30.981725,41.5986328125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040718,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,67.2,30.5,1,4.63,80,30,80,23.203125,"[23.203125, 22.765625]",10.354075,30.981725,40.724609375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.1,29.5,1,4.14,90,35,90,23.375,[23.375],10.354075,30.981725,42.6484375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.8,29.8,1,3.98,70,45,70,24.40625,"[22.953125, 23.875, 24.40625, 23.96875]",10.354075,30.981725,66.26953125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.3,1,5.1,85,35,85,22.375,"[22.375, 22.3125, 22.140625, 22.328125]",10.354075,30.981725,69.48828125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,72.2,28.6,1,3.75,85,35,85,22.96875,"[22.96875, 22.953125, 22.453125, 22.96875]",10.354075,30.981725,75.94921875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.7,1,3.34,85,30,85,24.4375,"[24.4375, 24.421875]",10.354075,30.981725,23.33984375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.4,28.5,1,4.14,90,35,90,23.15625,"[22.265625, 23.15625, 22.296875, 22.84375]",10.354075,30.981725,82.1796875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.7,1,5.26,90,35,90,24.1875,"[23.515625, 24.1875, 24.046875, 24.125]",10.354075,30.981725,85.390625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,4.14,85,30,85,24.65625,"[24.1875, 24.15625, 24.40625, 24.65625]",10.354075,30.981725,60.15087890625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,66.9,28.1,1,3.75,75,30,75,22.15625,"[21.984375, 22.15625, 21.78125, 21.59375]",10.354075,30.981725,64.443359375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040718,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,24.03125,"[24.03125, 23.625]",10.354075,30.981725,1.7403564453125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.671875,"[24.484375, 24.671875, 24.3125]",10.354075,30.981725,0.6298828125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040718,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.2,26.8,1,2.73,70,30,70,22.90625,"[22.765625, 22.90625, 22.046875, 22.65625]",10.354075,30.981725,26.738525390625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040718,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.7,27.4,1,2.46,80,30,80,23.1875,"[22.921875, 23.1875, 22.984375, 22.703125]",10.354075,30.981725,33.830078125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,70.7,32.3,1,4.55,80,30,80,22.140625,"[21.984375, 22.140625]",10.354075,30.981725,44.150390625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040718,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,34.5,25.6,1,1.25,75,30,75,24.125,"[23.234375, 24.125]",10.354075,30.981725,10.640869140625,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.7,28.7,1,3.65,85,35,85,22.8125,"[21.953125, 22.8125, 22.484375, 22.71875]",10.354075,30.981725,82.83984375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040718,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,24.9,1,0.0,75,30,75,23.875,"[23.375, 23.875]",10.354075,30.981725,4.310516357421875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,76.0,30.0,1,4.71,85,35,85,23.65625,[23.65625],10.354075,30.981725,38.7607421875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,75.9,29.2,1,4.97,90,35,90,23.15625,"[23.15625, 23.125, 23.15625]",10.354075,30.981725,44.07421875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040718,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.1,1,1.34,70,30,70,22.015625,"[21.90625, 22.015625]",10.354075,30.981725,22.05078125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040718,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,36.2,26.6,1,1.99,80,30,80,24.703125,"[24.34375, 24.328125, 24.703125]",10.354075,30.981725,5.5302734375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,54.0,21.87,1,10.0,80,30,80,24.09375,"[24.09375, 23.9375, 24.0625, 23.765625]",10.354075,30.981725,6.0986328125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.2,1,5.42,90,35,90,22.703125,[22.703125],10.354075,30.981725,45.22119140625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040718,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,35.7,27.4,1,1.81,80,30,80,24.59375,"[24.546875, 23.953125, 24.59375, 23.6875]",10.354075,30.981725,33.51885986328125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,75.7,28.7,1,4.08,85,35,85,23.734375,"[23.734375, 23.34375, 23.4375, 23.65625]",10.354075,30.981725,76.576171875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,25.125,"[25.125, 24.21875]",10.354075,30.981725,38.748046875,6316.04,860.4,1.1362245964243418
