dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.6,1,4.08,85,30,85,24.59375,[24.59375],10.354075,30.981725,14.919677734375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.2,31.4,1,3.65,80,30,80,23.265625,[23.265625],10.354075,30.981725,36.8828125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.8,29.7,1,3.81,75,45,75,24.34375,"[24.34375, 24.265625, 23.390625]",10.354075,30.981725,26.810546875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.7,29.2,1,3.81,85,35,85,21.59375,[21.59375],10.354075,30.981725,40.580078125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040718,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.7,27.2,1,4.14,80,30,80,23.1875,"[23.1875, 22.171875, 22.984375, 21.734375]",10.354075,30.981725,58.859375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.4,29.5,1,3.65,90,35,90,23.03125,"[22.515625, 23.03125, 22.296875]",10.354075,30.981725,25.279296875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.0,30.1,1,3.79,80,30,80,23.1875,"[22.8125, 22.640625, 23.1875, 22.78125]",10.354075,30.981725,92.634765625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040718,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,22.828125,"[22.828125, 21.515625]",10.354075,30.981725,32.94921875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040719,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.7,29.2,1,3.98,80,30,80,23.390625,"[22.953125, 23.390625]",9.9947625,36.5828875,40.6845703125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,68.7,28.2,1,3.63,75,30,75,22.21875,"[22.09375, 22.21875, 21.96875, 21.765625]",9.9947625,36.5828875,62.779296875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040719,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.7,30.4,1,4.3,80,30,80,23.203125,"[23.203125, 22.703125]",9.9947625,36.5828875,40.59765625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,60.5,31.3,1,3.65,80,30,80,23.234375,[23.234375],9.9947625,36.5828875,36.396484375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,4.14,85,30,85,24.5,"[24.203125, 24.203125, 24.5, 24.453125]",9.9947625,36.5828875,60.6318359375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,72.2,28.8,1,5.14,80,30,80,22.203125,"[22.203125, 21.796875]",9.9947625,36.5828875,42.701171875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.0,29.2,1,3.98,85,35,85,22.546875,"[21.8125, 22.140625, 22.546875]",9.9947625,36.5828875,35.861328125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.4,30.2,1,3.59,70,30,70,23.984375,"[23.515625, 23.171875, 23.984375]",9.9947625,36.5828875,22.0390625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,72.7,32.4,1,4.55,80,30,80,22.15625,"[21.953125, 22.15625]",9.9947625,36.5828875,43.8984375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040719,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,49.0,27.4,1,2.46,80,30,80,23.25,"[22.90625, 23.25, 23.015625, 22.671875]",9.9947625,36.5828875,33.6806640625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.7,29.9,1,3.79,80,30,80,23.265625,"[22.765625, 22.578125, 23.265625, 22.71875]",9.9947625,36.5828875,92.259765625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.0,29.4,1,3.65,90,35,90,23.296875,[23.296875],9.9947625,36.5828875,42.08984375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040719,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.3,1,1.38,75,30,75,23.875,"[23.859375, 23.875]",9.9947625,36.5828875,1.7401123046875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,74.0,28.6,1,4.08,85,35,85,23.65625,"[23.65625, 23.09375, 23.265625, 23.546875]",9.9947625,36.5828875,77.59765625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,69.6,28.1,1,4.01,80,35,80,23.765625,"[23.125, 23.765625, 23.40625]",9.9947625,36.5828875,19.5205078125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.6,28.5,1,3.98,90,35,90,23.03125,"[22.21875, 23.03125, 22.203125, 22.828125]",9.9947625,36.5828875,80.91015625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.6,29.6,1,3.81,75,45,75,24.34375,"[24.34375, 24.265625, 23.453125]",9.9947625,36.5828875,26.962890625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040719,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,3.27,70,30,70,22.484375,"[22.4375, 22.484375]",9.9947625,36.5828875,13.990234375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.3,29.1,1,3.98,80,45,80,24.5625,"[23.890625, 24.078125, 24.5625, 23.59375]",9.9947625,36.5828875,62.60546875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,52.7,26.0,1,1.89,80,30,80,24.1875,"[24.1875, 23.515625, 23.65625, 23.625]",9.9947625,36.5828875,9.51953125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040719,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,4.3,80,30,80,22.515625,"[22.375, 22.515625]",9.9947625,36.5828875,19.26171875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,77.9,30.4,1,4.17,90,35,90,23.78125,"[23.21875, 23.265625, 23.78125]",9.9947625,36.5828875,42.103515625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,77.3,29.4,1,3.81,90,35,90,23.265625,"[23.265625, 23.171875, 23.234375]",9.9947625,36.5828875,43.05859375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040719,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.0,1,0.0,75,30,75,23.84375,"[23.625, 23.84375]",9.9947625,36.5828875,4.359466552734375,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040719,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,49.0,28.6,1,2.69,80,30,80,23.640625,"[22.21875, 23.5625, 23.640625]",9.9947625,36.5828875,38.6171875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.3,29.2,1,3.65,70,45,70,24.15625,"[23.796875, 24.0625, 24.15625, 23.484375]",9.9947625,36.5828875,78.271484375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,77.6,29.6,1,3.52,90,35,90,22.65625,[22.65625],9.9947625,36.5828875,40.4453125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040719,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.375,"[23.65625, 24.375]",9.9947625,36.5828875,3.1796875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040719,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.0,26.7,1,2.73,70,30,70,22.84375,"[22.75, 22.84375, 21.875, 22.65625]",9.9947625,36.5828875,26.736572265625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.7,29.6,1,3.65,70,45,70,24.265625,"[23.0625, 24.0, 24.265625, 24.046875]",9.9947625,36.5828875,66.890625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.2,29.8,1,3.65,80,45,80,24.125,[24.125],9.9947625,36.5828875,36.4306640625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040719,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.0,27.1,1,3.81,80,30,80,23.125,"[23.125, 22.015625, 22.90625, 21.609375]",9.9947625,36.5828875,58.181640625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.78,80,35,80,23.015625,"[22.65625, 23.015625]",9.9947625,36.5828875,27.33984375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,77.9,29.4,1,4.42,90,35,90,23.296875,"[23.125, 22.796875, 23.296875, 23.21875]",9.9947625,36.5828875,79.7109375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,28.1,1,0.0,80,30,80,23.0,"[23.0, 22.484375]",9.9947625,36.5828875,33.5771484375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,60.5,30.3,1,3.4,80,30,80,22.59375,"[22.59375, 22.5, 21.84375]",9.9947625,36.5828875,38.44140625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.3,1,4.2,85,30,85,25.3125,"[25.3125, 24.796875]",9.9947625,36.5828875,38.67578125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040719,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.5,26.9,1,1.81,80,30,80,24.109375,"[24.109375, 23.5625]",9.9947625,36.5828875,2.4400634765625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.8,1,4.63,80,35,80,23.34375,"[22.40625, 23.34375]",9.9947625,36.5828875,43.83984375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.7,27.1,1,3.65,70,45,70,23.546875,"[23.546875, 23.4375, 22.203125, 22.5625]",9.9947625,36.5828875,62.0380859375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040719,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.4,1,0.0,80,30,80,23.59375,"[23.53125, 23.59375]",9.9947625,36.5828875,3.330078125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040719,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.5,25.9,1,1.95,80,30,80,24.875,"[24.640625, 24.6875, 24.796875, 24.875]",9.9947625,36.5828875,18.2607421875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040719,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.5,26.7,1,2.11,80,30,80,24.484375,"[24.078125, 24.140625, 24.484375]",9.9947625,36.5828875,5.60009765625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,70.1,27.7,1,3.91,80,35,80,23.1875,"[23.1875, 22.90625, 22.84375, 23.015625]",9.9947625,36.5828875,6.570556640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.2,30.4,1,3.69,80,30,80,21.953125,[21.953125],9.9947625,36.5828875,34.740234375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.6,29.7,1,4.46,80,45,80,23.078125,"[23.078125, 22.34375, 22.84375]",9.9947625,36.5828875,29.96875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040719,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,23.984375,"[23.984375, 23.921875]",9.9947625,36.5828875,10.62939453125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.5,1,5.1,90,35,90,24.109375,"[23.46875, 24.109375, 23.953125, 24.09375]",9.9947625,36.5828875,82.19921875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.8,1,3.34,85,30,85,25.015625,"[25.015625, 24.953125]",9.9947625,36.5828875,23.2900390625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,63.8,29.6,1,4.04,70,30,70,23.3125,"[23.1875, 23.3125]",9.9947625,36.5828875,31.4072265625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,4.08,85,30,85,24.5625,[24.5625],9.9947625,36.5828875,14.5595703125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,73.5,28.8,1,3.63,85,35,85,23.40625,"[23.3125, 23.40625, 22.78125, 23.390625]",9.9947625,36.5828875,73.857421875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.0,1,4.94,90,35,90,23.84375,"[22.96875, 23.84375, 22.65625]",9.9947625,36.5828875,37.951171875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040719,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.7,1,4.63,75,30,75,22.390625,"[22.359375, 22.390625]",9.9947625,36.5828875,30.8203125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.8,1,0.0,80,30,80,24.109375,"[24.109375, 24.0625, 24.109375, 23.890625]",9.9947625,36.5828875,6.0712890625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.5,1,5.26,90,35,90,22.6875,[22.6875],9.9947625,36.5828875,45.01806640625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040719,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.94,80,30,80,22.40625,"[22.40625, 21.46875]",9.9947625,36.5828875,32.9296875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.9,1,4.3,85,30,85,25.515625,"[24.703125, 24.828125, 24.84375, 25.515625]",9.9947625,36.5828875,36.7412109375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.6,30.0,1,4.3,80,45,80,22.515625,[22.515625],9.9947625,36.5828875,31.169921875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,74.0,29.8,1,4.71,85,35,85,23.515625,[23.515625],9.9947625,36.5828875,38.0498046875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.0,29.5,1,3.5,90,35,90,23.09375,"[22.453125, 23.09375, 22.21875]",9.9947625,36.5828875,24.96875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.0,1,4.94,85,35,85,22.3125,"[22.296875, 22.296875, 22.140625, 22.3125]",9.9947625,36.5828875,68.720703125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040719,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,2.5,70,30,70,21.875,"[21.875, 21.859375]",9.9947625,36.5828875,22.05859375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040719,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.7,1,0.0,70,30,70,22.625,"[22.546875, 22.625]",9.9947625,36.5828875,21.61328125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040719,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.6,27.0,1,3.34,70,30,70,22.96875,"[22.546875, 22.65625, 21.875, 22.96875]",9.9947625,36.5828875,42.369384765625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040719,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.6,1,0.0,80,30,80,24.140625,[24.140625],9.9947625,36.5828875,1.070068359375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.7,28.6,1,3.65,85,35,85,22.8125,"[22.046875, 22.8125, 22.546875, 22.625]",9.9947625,36.5828875,81.537109375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,77.3,29.6,1,3.75,90,35,90,22.90625,"[22.640625, 22.515625, 22.796875, 22.90625]",9.9947625,36.5828875,82.89453125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040719,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.7,27.9,1,2.17,80,30,80,24.59375,"[24.484375, 23.96875, 24.59375, 23.765625]",9.9947625,36.5828875,33.32928466796875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.625,"[24.453125, 24.625, 24.203125]",9.9947625,36.5828875,0.62994384765625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.5,29.2,1,3.81,85,35,85,21.734375,[21.734375],9.9947625,36.5828875,39.599609375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.5,1,4.08,85,30,85,24.515625,[24.515625],9.635449999999999,42.18405,14.810302734375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040720,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,4.14,80,30,80,22.515625,"[22.390625, 22.515625]",9.635449999999999,42.18405,19.16015625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.2,1,5.1,85,35,85,22.375,"[22.375, 22.3125, 22.171875, 22.328125]",9.635449999999999,42.18405,69.34765625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,70.5,29.6,1,4.71,85,35,85,23.25,[23.25],9.635449999999999,42.18405,38.6591796875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040720,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.484375,"[23.875, 24.484375]",9.635449999999999,42.18405,3.1806640625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040720,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.5,30.4,1,4.3,80,30,80,23.140625,"[23.140625, 22.6875]",9.635449999999999,42.18405,40.478515625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040720,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,1.95,70,30,70,21.84375,"[21.84375, 21.765625]",9.635449999999999,42.18405,22.220703125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.8,29.5,1,3.81,90,35,90,23.109375,"[22.609375, 23.109375, 22.296875]",9.635449999999999,42.18405,25.541015625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.7,30.1,1,3.79,80,30,80,23.203125,"[22.875, 22.578125, 23.203125, 22.6875]",9.635449999999999,42.18405,93.984375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040720,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,49.2,27.4,1,2.46,80,30,80,23.296875,"[22.96875, 23.296875, 23.109375, 22.90625]",9.635449999999999,42.18405,33.7861328125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.47,1,0.0,80,30,80,24.09375,"[24.078125, 23.890625, 24.09375, 23.734375]",9.635449999999999,42.18405,6.0703125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040720,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.7,27.1,1,3.81,80,30,80,23.125,"[23.125, 22.015625, 22.84375, 21.5625]",9.635449999999999,42.18405,58.12890625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.2,29.1,1,3.63,85,35,85,23.59375,"[23.546875, 23.59375, 22.96875, 23.515625]",9.635449999999999,42.18405,73.658203125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040720,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.6,25.9,1,2.83,75,30,75,24.9375,"[24.9375, 24.59375]",9.635449999999999,42.18405,10.751953125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040720,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.6,1,0.0,70,30,70,22.5,"[22.5, 22.46875]",9.635449999999999,42.18405,21.623046875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.2,28.7,1,3.98,85,35,85,22.84375,"[22.140625, 22.84375, 22.640625, 22.703125]",9.635449999999999,42.18405,83.193359375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040720,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.0,1,0.0,80,30,80,24.34375,[24.34375],9.635449999999999,42.18405,1.10009765625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.5,30.1,1,4.46,80,45,80,22.5625,[22.5625],9.635449999999999,42.18405,31.4453125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040720,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.6,26.9,1,3.17,70,30,70,23.0,"[22.6875, 22.625, 21.796875, 23.0]",9.635449999999999,42.18405,43.38134765625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,74.0,29.2,1,4.42,90,35,90,23.3125,"[22.8125, 22.453125, 23.3125, 22.96875]",9.635449999999999,42.18405,79.806640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040720,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,41.2,26.6,1,2.38,80,30,80,24.703125,"[24.390625, 24.125, 24.703125]",9.635449999999999,42.18405,5.6396484375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.3,1,4.2,85,30,85,25.15625,"[25.15625, 24.234375]",9.635449999999999,42.18405,38.830078125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.0,1,4.3,85,30,85,25.65625,"[24.875, 25.015625, 25.078125, 25.65625]",9.635449999999999,42.18405,37.1669921875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,70.5,28.3,1,3.95,85,35,85,23.15625,"[23.0625, 22.828125, 22.671875, 23.15625]",9.635449999999999,42.18405,77.181640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040720,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,41.5,28.0,1,2.31,80,30,80,24.765625,"[24.640625, 24.09375, 24.765625, 23.625]",9.635449999999999,42.18405,33.37127685546875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,64.4,29.7,1,4.04,70,30,70,23.40625,"[23.25, 23.40625]",9.635449999999999,42.18405,31.8994140625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040720,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,39.0,26.3,1,3.01,80,30,80,24.796875,"[24.296875, 24.5, 24.796875, 24.609375]",9.635449999999999,42.18405,18.57958984375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040720,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,2.21,70,30,70,22.46875,"[22.46875, 22.453125]",9.635449999999999,42.18405,13.859375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.5,29.2,1,3.98,80,45,80,24.640625,"[23.90625, 24.0625, 24.640625, 23.75]",9.635449999999999,42.18405,62.240234375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040720,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.9,1,5.1,80,30,80,21.96875,"[21.96875, 21.40625]",9.635449999999999,42.18405,33.072265625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.5,1,5.1,90,35,90,23.90625,"[22.984375, 23.90625, 22.75]",9.635449999999999,42.18405,38.720703125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040720,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.4,26.8,1,2.73,70,30,70,22.984375,"[22.875, 22.984375, 22.1875, 22.78125]",9.635449999999999,42.18405,26.686767578125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.6,29.2,1,3.65,70,45,70,24.03125,"[23.8125, 24.03125, 24.03125, 23.53125]",9.635449999999999,42.18405,75.958984375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,73.2,29.1,1,5.14,80,30,80,22.234375,"[22.234375, 21.90625]",9.635449999999999,42.18405,43.2421875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040720,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.7,29.1,1,4.14,80,30,80,23.546875,"[22.9375, 23.546875]",9.635449999999999,42.18405,41.0478515625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.5,29.7,1,4.63,80,45,80,23.0625,"[23.0625, 22.4375, 22.921875]",9.635449999999999,42.18405,30.0390625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.2,29.8,1,3.98,70,45,70,24.4375,"[23.125, 23.9375, 24.4375, 24.0625]",9.635449999999999,42.18405,65.26953125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.8,30.4,1,3.59,70,30,70,24.265625,"[23.53125, 23.296875, 24.265625]",9.635449999999999,42.18405,22.328125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,66.9,27.4,1,3.91,80,35,80,22.8125,"[22.8125, 22.515625, 22.453125, 22.703125]",9.635449999999999,42.18405,6.560791015625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.6,1,5.26,90,35,90,24.171875,"[23.453125, 24.15625, 24.046875, 24.171875]",9.635449999999999,42.18405,83.9921875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.0,30.4,1,3.4,80,30,80,22.703125,"[22.703125, 22.53125, 21.890625]",9.635449999999999,42.18405,39.482421875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,69.1,28.2,1,3.63,75,30,75,22.328125,"[22.234375, 22.328125, 22.078125, 21.84375]",9.635449999999999,42.18405,62.5283203125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.0,29.7,1,3.75,90,35,90,23.03125,"[22.90625, 22.75, 23.03125, 23.03125]",9.635449999999999,42.18405,81.201171875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,74.0,30.0,1,4.17,90,35,90,23.4375,"[22.953125, 22.9375, 23.4375]",9.635449999999999,42.18405,42.279296875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.0,28.0,1,4.01,80,35,80,23.625,"[23.078125, 23.625, 23.0625]",9.635449999999999,42.18405,19.5703125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.8,28.5,1,4.3,90,35,90,23.125,"[22.296875, 23.125, 22.296875, 22.96875]",9.635449999999999,42.18405,80.38671875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040720,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.484375,"[22.34375, 22.484375]",9.635449999999999,42.18405,30.8291015625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.0,30.4,1,3.69,80,30,80,22.0,[22.0],9.635449999999999,42.18405,35.12109375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.2,29.6,1,3.81,90,35,90,23.484375,"[23.484375, 23.484375, 23.46875]",9.635449999999999,42.18405,43.359375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.5625,"[24.40625, 24.5625, 24.234375]",9.635449999999999,42.18405,0.639892578125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.1,1,5.42,90,35,90,22.765625,[22.765625],9.635449999999999,42.18405,46.03564453125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.3,29.8,1,3.81,80,45,80,24.25,[24.25],9.635449999999999,42.18405,36.8388671875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,72.7,32.4,1,4.55,80,30,80,22.203125,"[22.046875, 22.203125]",9.635449999999999,42.18405,44.62109375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040720,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,49.5,28.7,1,3.08,80,30,80,23.796875,"[22.4375, 23.625, 23.796875]",9.635449999999999,42.18405,39.19140625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,63.0,29.8,1,4.14,75,45,75,24.40625,"[24.40625, 24.34375, 23.484375]",9.635449999999999,42.18405,26.7109375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.5,29.3,1,3.81,85,35,85,22.640625,"[21.859375, 22.3125, 22.640625]",9.635449999999999,42.18405,35.859375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040720,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.0,1,0.0,75,30,75,24.375,"[24.375, 24.21875]",9.635449999999999,42.18405,4.370697021484375,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,53.2,26.0,1,2.01,80,30,80,24.1875,"[24.1875, 23.75, 23.9375, 23.515625]",9.635449999999999,42.18405,9.4609375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.2,29.2,1,3.65,85,35,85,21.71875,[21.71875],9.635449999999999,42.18405,40.087890625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.5,29.8,1,3.52,90,35,90,22.796875,[22.796875],9.635449999999999,42.18405,40.400390625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,28.0,1,0.0,80,30,80,23.09375,"[23.09375, 22.734375]",9.635449999999999,42.18405,34.0498046875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.8,29.5,1,3.81,90,35,90,23.40625,[23.40625],9.635449999999999,42.18405,43.298828125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040720,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.671875,"[24.5625, 24.671875]",9.635449999999999,42.18405,1.7603759765625,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040720,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,39.2,26.7,1,2.11,80,30,80,24.140625,"[24.140625, 23.84375]",9.635449999999999,42.18405,2.4498291015625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040720,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,24.125,"[24.125, 23.84375]",9.635449999999999,42.18405,3.4296875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.7,1,3.34,85,30,85,24.53125,"[24.53125, 24.484375]",9.635449999999999,42.18405,23.337890625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.78,80,35,80,23.375,"[22.34375, 23.375]",9.635449999999999,42.18405,43.578125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,4.14,85,30,85,24.578125,"[24.171875, 24.140625, 24.421875, 24.578125]",9.635449999999999,42.18405,59.97265625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.2,31.3,1,3.65,80,30,80,23.4375,[23.4375],9.635449999999999,42.18405,36.98046875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.7,27.3,1,3.81,70,45,70,23.515625,"[23.484375, 23.515625, 22.296875, 22.75]",9.635449999999999,42.18405,62.4326171875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.78,80,35,80,23.015625,"[22.703125, 23.015625]",9.635449999999999,42.18405,28.212890625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040721,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,35.6,25.1,1,2.5,75,30,75,24.359375,"[24.203125, 24.359375]",9.276137499999999,47.7852125,4.350311279296875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,71.8,29.8,1,4.17,90,35,90,23.296875,"[22.90625, 22.78125, 23.296875]",9.276137499999999,47.7852125,41.501953125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040721,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.8,1,0.0,80,30,80,24.546875,[24.546875],9.276137499999999,47.7852125,1.080078125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.2,29.2,1,3.63,85,35,85,23.765625,"[23.75, 23.765625, 23.171875, 23.734375]",9.276137499999999,47.7852125,72.8671875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.6,29.8,1,3.81,90,35,90,23.65625,"[23.65625, 23.65625, 23.5625]",9.276137499999999,47.7852125,43.599609375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.3,1,4.94,90,35,90,23.875,"[23.0, 23.875, 22.71875]",9.276137499999999,47.7852125,37.12890625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.5,29.4,1,3.65,90,35,90,23.09375,"[22.453125, 23.09375, 22.25]",9.276137499999999,47.7852125,24.591796875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040721,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.0,1,0.0,70,30,70,22.359375,"[22.359375, 22.359375]",9.276137499999999,47.7852125,21.609375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040721,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,1.25,70,30,70,22.546875,"[22.546875, 22.546875]",9.276137499999999,47.7852125,14.169921875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.78,80,35,80,23.390625,"[22.375, 23.390625]",9.276137499999999,47.7852125,43.509765625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.3,1,4.2,85,30,85,25.203125,"[25.203125, 24.703125]",9.276137499999999,47.7852125,38.71875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.8,29.0,1,3.5,70,45,70,24.15625,"[23.5625, 24.046875, 24.15625, 23.53125]",9.276137499999999,47.7852125,75.720703125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040721,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,0.0,70,30,70,21.875,"[21.875, 21.734375]",9.276137499999999,47.7852125,22.310546875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.2,27.0,1,3.5,70,45,70,23.484375,"[23.453125, 23.484375, 22.25, 22.703125]",9.276137499999999,47.7852125,60.44921875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.0,29.1,1,3.65,85,35,85,21.59375,[21.59375],9.276137499999999,47.7852125,39.5234375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,72.0,28.7,1,5.14,80,30,80,22.1875,"[22.1875, 21.8125]",9.276137499999999,47.7852125,42.689453125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040721,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,21.703125,"[21.703125, 21.375]",9.276137499999999,47.7852125,33.30859375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.7,1,4.3,85,30,85,25.484375,"[24.609375, 24.8125, 24.796875, 25.484375]",9.276137499999999,47.7852125,37.9189453125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.0,29.9,1,3.79,80,30,80,23.109375,"[22.6875, 22.40625, 23.109375, 22.515625]",9.276137499999999,47.7852125,91.447265625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.0,28.5,1,3.65,85,35,85,22.796875,"[21.984375, 22.796875, 22.5625, 22.671875]",9.276137499999999,47.7852125,81.14453125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,60.2,31.3,1,3.65,80,30,80,23.375,[23.375],9.276137499999999,47.7852125,36.318359375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040721,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.5,27.7,1,1.77,80,30,80,24.546875,"[24.46875, 24.3125, 24.546875, 24.03125]",9.276137499999999,47.7852125,33.3807373046875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040721,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.5,28.6,1,2.05,80,30,80,23.5625,"[22.1875, 23.421875, 23.5625]",9.276137499999999,47.7852125,37.712890625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,68.2,29.4,1,3.81,85,35,85,22.84375,[22.84375],9.276137499999999,47.7852125,37.5400390625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.3,29.4,1,3.65,70,45,70,24.328125,"[22.953125, 23.96875, 24.328125, 24.09375]",9.276137499999999,47.7852125,65.048828125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040721,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.421875,"[23.984375, 24.421875]",9.276137499999999,47.7852125,3.1796875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.3,29.9,1,3.75,90,35,90,23.1875,"[23.0625, 22.859375, 23.15625, 23.1875]",9.276137499999999,47.7852125,82.70703125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040721,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.7,26.0,1,1.89,80,30,80,24.734375,"[24.4375, 24.421875, 24.65625, 24.734375]",9.276137499999999,47.7852125,18.21875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040721,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.296875,"[22.296875, 22.046875]",9.276137499999999,47.7852125,30.859375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.94,80,35,80,23.015625,"[22.75, 23.015625]",9.276137499999999,47.7852125,27.291015625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,71.3,29.1,1,3.52,90,35,90,23.453125,"[22.6875, 22.28125, 23.453125, 23.078125]",9.276137499999999,47.7852125,78.900390625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,63.0,29.7,1,4.04,70,30,70,23.3125,"[23.21875, 23.3125]",9.276137499999999,47.7852125,31.3916015625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040721,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.875,"[23.875, 23.78125]",9.276137499999999,47.7852125,3.439453125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040721,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.2,1,3.81,80,30,80,22.5625,"[22.4375, 22.5625]",9.276137499999999,47.7852125,19.341796875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.1,1,5.42,90,35,90,22.734375,[22.734375],9.276137499999999,47.7852125,44.01025390625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,68.0,28.0,1,3.63,75,30,75,22.234375,"[22.234375, 22.234375, 22.125, 21.8125]",9.276137499999999,47.7852125,62.0791015625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.8,30.1,1,4.3,80,45,80,22.46875,[22.46875],9.276137499999999,47.7852125,31.689453125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040721,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.2,26.6,1,2.24,80,30,80,24.875,"[24.609375, 24.234375, 24.875]",9.276137499999999,47.7852125,5.65087890625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.5,28.5,1,3.98,90,35,90,23.0,"[22.15625, 23.0, 22.125, 22.828125]",9.276137499999999,47.7852125,80.4853515625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.1,1,5.1,85,35,85,22.375,"[22.328125, 22.296875, 22.15625, 22.375]",9.276137499999999,47.7852125,68.91015625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,27.9,1,0.0,80,30,80,23.0625,"[23.0625, 22.6875]",9.276137499999999,47.7852125,33.421875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,72.2,32.4,1,4.55,80,30,80,22.125,"[21.953125, 22.125]",9.276137499999999,47.7852125,44.060546875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.546875,"[24.453125, 24.546875, 24.203125]",9.276137499999999,47.7852125,0.64990234375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,60.7,30.4,1,3.69,80,30,80,21.90625,[21.90625],9.276137499999999,47.7852125,33.81640625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,52.5,26.0,1,1.25,80,30,80,24.140625,"[24.140625, 23.625, 23.921875, 23.578125]",9.276137499999999,47.7852125,9.390625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.0,1,4.14,85,30,85,24.421875,"[24.09375, 24.09375, 24.421875, 24.390625]",9.276137499999999,47.7852125,61.7705078125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.5,29.6,1,4.14,80,45,80,24.15625,[24.15625],9.276137499999999,47.7852125,37.1103515625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.3,1,4.08,85,30,85,24.546875,[24.546875],9.276137499999999,47.7852125,15.10888671875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,60.0,30.4,1,3.4,80,30,80,22.546875,"[22.546875, 22.40625, 21.71875]",9.276137499999999,47.7852125,37.84375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.3,29.9,1,3.52,90,35,90,23.09375,[23.09375],9.276137499999999,47.7852125,40.3203125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.0,29.6,1,3.98,75,45,75,24.34375,"[24.34375, 24.296875, 23.4375]",9.276137499999999,47.7852125,26.458984375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040721,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.5,26.9,1,2.51,80,30,80,24.171875,"[24.171875, 24.046875]",9.276137499999999,47.7852125,2.4600830078125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040721,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.7,30.4,1,4.3,80,30,80,23.265625,"[23.265625, 22.6875]",9.276137499999999,47.7852125,40.458984375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040721,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.6,26.9,1,3.34,70,30,70,22.9375,"[22.546875, 22.65625, 21.84375, 22.9375]",9.276137499999999,47.7852125,41.87939453125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040721,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,23.9375,"[23.5, 23.9375]",9.276137499999999,47.7852125,10.92919921875,483.18,103.8,1.2148267726313176
