dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040721,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.0,29.1,1,4.14,80,30,80,23.46875,"[23.03125, 23.46875]",9.276137499999999,47.7852125,40.9541015625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040721,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.5,27.4,1,2.46,80,30,80,23.03125,"[22.8125, 23.03125, 22.84375, 22.625]",9.276137499999999,47.7852125,33.7890625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.4,30.2,1,3.59,70,30,70,24.203125,"[23.4375, 23.203125, 24.203125]",9.276137499999999,47.7852125,22.33203125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.5,1,0.0,80,30,80,24.046875,"[24.015625, 23.90625, 24.046875, 23.796875]",9.276137499999999,47.7852125,6.0791015625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040721,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.7,27.1,1,3.98,80,30,80,23.203125,"[23.203125, 22.078125, 22.90625, 21.609375]",9.276137499999999,47.7852125,57.5703125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.6,29.7,1,4.3,80,45,80,22.953125,"[22.953125, 22.328125, 22.84375]",9.276137499999999,47.7852125,30.19921875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.6,29.1,1,3.81,80,45,80,24.546875,"[23.859375, 24.046875, 24.546875, 23.6875]",9.276137499999999,47.7852125,62.43359375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.1,28.0,1,4.01,80,35,80,23.5625,"[23.046875, 23.5625, 22.984375]",9.276137499999999,47.7852125,19.5302734375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.0,29.2,1,3.81,85,35,85,22.59375,"[21.6875, 21.984375, 22.59375]",9.276137499999999,47.7852125,35.337890625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.4,1,5.26,90,35,90,24.171875,"[23.46875, 24.171875, 24.015625, 24.140625]",9.276137499999999,47.7852125,81.392578125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.7,1,3.34,85,30,85,24.84375,"[24.84375, 24.8125]",9.276137499999999,47.7852125,23.240234375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,68.0,28.1,1,3.05,85,35,85,23.296875,"[23.296875, 22.640625, 22.9375, 23.078125]",9.276137499999999,47.7852125,74.8359375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.5,29.4,1,3.5,90,35,90,23.4375,[23.4375],9.276137499999999,47.7852125,41.4296875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040721,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.2,26.7,1,2.73,70,30,70,22.796875,"[22.65625, 22.796875, 21.84375, 22.59375]",9.276137499999999,47.7852125,26.648681640625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040721,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,23.859375,"[23.859375, 23.453125]",9.276137499999999,47.7852125,1.7998046875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,64.9,27.2,1,3.52,80,35,80,22.6875,"[22.6875, 22.40625, 22.34375, 22.5]",9.276137499999999,47.7852125,6.560791015625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,64.0,27.3,1,2.75,80,35,80,22.796875,"[22.796875, 22.453125, 22.484375, 22.640625]",8.916825,53.386375,6.560791015625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.2,28.5,1,3.5,85,35,85,22.78125,"[21.984375, 22.78125, 22.515625, 22.625]",8.916825,53.386375,81.150390625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040722,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,0.0,70,30,70,22.453125,"[22.453125, 22.453125]",8.916825,53.386375,13.919921875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,84.0,29.8,1,4.78,85,35,85,22.234375,"[22.21875, 22.203125, 22.0625, 22.234375]",8.916825,53.386375,68.6796875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040722,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.2,25.2,1,1.31,75,30,75,24.125,"[23.8125, 24.125]",8.916825,53.386375,4.390228271484375,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,59.5,29.0,1,3.98,85,35,85,21.65625,[21.65625],8.916825,53.386375,39.701171875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040722,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,4.3,80,30,80,22.515625,"[22.375, 22.515625]",8.916825,53.386375,19.1796875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,89.7,29.6,1,5.26,90,35,90,22.671875,[22.671875],8.916825,53.386375,43.92236328125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040722,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,44.7,28.2,1,2.74,80,30,80,24.8125,"[24.703125, 24.203125, 24.8125, 23.8125]",8.916825,53.386375,33.55206298828125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040722,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.5,1,2.17,80,30,80,23.5625,"[22.21875, 23.453125, 23.5625]",8.916825,53.386375,37.404296875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040722,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.5,"[24.015625, 24.5]",8.916825,53.386375,3.1904296875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040722,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,43.5,21.8,1,6.67,80,30,80,24.5625,[24.5625],8.916825,53.386375,1.10986328125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040722,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.7,30.2,1,4.3,80,30,80,23.1875,"[23.1875, 22.65625]",8.916825,53.386375,40.310546875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.7,29.4,1,3.81,75,45,75,24.375,"[24.296875, 24.375, 23.4375]",8.916825,53.386375,25.451171875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.2,29.8,1,3.98,80,45,80,24.09375,[24.09375],8.916825,53.386375,35.0302734375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,71.0,29.8,1,3.79,90,35,90,23.3125,"[22.90625, 22.75, 23.3125]",8.916825,53.386375,41.720703125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040722,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.2,1,4.08,85,30,85,24.578125,[24.578125],8.916825,53.386375,14.439453125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040722,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.2,27.3,1,2.46,80,30,80,23.078125,"[22.828125, 23.078125, 22.875, 22.6875]",8.916825,53.386375,23.8291015625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040722,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.6,26.7,1,2.73,70,30,70,22.84375,"[22.734375, 22.84375, 22.078125, 22.65625]",8.916825,53.386375,26.717041015625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040722,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.7,1,4.3,85,30,85,25.375,"[24.5, 24.75, 24.625, 25.375]",8.916825,53.386375,35.5625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.6,30.0,1,4.3,90,35,90,23.078125,[23.078125],8.916825,53.386375,39.349609375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,61.9,29.3,1,3.81,90,35,90,23.328125,[23.328125],8.916825,53.386375,41.62109375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.8,29.1,1,3.81,70,45,70,24.28125,"[23.5, 23.921875, 24.28125, 23.53125]",8.916825,53.386375,57.1396484375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040722,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.0,26.8,1,3.17,70,30,70,23.015625,"[22.546875, 22.5, 21.734375, 23.015625]",8.916825,53.386375,41.861328125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040722,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,53.5,25.9,1,2.01,80,30,80,23.90625,"[23.90625, 23.375, 23.453125, 23.546875]",8.916825,53.386375,9.419921875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040722,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,43.0,26.9,1,3.01,80,30,80,24.296875,"[24.296875, 23.9375]",8.916825,53.386375,2.3394775390625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.8,26.9,1,3.34,70,45,70,23.375,"[23.375, 23.375, 22.203125, 22.609375]",8.916825,53.386375,59.4560546875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.6,30.0,1,4.14,80,45,80,22.40625,[22.40625],8.916825,53.386375,31.689453125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,61.6,29.3,1,3.5,90,35,90,23.1875,"[22.53125, 23.1875, 22.171875]",8.916825,53.386375,24.390625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040722,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.2,25.8,1,1.95,75,30,75,24.546875,"[24.546875, 24.390625]",8.916825,53.386375,7.429931640625,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040722,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.703125,"[24.5, 24.703125, 24.328125]",8.916825,53.386375,0.639892578125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040722,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.9,1,4.14,85,30,85,24.390625,"[24.015625, 24.109375, 24.390625, 24.375]",8.916825,53.386375,59.60888671875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040722,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.34375,"[22.234375, 22.34375]",8.916825,53.386375,21.611328125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,61.9,28.5,1,4.14,90,35,90,22.984375,"[22.234375, 22.984375, 22.203125, 22.765625]",8.916825,53.386375,79.5810546875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,68.0,28.2,1,3.63,75,30,75,22.296875,"[22.28125, 22.296875, 22.203125, 21.84375]",8.916825,53.386375,61.44921875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,28.0,1,0.0,80,30,80,23.0625,"[23.0625, 22.734375]",8.916825,53.386375,33.259765625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,56.5,30.9,1,3.65,80,30,80,23.078125,[23.078125],8.916825,53.386375,35.953125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040722,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.7,1,0.0,80,30,80,24.078125,"[24.078125, 23.953125, 24.0625, 23.84375]",8.916825,53.386375,6.08984375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.6,29.8,1,4.53,90,35,90,23.203125,"[23.03125, 22.921875, 23.171875, 23.203125]",8.916825,53.386375,79.931640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,72.0,32.2,1,4.55,80,30,80,22.0625,"[21.984375, 22.0625]",8.916825,53.386375,43.076171875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,57.2,29.8,1,3.79,80,30,80,22.78125,"[22.4375, 22.046875, 22.78125, 22.203125]",8.916825,53.386375,89.9296875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,52.2,29.9,1,3.59,70,30,70,23.765625,"[23.140625, 22.875, 23.765625]",8.916825,53.386375,21.8203125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040722,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.21875,"[25.21875, 24.796875]",8.916825,53.386375,38.658203125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.7,29.0,1,3.65,85,35,85,22.484375,"[21.765625, 22.046875, 22.484375]",8.916825,53.386375,35.859375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.4,29.6,1,4.14,80,45,80,22.984375,"[22.984375, 22.296875, 22.84375]",8.916825,53.386375,29.59765625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,68.0,28.1,1,2.91,85,35,85,23.53125,"[23.53125, 22.59375, 23.109375, 23.15625]",8.916825,53.386375,72.056640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040722,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.0,29.0,1,3.98,80,30,80,23.4375,"[22.953125, 23.4375]",8.916825,53.386375,40.5087890625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,67.5,29.2,1,3.56,85,35,85,22.875,[22.875],8.916825,53.386375,24.7005615234375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040722,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.46,75,30,75,22.203125,"[22.203125, 21.734375]",8.916825,53.386375,30.73046875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,56.2,30.1,1,3.27,80,30,80,22.40625,"[22.40625, 22.1875, 21.4375]",8.916825,53.386375,37.27734375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,79.7,29.6,1,4.63,80,35,80,22.984375,"[22.671875, 22.984375]",8.916825,53.386375,26.669921875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.5,29.1,1,4.78,85,35,85,23.625,"[23.625, 23.578125, 23.078125, 23.59375]",8.916825,53.386375,72.7265625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,63.8,29.6,1,4.04,70,30,70,23.34375,"[23.265625, 23.34375]",8.916825,53.386375,31.0390625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.3,28.0,1,4.01,80,35,80,23.65625,"[23.109375, 23.65625, 23.140625]",8.916825,53.386375,19.4111328125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,72.0,29.0,1,5.14,80,30,80,22.140625,"[22.140625, 21.796875]",8.916825,53.386375,41.791015625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.6,29.8,1,4.97,90,35,90,23.8125,"[23.8125, 23.765625, 23.640625]",8.916825,53.386375,42.2421875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040722,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.203125,"[24.203125, 24.203125]",8.916825,53.386375,1.47998046875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040722,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,44.5,26.7,1,2.95,80,30,80,24.828125,"[24.5, 24.453125, 24.828125]",8.916825,53.386375,5.619140625,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040722,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.953125,"[23.953125, 23.84375]",8.916825,53.386375,3.2705078125,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,89.4,31.1,1,4.94,90,35,90,23.8125,"[22.9375, 23.8125, 22.609375]",8.916825,53.386375,36.98046875,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040722,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.0,1,0.0,70,30,70,21.75,"[21.75, 21.578125]",8.916825,53.386375,22.0,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.6,28.9,1,3.65,80,45,80,24.625,"[23.796875, 24.0625, 24.625, 23.59375]",8.916825,53.386375,61.865234375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040722,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,76.2,27.7,1,4.78,80,30,80,21.421875,"[21.421875, 21.296875]",8.916825,53.386375,32.94140625,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040722,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.0,27.1,1,3.81,80,30,80,23.125,"[23.125, 22.015625, 22.859375, 21.546875]",8.916825,53.386375,53.310546875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.9,30.3,1,5.1,90,35,90,24.015625,"[23.328125, 23.96875, 23.90625, 24.015625]",8.916825,53.386375,67.61328125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,70.7,29.0,1,3.4,90,35,90,23.3125,"[22.6875, 22.390625, 23.3125, 23.265625]",8.916825,53.386375,78.791015625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.1,29.4,1,3.5,70,45,70,24.34375,"[23.078125, 24.046875, 24.34375, 24.046875]",8.916825,53.386375,50.22216796875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040722,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,42.7,26.1,1,3.24,80,30,80,24.921875,"[24.75, 24.921875, 24.921875, 24.796875]",8.916825,53.386375,18.72216796875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040722,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.7,1,3.34,85,30,85,24.96875,"[24.953125, 24.96875]",8.916825,53.386375,23.2998046875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,57.5,30.1,1,3.69,80,30,80,21.8125,[21.8125],8.916825,53.386375,33.619140625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,79.7,29.7,1,4.46,80,35,80,23.28125,"[22.3125, 23.28125]",8.916825,53.386375,43.408203125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040723,20220407,121000000000001694468667,12100000000000169446866722003951,23,50,1,82.2,29.1,1,3.34,85,30,85,24.234375,"[24.234375, 24.125]",8.5575125,58.9875375,23.2001953125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040723,20220407,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,28.0,1,0.0,80,30,80,23.171875,"[23.171875, 22.875]",8.5575125,58.9875375,32.9501953125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040723,20220407,121000000000001694464086,12100000000000169446408622002126,22,50,1,58.7,29.7,1,3.65,80,30,80,22.984375,"[22.78125, 22.375, 22.984375, 22.5625]",8.5575125,58.9875375,90.001953125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040723,20220407,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.6,27.0,1,3.17,70,45,70,23.4375,"[23.4375, 23.28125, 22.140625, 22.46875]",8.5575125,58.9875375,56.7001953125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040723,20220407,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,24.9,1,0.0,75,30,75,23.796875,"[23.3125, 23.796875]",8.5575125,58.9875375,4.530242919921875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040723,20220407,121000000000001694464091,12100000000000169446409122002251,22,50,1,62.6,29.5,1,3.65,80,45,80,24.046875,[24.046875],8.5575125,58.9875375,35.2802734375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040723,20220407,121000000000001694464088,12100000000000169446408822002189,22,50,1,84.7,29.9,1,4.94,85,35,85,22.25,"[22.25, 22.25, 22.0625, 22.25]",8.5575125,58.9875375,66.3037109375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040723,20220407,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.5,1,0.0,70,30,70,22.375,"[22.375, 22.375]",8.5575125,58.9875375,21.55078125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040723,20220407,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.2,26.8,1,3.01,70,30,70,23.0,"[22.640625, 22.609375, 21.703125, 23.0]",8.5575125,58.9875375,40.68603515625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040723,20220407,121000000000001694464089,12100000000000169446408922002197,22,50,1,67.5,27.0,1,3.98,80,30,80,22.375,"[22.234375, 22.375]",8.5575125,58.9875375,18.958984375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040723,20220407,121000000000001694483868,12100000000000169448386822004018,23,50,1,41.2,26.7,1,3.16,80,30,80,24.28125,"[24.28125, 23.71875]",8.5575125,58.9875375,2.4403076171875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040723,20220407,121000000000001694483868,12100000000000169448386822004024,23,50,1,41.2,26.2,1,2.56,80,30,80,24.765625,"[24.375, 24.484375, 24.765625, 24.59375]",8.5575125,58.9875375,18.5986328125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040723,20220407,121000000000001694464088,12100000000000169446408822002187,22,50,1,79.7,29.6,1,4.63,80,35,80,23.0,"[22.640625, 23.0]",8.5575125,58.9875375,26.208984375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040723,20220407,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.6,1,0.0,75,30,75,23.921875,"[23.0625, 23.921875]",8.5575125,58.9875375,10.6904296875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040723,20220407,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,22.6,1,1.38,75,30,75,23.78125,"[23.78125, 23.296875]",8.5575125,58.9875375,1.7303466796875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040723,20220407,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.5625,"[23.328125, 23.5625]",8.5575125,58.9875375,3.39013671875,483.18,103.8,1.2148267726313176
TJ-022-WQIDC,2022040723,20220407,121000000000001694464086,12100000000000169446408622002115,22,50,1,73.2,32.3,1,4.55,80,30,80,22.171875,"[22.0625, 22.171875]",8.5575125,58.9875375,42.689453125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040723,20220407,121000000000001694464087,12100000000000169446408722002151,22,50,1,75.1,29.2,1,4.97,90,35,90,23.234375,"[23.171875, 23.1875, 23.234375]",8.5575125,58.9875375,42.3203125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040723,20220407,121000000000001694468667,12100000000000169446866722003957,23,50,1,82.2,28.9,1,4.08,85,30,85,24.515625,[24.515625],8.5575125,58.9875375,13.260986328125,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040723,20220407,121000000000001694464087,12100000000000169446408722002155,22,50,1,75.1,29.4,1,4.53,90,35,90,22.84375,"[22.515625, 22.46875, 22.75, 22.84375]",8.5575125,58.9875375,77.9296875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040723,20220407,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,0.0,70,30,70,22.3125,"[22.296875, 22.3125]",8.5575125,58.9875375,13.80859375,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040723,20220407,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.2,28.2,1,3.98,90,35,90,22.9375,"[22.171875, 22.9375, 22.09375, 22.796875]",8.5575125,58.9875375,76.9619140625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040723,20220407,121000000000001694464087,12100000000000169446408722002171,22,50,1,70.1,27.7,1,2.75,80,35,80,23.375,"[23.375, 23.1875, 23.1875, 23.3125]",8.5575125,58.9875375,6.570556640625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040723,20220407,121000000000001694464087,12100000000000169446408722002163,22,50,1,77.6,30.2,1,3.79,90,35,90,24.03125,"[23.53125, 23.546875, 24.03125]",8.5575125,58.9875375,39.90234375,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040723,20220407,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.2,30.2,1,4.14,80,30,80,23.15625,"[23.15625, 22.65625]",8.5575125,58.9875375,40.16015625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040723,20220407,121000000000001694468667,12100000000000169446866722003955,23,50,1,82.5,29.3,1,3.4,85,30,85,25.125,"[24.3125, 24.484375, 24.484375, 25.125]",8.5575125,58.9875375,32.4365234375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040723,20220407,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.5,27.0,1,3.65,80,30,80,23.125,"[23.125, 21.984375, 22.8125, 21.484375]",8.5575125,58.9875375,55.83984375,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040723,20220407,121000000000001694464086,12100000000000169446408622002117,22,50,1,73.5,29.1,1,5.14,80,30,80,22.25,"[22.25, 21.9375]",8.5575125,58.9875375,41.408203125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040723,20220407,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.2,26.7,1,2.73,70,30,70,22.953125,"[22.84375, 22.953125, 22.171875, 22.78125]",8.5575125,58.9875375,26.650634765625,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040723,20220407,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.9,29.9,1,4.14,80,45,80,22.453125,[22.453125],8.5575125,58.9875375,30.712890625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040723,20220407,121000000000001694464088,12100000000000169446408822002191,22,50,1,89.1,28.9,1,5.26,90,35,90,22.75,[22.75],8.5575125,58.9875375,44.04931640625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040723,20220407,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.6,1,4.46,75,30,75,22.21875,"[22.21875, 22.078125]",8.5575125,58.9875375,30.7001953125,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040723,20220407,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.0,28.9,1,3.81,80,30,80,23.34375,"[22.90625, 23.34375]",8.5575125,58.9875375,39.2001953125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040723,20220407,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.9,29.6,1,4.3,80,45,80,22.953125,"[22.9375, 22.328125, 22.953125]",8.5575125,58.9875375,29.970703125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040723,20220407,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,2.05,70,30,70,21.75,"[21.75, 21.703125]",8.5575125,58.9875375,21.810546875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040723,20220407,121000000000001694464090,12100000000000169446409022002221,22,50,1,49.2,28.7,1,3.46,80,30,80,23.734375,"[22.453125, 23.625, 23.734375]",8.5575125,58.9875375,36.21875,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040723,20220407,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.5,28.9,1,3.81,70,45,70,24.375,"[23.34375, 24.03125, 24.375, 23.59375]",8.5575125,58.9875375,71.63671875,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040723,20220407,121000000000001694464086,12100000000000169446408622002132,22,50,1,58.5,30.2,1,3.56,80,30,80,21.921875,[21.921875],8.5575125,58.9875375,33.212890625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040723,20220407,121000000000001694464087,12100000000000169446408722002161,22,50,1,73.7,29.8,1,4.46,85,35,85,23.796875,[23.796875],8.5575125,58.9875375,36.5390625,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040723,20220407,121000000000001694464086,12100000000000169446408622002128,22,50,1,59.0,31.1,1,3.52,80,30,80,23.25,[23.25],8.5575125,58.9875375,36.009765625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040723,20220407,121000000000001694464086,12100000000000169446408622002134,22,50,1,59.0,30.3,1,3.27,80,30,80,22.515625,"[22.515625, 22.3125, 21.625]",8.5575125,58.9875375,36.66015625,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040723,20220407,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.7,28.7,1,3.65,85,35,85,22.796875,"[22.046875, 22.796875, 22.546875, 22.640625]",8.5575125,58.9875375,79.396484375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040723,20220407,121000000000001694464088,12100000000000169446408822002179,22,50,1,61.9,29.3,1,3.5,90,35,90,23.375,[23.375],8.5575125,58.9875375,40.1953125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040723,20220407,121000000000001694483868,12100000000000169448386822004022,23,50,1,41.5,28.0,1,2.74,80,30,80,24.8125,"[24.59375, 23.765625, 24.8125, 23.4375]",8.5575125,58.9875375,33.29229736328125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040723,20220407,121000000000001694464087,12100000000000169446408722002167,22,50,1,73.7,28.6,1,2.91,85,35,85,23.921875,"[23.921875, 23.65625, 23.625, 23.90625]",8.5575125,58.9875375,70.14453125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040723,20220407,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.5,29.1,1,3.81,85,35,85,22.53125,"[21.78125, 22.0625, 22.53125]",8.5575125,58.9875375,34.298828125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040723,20220407,121000000000001694464088,12100000000000169446408822002181,22,50,1,61.9,29.3,1,3.81,90,35,90,23.171875,"[22.5625, 23.171875, 22.203125]",8.5575125,58.9875375,23.970703125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040723,20220407,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.4,1,0.0,80,30,80,24.453125,"[23.8125, 24.453125]",8.5575125,58.9875375,3.19921875,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040723,20220407,121000000000001694464087,12100000000000169446408722002159,22,50,1,67.8,28.2,1,4.01,80,35,80,23.953125,"[23.15625, 23.953125, 23.625]",8.5575125,58.9875375,19.4091796875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040723,20220407,121000000000001694464087,12100000000000169446408722002165,22,50,1,77.9,29.3,1,3.4,90,35,90,23.34375,"[23.25, 23.109375, 23.03125, 23.34375]",8.5575125,58.9875375,76.8828125,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040723,20220407,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.78,80,30,80,22.015625,"[22.015625, 21.296875]",8.5575125,58.9875375,32.671875,3410.2,295.5,1.0866518092780482
TJ-022-WQIDC,2022040723,20220407,121000000000001694468667,12100000000000169446866722003947,23,50,1,82.2,28.8,1,4.2,85,30,85,24.75,"[24.75, 23.84375]",8.5575125,58.9875375,38.609375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040723,20220407,121000000000001694464086,12100000000000169446408622002121,22,50,1,68.7,28.3,1,3.63,75,30,75,22.484375,"[22.40625, 22.375, 22.484375, 21.953125]",8.5575125,58.9875375,61.060546875,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040723,20220407,121000000000001694464086,12100000000000169446408622002119,22,50,1,64.4,29.7,1,4.04,70,30,70,23.484375,"[23.421875, 23.484375]",8.5575125,58.9875375,30.880859375,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040723,20220407,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.63,80,35,80,23.265625,"[22.328125, 23.265625]",8.5575125,58.9875375,43.5703125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040723,20220407,121000000000001694464088,12100000000000169446408822002173,22,50,1,59.2,29.0,1,3.65,85,35,85,21.71875,[21.71875],8.5575125,58.9875375,38.802734375,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040723,20220407,121000000000001694464090,12100000000000169446409022002223,22,50,1,49.2,27.4,1,2.46,80,30,80,23.375,"[22.953125, 23.375, 23.1875, 22.875]",8.5575125,58.9875375,33.80078125,6851.5,400.5,1.0584543530613735
TJ-022-WQIDC,2022040723,20220407,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.1,29.4,1,3.65,75,45,75,24.28125,"[24.28125, 24.265625, 23.4375]",8.5575125,58.9875375,25.650390625,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040723,20220407,121000000000001694483868,12100000000000169448386822004028,23,50,1,41.7,26.6,1,1.56,80,30,80,24.5625,"[23.953125, 24.046875, 24.5625]",8.5575125,58.9875375,5.5693359375,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040723,20220407,121000000000001694483868,12100000000000169448386822004026,23,50,1,41.2,23.4,1,12.5,80,30,80,24.0,[24.0],8.5575125,58.9875375,1.080078125,1612.26,97.2,1.0602880428714971
TJ-022-WQIDC,2022040723,20220407,121000000000001694468667,12100000000000169446866722003978,23,50,1,50.5,25.8,1,1.76,80,30,80,23.953125,"[23.953125, 23.515625, 23.59375, 23.375]",8.5575125,58.9875375,9.560546875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040723,20220407,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.1,28.9,1,3.65,80,45,80,24.609375,"[23.84375, 24.046875, 24.609375, 23.6875]",8.5575125,58.9875375,59.912109375,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040723,20220407,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.2,29.3,1,3.34,70,45,70,24.40625,"[23.09375, 24.046875, 24.40625, 24.09375]",8.5575125,58.9875375,61.67578125,9498.5,468.6,1.049334105385061
TJ-022-WQIDC,2022040723,20220407,121000000000001694464087,12100000000000169446408722002153,22,50,1,71.5,28.6,1,3.75,85,35,85,23.015625,"[23.015625, 23.015625, 22.46875, 23.015625]",8.5575125,58.9875375,71.357421875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040723,20220407,121000000000001694464086,12100000000000169446408622002130,22,50,1,53.2,30.1,1,3.46,70,30,70,23.890625,"[23.328125, 23.109375, 23.890625]",8.5575125,58.9875375,21.611328125,10704.5,467.0,1.0436265122144892
TJ-022-WQIDC,2022040723,20220407,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.4,1,5.1,90,35,90,24.09375,"[23.34375, 23.953125, 23.921875, 24.09375]",8.5575125,58.9875375,79.20703125,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040723,20220407,121000000000001694464088,12100000000000169446408822002193,22,50,1,89.7,31.3,1,4.94,90,35,90,23.90625,"[22.9375, 23.90625, 22.625]",8.5575125,58.9875375,36.291015625,15066.1,1065.0,1.0706884993462142
TJ-022-WQIDC,2022040723,20220407,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.57,1,0.0,80,30,80,23.90625,"[23.859375, 23.84375, 23.90625, 23.765625]",8.5575125,58.9875375,6.130859375,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040723,20220407,121000000000001694468667,12100000000000169446866722003959,23,50,1,82.2,27.5,1,3.65,85,30,85,24.546875,"[24.40625, 24.546875, 24.15625]",8.5575125,58.9875375,0.619873046875,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040723,20220407,121000000000001694468667,12100000000000169446866722003953,23,50,1,82.5,29.4,1,3.11,85,30,85,23.953125,"[23.734375, 23.6875, 23.90625, 23.953125]",8.5575125,58.9875375,53.0634765625,6316.04,860.4,1.1362245964243418
TJ-022-WQIDC,2022040723,20220407,121000000000001694464087,12100000000000169446408722002149,22,50,1,75.1,29.5,1,4.3,90,35,90,22.59375,[22.59375],8.5575125,58.9875375,38.888671875,12898.0,1057.2,1.0819661963095053
TJ-022-WQIDC,2022040800,20220408,121000000000001694464086,12100000000000169446408622002128,22,50,1,60.0,31.3,1,3.52,80,30,80,23.265625,[23.265625],8.1982,64.5887,35.595703125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040800,20220408,121000000000001694464086,12100000000000169446408622002130,22,50,1,53.6,30.1,1,3.46,70,30,70,23.953125,"[23.453125, 23.203125, 23.953125]",8.1982,64.5887,21.51953125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040800,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,82.5,29.3,1,3.34,85,30,85,24.734375,"[24.734375, 24.609375]",8.1982,64.5887,23.1708984375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040800,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,61.9,29.4,1,3.81,90,35,90,23.34375,[23.34375],8.1982,64.5887,39.822265625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040800,20220408,121000000000001694464088,12100000000000169446408822002195,22,50,1,87.8,30.2,1,5.1,90,35,90,24.03125,"[23.40625, 23.9375, 23.875, 24.03125]",8.1982,64.5887,77.9609375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040800,20220408,121000000000001694464087,12100000000000169446408722002159,22,50,1,70.7,28.1,1,3.11,80,35,80,23.796875,"[23.296875, 23.796875, 23.28125]",8.1982,64.5887,19.4306640625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040800,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,27.7,1,0.0,80,30,80,22.90625,"[22.90625, 22.53125]",8.1982,64.5887,32.4287109375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040800,20220408,121000000000001694464086,12100000000000169446408622002126,22,50,1,59.2,30.0,1,3.65,80,30,80,23.203125,"[22.84375, 22.625, 23.203125, 22.734375]",8.1982,64.5887,89.140625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040800,20220408,121000000000001694464086,12100000000000169446408622002121,22,50,1,66.4,28.1,1,3.63,75,30,75,22.1875,"[22.078125, 22.1875, 21.953125, 21.640625]",8.1982,64.5887,61.01953125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040800,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,83.6,27.4,1,3.65,85,30,85,24.515625,"[24.4375, 24.515625, 24.25]",8.1982,64.5887,0.659912109375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040800,20220408,121000000000001694464088,12100000000000169446408822002191,22,50,1,87.8,29.2,1,5.1,90,35,90,22.625,[22.625],8.1982,64.5887,44.78173828125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040800,20220408,121000000000001694464088,12100000000000169446408822002189,22,50,1,82.5,29.5,1,4.94,85,35,85,22.203125,"[22.1875, 22.203125, 22.015625, 22.1875]",8.1982,64.5887,65.2080078125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040800,20220408,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.3,29.4,1,3.81,75,45,75,24.328125,"[24.328125, 24.21875, 23.515625]",8.1982,64.5887,25.8203125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040800,20220408,121000000000001694464086,12100000000000169446408622002115,22,50,1,70.2,32.2,1,4.55,80,30,80,22.09375,"[21.875, 22.09375]",8.1982,64.5887,42.490234375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040800,20220408,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.5,26.6,1,1.25,80,30,80,24.40625,"[24.0625, 24.03125, 24.40625]",8.1982,64.5887,5.72021484375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040800,20220408,121000000000001694464087,12100000000000169446408722002167,22,50,1,70.5,28.3,1,3.95,85,35,85,23.390625,"[23.390625, 23.140625, 22.9375, 23.375]",8.1982,64.5887,74.818359375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040800,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,53.0,26.1,1,1.25,80,30,80,23.90625,"[23.90625, 23.578125, 23.625, 23.84375]",8.1982,64.5887,9.37890625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040800,20220408,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.7,1,0.0,80,30,80,23.953125,"[23.875, 23.953125, 23.90625, 23.84375]",8.1982,64.5887,6.119140625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040800,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.5,29.1,1,3.81,85,35,85,22.34375,"[21.765625, 22.015625, 22.34375]",8.1982,64.5887,33.0068359375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040800,20220408,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.0,26.9,1,2.96,80,30,80,24.1875,"[24.1875, 23.8125]",8.1982,64.5887,2.3297119140625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040800,20220408,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,2.3,70,30,70,21.890625,"[21.84375, 21.890625]",8.1982,64.5887,21.75,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040800,20220408,121000000000001694464087,12100000000000169446408722002149,22,50,1,78.7,29.6,1,4.3,90,35,90,22.90625,[22.90625],8.1982,64.5887,38.986328125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040800,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,83.0,29.4,1,3.11,85,30,85,24.265625,"[23.953125, 23.984375, 24.265625, 24.265625]",8.1982,64.5887,58.70947265625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040800,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.8,26.8,1,3.5,70,30,70,22.96875,"[22.515625, 22.625, 21.78125, 22.96875]",8.1982,64.5887,40.642333984375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040800,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.0,28.6,1,3.08,80,30,80,23.609375,"[22.1875, 23.546875, 23.609375]",8.1982,64.5887,36.0625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040800,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.6875,"[23.65625, 23.6875]",8.1982,64.5887,3.400390625,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040800,20220408,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,23.453125,"[23.453125, 23.296875]",8.1982,64.5887,1.7403564453125,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040800,20220408,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.7,29.9,1,4.3,80,45,80,22.546875,[22.546875],8.1982,64.5887,30.181640625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040800,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.5,28.9,1,3.98,80,30,80,23.265625,"[22.953125, 23.265625]",8.1982,64.5887,38.3154296875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040800,20220408,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.375,"[23.96875, 24.375]",8.1982,64.5887,3.25,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040800,20220408,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.3,31.2,1,4.94,90,35,90,23.734375,"[22.828125, 23.734375, 22.546875]",8.1982,64.5887,36.283203125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040800,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.2,1,0.0,80,30,80,24.125,[24.125],8.1982,64.5887,1.14013671875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040800,20220408,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.8,29.5,1,3.65,70,45,70,24.375,"[23.15625, 24.09375, 24.375, 24.046875]",8.1982,64.5887,62.58203125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040800,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.7,1,0.0,70,30,70,22.515625,"[22.484375, 22.515625]",8.1982,64.5887,21.6328125,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040800,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.5,25.9,1,1.34,80,30,80,24.8125,"[24.296875, 24.125, 24.625, 24.8125]",8.1982,64.5887,18.9892578125,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040800,20220408,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.7,29.6,1,4.14,80,45,80,22.9375,"[22.9375, 22.4375, 22.9375]",8.1982,64.5887,28.740234375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040800,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.2,27.1,1,3.98,80,30,80,23.171875,"[23.171875, 22.125, 22.96875, 21.625]",8.1982,64.5887,54.796875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040800,20220408,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.2,28.5,1,3.81,85,35,85,22.796875,"[22.078125, 22.796875, 22.546875, 22.609375]",8.1982,64.5887,78.779296875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040800,20220408,121000000000001694464088,12100000000000169446408822002181,22,50,1,61.9,29.4,1,3.81,90,35,90,23.234375,"[22.5625, 23.234375, 22.140625]",8.1982,64.5887,23.8203125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040800,20220408,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.0,27.4,1,2.46,80,30,80,23.3125,"[22.953125, 23.3125, 23.109375, 22.734375]",8.1982,64.5887,33.671875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040800,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,1.31,70,30,70,22.5625,"[22.515625, 22.5625]",8.1982,64.5887,13.869140625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040800,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.53125,"[22.3125, 22.53125]",8.1982,64.5887,30.7412109375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040800,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,66.5,27.4,1,2.75,80,35,80,23.015625,"[23.015625, 22.671875, 22.625, 22.875]",8.1982,64.5887,6.570556640625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040800,20220408,121000000000001694464087,12100000000000169446408722002161,22,50,1,70.2,29.5,1,4.46,85,35,85,23.40625,[23.40625],8.1982,64.5887,36.2646484375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040800,20220408,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.0,26.7,1,3.81,70,45,70,23.53125,"[23.53125, 23.375, 22.28125, 22.65625]",8.1982,64.5887,57.6396484375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040800,20220408,121000000000001694468667,12100000000000169446866722003947,23,50,1,83.6,29.1,1,4.2,85,30,85,24.96875,"[24.96875, 24.53125]",8.1982,64.5887,38.669921875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040800,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,59.5,29.0,1,3.81,85,35,85,21.6875,[21.6875],8.1982,64.5887,38.619140625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040800,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,83.0,29.2,1,3.4,85,30,85,25.0,"[24.25, 24.390625, 24.34375, 25.0]",8.1982,64.5887,33.251953125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040800,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,73.5,30.0,1,4.55,90,35,90,23.671875,"[23.171875, 23.0625, 23.671875]",8.1982,64.5887,39.41796875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040800,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.7,28.8,1,3.65,80,45,80,24.734375,"[23.9375, 24.203125, 24.734375, 23.796875]",8.1982,64.5887,59.806640625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040800,20220408,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,23.65625,"[23.65625, 23.59375]",8.1982,64.5887,10.87109375,483.6,104.2,1.2154673283705542
