dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040800,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.6,29.6,1,4.3,80,35,80,23.15625,"[22.171875, 23.15625]",8.1982,64.5887,43.21875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040800,20220408,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.0,26.7,1,2.73,70,30,70,22.828125,"[22.6875, 22.828125, 21.90625, 22.625]",8.1982,64.5887,26.596923828125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040800,20220408,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.3,29.0,1,3.65,70,45,70,24.4375,"[23.34375, 24.03125, 24.4375, 23.6875]",8.1982,64.5887,71.33984375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040800,20220408,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.7,27.9,1,2.71,80,30,80,24.578125,"[24.484375, 23.703125, 24.578125, 23.734375]",8.1982,64.5887,33.47747802734375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040800,20220408,121000000000001694464086,12100000000000169446408622002117,22,50,1,69.7,28.6,1,4.1,80,30,80,22.203125,"[22.203125, 21.796875]",8.1982,64.5887,40.9296875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040800,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.2,29.5,1,4.63,80,35,80,22.8125,"[22.5625, 22.8125]",8.1982,64.5887,25.5703125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040800,20220408,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,5.1,80,30,80,22.5625,"[22.5625, 21.453125]",8.1982,64.5887,32.681640625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040800,20220408,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.2,30.1,1,4.14,80,30,80,23.234375,"[23.234375, 22.640625]",8.1982,64.5887,40.138671875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040800,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,73.5,29.1,1,3.4,90,35,90,23.375,"[22.953125, 22.609375, 23.375, 23.15625]",8.1982,64.5887,75.80078125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040800,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,61.6,28.3,1,3.98,90,35,90,22.90625,"[22.3125, 22.90625, 22.234375, 22.765625]",8.1982,64.5887,76.05078125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040800,20220408,121000000000001694468667,12100000000000169446866722003957,23,50,1,83.0,28.8,1,4.08,85,30,85,24.546875,[24.546875],8.1982,64.5887,13.161865234375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040800,20220408,121000000000001694464091,12100000000000169446409122002251,22,50,1,62.5,29.6,1,3.65,80,45,80,24.046875,[24.046875],8.1982,64.5887,35.9716796875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040800,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,59.5,30.2,1,3.27,80,30,80,22.46875,"[22.46875, 22.4375, 21.765625]",8.1982,64.5887,36.76953125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040800,20220408,121000000000001694464086,12100000000000169446408622002132,22,50,1,59.7,30.3,1,3.56,80,30,80,21.875,[21.875],8.1982,64.5887,33.029296875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040800,20220408,121000000000001694464086,12100000000000169446408622002119,22,50,1,62.4,29.5,1,4.04,70,30,70,23.1875,"[23.046875, 23.1875]",8.1982,64.5887,30.478515625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040800,20220408,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.1,1,0.0,75,30,75,24.015625,"[23.953125, 24.015625]",8.1982,64.5887,4.5003662109375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040800,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,78.4,29.6,1,3.81,90,35,90,23.421875,"[23.421875, 23.296875, 23.375]",8.1982,64.5887,42.62109375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040800,20220408,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.0,28.9,1,3.63,85,35,85,23.640625,"[23.546875, 23.546875, 22.921875, 23.640625]",8.1982,64.5887,71.513671875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040800,20220408,121000000000001694464087,12100000000000169446408722002155,22,50,1,78.7,29.7,1,3.75,90,35,90,23.34375,"[23.015625, 22.953125, 23.1875, 23.34375]",8.1982,64.5887,78.30859375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040800,20220408,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,4.3,80,30,80,22.5625,"[22.4375, 22.5625]",8.1982,64.5887,18.939453125,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040801,20220408,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.2,30.2,1,4.46,80,30,80,23.203125,"[23.203125, 22.71875]",8.2763375,64.96022500000001,40.1484375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040801,20220408,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.7,29.7,1,3.81,75,45,75,24.46875,"[24.46875, 24.40625, 23.515625]",8.2763375,64.96022500000001,25.75,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040801,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,74.0,29.1,1,3.4,90,35,90,23.40625,"[22.953125, 22.796875, 23.34375, 23.40625]",8.2763375,64.96022500000001,78.126953125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040801,20220408,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.6,29.6,1,3.34,70,45,70,24.5,"[23.109375, 23.953125, 24.5, 24.046875]",8.2763375,64.96022500000001,61.248046875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040801,20220408,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.0,27.7,1,2.42,80,30,80,24.65625,"[24.484375, 23.890625, 24.65625, 23.8125]",8.2763375,64.96022500000001,33.726806640625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040801,20220408,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.0,26.5,1,1.34,80,30,80,24.59375,"[24.234375, 23.984375, 24.59375]",8.2763375,64.96022500000001,5.5400390625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040801,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.0,27.1,1,3.98,80,30,80,23.1875,"[23.1875, 22.0625, 22.984375, 21.703125]",8.2763375,64.96022500000001,56.15234375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040801,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.6,1,3.65,85,30,85,24.4375,"[24.375, 24.4375, 24.09375]",8.2763375,64.96022500000001,0.6298828125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040801,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.3,29.4,1,3.81,90,35,90,23.484375,[23.484375],8.2763375,64.96022500000001,42.130859375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040801,20220408,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.4,1,5.42,90,35,90,22.78125,[22.78125],8.2763375,64.96022500000001,45.19775390625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040801,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.7,29.1,1,3.98,85,35,85,21.6875,[21.6875],8.2763375,64.96022500000001,40.078125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040801,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,72.9,30.0,1,3.65,90,35,90,23.515625,"[23.15625, 23.015625, 23.515625]",8.2763375,64.96022500000001,42.58203125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040801,20220408,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.6,29.4,1,3.81,90,35,90,23.25,"[22.546875, 23.25, 22.3125]",8.2763375,64.96022500000001,24.80078125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040801,20220408,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.5,1,5.26,90,35,90,24.21875,"[23.46875, 24.21875, 24.015625, 24.125]",8.2763375,64.96022500000001,82.947265625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040801,20220408,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,21.859375,"[21.859375, 21.84375]",8.2763375,64.96022500000001,21.9296875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040801,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,66.5,27.4,1,2.75,80,35,80,22.953125,"[22.953125, 22.671875, 22.671875, 22.796875]",8.2763375,64.96022500000001,6.560791015625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040801,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.5,1,3.4,85,30,85,25.265625,"[24.671875, 24.734375, 24.765625, 25.265625]",8.2763375,64.96022500000001,33.390625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040801,20220408,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,4.14,80,30,80,22.46875,"[22.34375, 22.46875]",8.2763375,64.96022500000001,19.05859375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040801,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.40625,"[22.265625, 22.40625]",8.2763375,64.96022500000001,30.7607421875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040801,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.6,1,4.94,80,35,80,22.9375,"[22.671875, 22.9375]",8.2763375,64.96022500000001,26.58203125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040801,20220408,121000000000001694464086,12100000000000169446408622002121,22,50,1,67.1,28.0,1,3.63,75,30,75,22.15625,"[22.046875, 22.15625, 21.921875, 21.640625]",8.2763375,64.96022500000001,61.2431640625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040801,20220408,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.2,29.9,1,4.81,80,30,80,23.0,"[22.53125, 22.15625, 23.0, 22.375]",8.2763375,64.96022500000001,90.80078125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040801,20220408,121000000000001694464087,12100000000000169446408722002167,22,50,1,70.0,28.2,1,2.79,85,35,85,23.71875,"[23.71875, 23.015625, 23.375, 23.484375]",8.2763375,64.96022500000001,71.3359375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040801,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,82.0,29.7,1,3.81,90,35,90,23.765625,"[23.71875, 23.765625, 23.640625]",8.2763375,64.96022500000001,43.01953125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040801,20220408,121000000000001694464087,12100000000000169446408722002155,22,50,1,82.3,30.1,1,4.53,90,35,90,23.671875,"[23.375, 23.265625, 23.53125, 23.671875]",8.2763375,64.96022500000001,82.087890625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040801,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.7,29.0,1,4.3,80,30,80,23.484375,"[22.984375, 23.484375]",8.2763375,64.96022500000001,40.2373046875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040801,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,27.8,1,0.0,80,30,80,22.9375,"[22.9375, 22.546875]",8.2763375,64.96022500000001,32.8505859375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040801,20220408,121000000000001694464086,12100000000000169446408622002117,22,50,1,71.2,29.2,1,4.1,80,30,80,22.34375,"[22.34375, 21.90625]",8.2763375,64.96022500000001,42.091796875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040801,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.2,28.9,1,3.81,80,45,80,24.625,"[23.890625, 24.078125, 24.625, 23.703125]",8.2763375,64.96022500000001,59.84765625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040801,20220408,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.4,29.8,1,4.46,80,45,80,22.4375,[22.4375],8.2763375,64.96022500000001,30.220703125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040801,20220408,121000000000001694464086,12100000000000169446408622002119,22,50,1,63.6,29.8,1,4.04,70,30,70,23.203125,"[23.078125, 23.203125]",8.2763375,64.96022500000001,31.20703125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040801,20220408,121000000000001694464087,12100000000000169446408722002153,22,50,1,78.0,29.3,1,4.78,85,35,85,23.65625,"[23.546875, 23.65625, 23.109375, 23.59375]",8.2763375,64.96022500000001,73.916015625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040801,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.6,28.6,1,4.14,90,35,90,23.171875,"[22.234375, 23.171875, 22.234375, 22.875]",8.2763375,64.96022500000001,81.6279296875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040801,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.2,26.9,1,3.65,70,30,70,23.09375,"[22.703125, 22.5625, 21.859375, 23.09375]",8.2763375,64.96022500000001,42.138671875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040801,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.2,26.1,1,3.08,80,30,80,24.609375,"[24.328125, 24.375, 24.609375, 24.390625]",8.2763375,64.96022500000001,19.0390625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040801,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,1.83,70,30,70,22.453125,"[22.40625, 22.453125]",8.2763375,64.96022500000001,14.12890625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040801,20220408,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.8,1,5.1,85,35,85,22.34375,"[22.34375, 22.34375, 22.171875, 22.34375]",8.2763375,64.96022500000001,67.720703125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040801,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,24.09375,"[24.09375, 23.765625]",8.2763375,64.96022500000001,3.369873046875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040801,20220408,121000000000001694464087,12100000000000169446408722002149,22,50,1,82.5,30.0,1,4.3,90,35,90,23.125,[23.125],8.2763375,64.96022500000001,39.541015625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040801,20220408,121000000000001694464087,12100000000000169446408722002161,22,50,1,70.0,29.5,1,4.46,85,35,85,23.125,[23.125],8.2763375,64.96022500000001,37.5654296875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040801,20220408,121000000000001694464087,12100000000000169446408722002159,22,50,1,73.2,28.2,1,3.88,80,35,80,23.796875,"[23.453125, 23.796875, 23.234375]",8.2763375,64.96022500000001,19.521484375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040801,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.5,1,3.34,85,30,85,24.609375,"[24.609375, 24.484375]",8.2763375,64.96022500000001,23.240234375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040801,20220408,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.94,80,30,80,22.65625,"[22.65625, 21.421875]",8.2763375,64.96022500000001,32.7578125,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040801,20220408,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.6,27.0,1,3.34,70,45,70,23.484375,"[23.484375, 23.375, 22.140625, 22.65625]",8.2763375,64.96022500000001,59.1376953125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040801,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.0,30.4,1,3.27,80,30,80,22.640625,"[22.609375, 22.640625, 22.0]",8.2763375,64.96022500000001,37.421875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040801,20220408,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.5,29.6,1,3.34,80,45,80,24.078125,[24.078125],8.2763375,64.96022500000001,35.6337890625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040801,20220408,121000000000001694464086,12100000000000169446408622002132,22,50,1,60.5,30.4,1,3.56,80,30,80,22.015625,[22.015625],8.2763375,64.96022500000001,33.958984375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040801,20220408,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.4,1,5.1,90,35,90,23.875,"[22.96875, 23.875, 22.6875]",8.2763375,64.96022500000001,37.71875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040801,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.63,80,35,80,23.28125,"[22.296875, 23.28125]",8.2763375,64.96022500000001,43.388671875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040801,20220408,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.2,28.7,1,3.81,85,35,85,22.875,"[22.0625, 22.875, 22.625, 22.71875]",8.2763375,64.96022500000001,81.865234375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040801,20220408,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,22.8,1,1.38,75,30,75,24.609375,"[24.546875, 24.609375]",8.2763375,64.96022500000001,1.7100830078125,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040801,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.8,1,3.11,85,30,85,24.59375,"[24.28125, 24.203125, 24.5, 24.59375]",8.2763375,64.96022500000001,53.169921875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040801,20220408,121000000000001694464086,12100000000000169446408622002128,22,50,1,60.7,31.3,1,4.42,80,30,80,23.390625,[23.390625],8.2763375,64.96022500000001,36.00390625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040801,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,47.7,25.9,1,1.25,80,30,80,23.9375,"[23.9375, 23.375, 23.84375, 23.4375]",8.2763375,64.96022500000001,9.419921875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040801,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.3,1,0.0,70,30,70,22.5,"[22.40625, 22.5]",8.2763375,64.96022500000001,21.630859375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040801,20220408,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.1,1,4.2,85,30,85,25.140625,"[25.140625, 24.234375]",8.2763375,64.96022500000001,38.578125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040801,20220408,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.4,26.7,1,2.73,70,30,70,22.9375,"[22.765625, 22.9375, 22.234375, 22.6875]",8.2763375,64.96022500000001,26.637939453125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040801,20220408,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.7,29.2,1,3.81,70,45,70,24.15625,"[23.5, 23.9375, 24.15625, 23.515625]",8.2763375,64.96022500000001,76.421875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040801,20220408,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.2,26.8,1,2.85,80,30,80,24.109375,"[24.109375, 24.046875]",8.2763375,64.96022500000001,2.3599853515625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040801,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.7,28.5,1,2.44,80,30,80,23.515625,"[22.25, 23.390625, 23.515625]",8.2763375,64.96022500000001,38.626953125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040801,20220408,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.4,29.5,1,4.3,80,45,80,23.015625,"[23.015625, 22.296875, 22.84375]",8.2763375,64.96022500000001,28.427734375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040801,20220408,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.1,1,0.0,75,30,75,24.453125,"[24.453125, 24.328125]",8.2763375,64.96022500000001,4.439788818359375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040801,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.2,29.3,1,3.65,85,35,85,22.59375,"[21.8125, 22.125, 22.59375]",8.2763375,64.96022500000001,36.501953125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040801,20220408,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.0,30.4,1,3.46,70,30,70,24.09375,"[23.5625, 23.296875, 24.09375]",8.2763375,64.96022500000001,21.7109375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040801,20220408,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.83,1,0.0,80,30,80,23.984375,"[23.96875, 23.625, 23.984375, 23.46875]",8.2763375,64.96022500000001,6.1591796875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040801,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.63,1,0.0,80,30,80,24.1875,[24.1875],8.2763375,64.96022500000001,1.040283203125,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040801,20220408,121000000000001694464086,12100000000000169446408622002115,22,50,1,72.7,32.2,1,4.55,80,30,80,22.296875,"[22.046875, 22.296875]",8.2763375,64.96022500000001,43.708984375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040801,20220408,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.296875,"[24.03125, 24.296875]",8.2763375,64.96022500000001,3.26953125,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040801,20220408,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.0,27.4,1,2.46,80,30,80,23.078125,"[22.875, 23.078125, 22.859375, 22.671875]",8.2763375,64.96022500000001,33.79736328125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040801,20220408,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.1,1,4.08,85,30,85,24.4375,[24.4375],8.2763375,64.96022500000001,13.5380859375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040801,20220408,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.6,26.1,1,2.91,75,30,75,24.953125,"[24.953125, 24.6875]",8.2763375,64.96022500000001,10.89990234375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040802,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.6,1,3.4,85,30,85,25.453125,"[24.578125, 24.75, 24.734375, 25.453125]",8.354475,65.33175,33.609375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040802,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.9,1,3.11,85,30,85,24.5625,"[24.25, 24.265625, 24.546875, 24.5625]",8.354475,65.33175,56.09912109375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040802,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.4375,"[22.359375, 22.4375]",8.354475,65.33175,21.662109375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040802,20220408,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,23.75,"[23.75, 22.875]",8.354475,65.33175,1.7501220703125,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040802,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.7,1,4.46,75,30,75,22.3125,"[22.21875, 22.3125]",8.354475,65.33175,30.71875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040802,20220408,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.3,29.7,1,3.65,70,45,70,24.34375,"[23.078125, 23.96875, 24.34375, 24.09375]",8.354475,65.33175,63.1484375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040802,20220408,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.8,30.1,1,3.85,70,30,70,24.453125,"[23.796875, 23.5, 24.453125]",8.354475,65.33175,21.732421875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040802,20220408,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.5,28.7,1,3.5,85,35,85,22.875,"[21.96875, 22.875, 22.5625, 22.75]",8.354475,65.33175,80.208984375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040802,20220408,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.2,1,4.08,85,30,85,24.59375,[24.59375],8.354475,65.33175,13.50146484375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040802,20220408,121000000000001694483869,12100000000000169448386922004070,23,50,1,35.4,25.1,1,2.44,75,30,75,24.40625,"[24.140625, 24.40625]",8.354475,65.33175,4.5306396484375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040802,20220408,121000000000001694464086,12100000000000169446408622002115,22,50,1,67.7,32.5,1,4.55,80,30,80,22.453125,"[22.15625, 22.453125]",8.354475,65.33175,43.310546875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040802,20220408,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.1,1,4.2,85,30,85,24.9375,"[24.9375, 24.484375]",8.354475,65.33175,38.650390625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040802,20220408,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.6,1,5.42,90,35,90,24.234375,"[23.5625, 24.203125, 24.09375, 24.234375]",8.354475,65.33175,79.708984375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040802,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.5,29.0,1,3.81,80,30,80,23.4375,"[22.90625, 23.4375]",8.354475,65.33175,38.9306640625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040802,20220408,121000000000001694464087,12100000000000169446408722002149,22,50,1,81.7,29.9,1,4.3,90,35,90,23.234375,[23.234375],8.354475,65.33175,39.76171875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040802,20220408,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.94,80,30,80,22.703125,"[22.703125, 21.46875]",8.354475,65.33175,33.2109375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040802,20220408,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.65,80,30,80,22.4375,"[22.34375, 22.4375]",8.354475,65.33175,19.37109375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040802,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,53.0,26.0,1,1.25,80,30,80,23.96875,"[23.96875, 23.5, 23.546875, 23.609375]",8.354475,65.33175,9.2109375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040802,20220408,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.1,1,0.0,70,30,70,21.984375,"[21.84375, 21.984375]",8.354475,65.33175,22.55859375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040802,20220408,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.0,31.5,1,4.42,80,30,80,23.65625,[23.65625],8.354475,65.33175,36.201171875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040802,20220408,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.2,26.8,1,2.73,70,30,70,22.953125,"[22.8125, 22.953125, 22.03125, 22.71875]",8.354475,65.33175,26.668212890625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040802,20220408,121000000000001694464086,12100000000000169446408622002119,22,50,1,60.6,29.5,1,4.04,70,30,70,22.5625,"[22.359375, 22.5625]",8.354475,65.33175,31.9208984375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040802,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,49.0,28.7,1,2.3,80,30,80,23.703125,"[22.3125, 23.578125, 23.703125]",8.354475,65.33175,37.669921875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040802,20220408,121000000000001694464086,12100000000000169446408622002132,22,50,1,62.0,30.5,1,3.56,80,30,80,22.203125,[22.203125],8.354475,65.33175,33.828125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040802,20220408,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.7,26.8,1,1.75,80,30,80,23.90625,"[23.90625, 23.90625]",8.354475,65.33175,2.3699951171875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040802,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.2,26.9,1,3.01,70,30,70,23.0625,"[22.6875, 22.671875, 21.828125, 23.0625]",8.354475,65.33175,40.97314453125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040802,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.1,29.0,1,3.81,80,45,80,24.6875,"[23.9375, 24.125, 24.6875, 23.734375]",8.354475,65.33175,59.685546875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040802,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,81.4,29.8,1,3.81,90,35,90,23.796875,"[23.796875, 23.71875, 23.75]",8.354475,65.33175,43.12109375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040802,20220408,121000000000001694464090,12100000000000169446409022002223,22,50,1,49.5,27.4,1,2.46,80,30,80,23.25,"[22.875, 23.25, 23.015625, 22.703125]",8.354475,65.33175,33.828125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040802,20220408,121000000000001694464087,12100000000000169446408722002155,22,50,1,81.4,29.9,1,4.53,90,35,90,23.5,"[23.203125, 23.21875, 23.453125, 23.5]",8.354475,65.33175,82.201171875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040802,20220408,121000000000001694464087,12100000000000169446408722002153,22,50,1,77.5,29.2,1,4.78,85,35,85,23.765625,"[23.65625, 23.71875, 23.09375, 23.765625]",8.354475,65.33175,72.998046875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040802,20220408,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.9,29.9,1,3.98,75,45,75,24.453125,"[24.453125, 24.390625, 23.5625]",8.354475,65.33175,26.28125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040802,20220408,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.5,28.9,1,3.81,70,45,70,24.203125,"[23.5625, 23.953125, 24.203125, 23.5625]",8.354475,65.33175,71.228515625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040802,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,76.2,30.1,1,4.55,90,35,90,23.796875,"[23.34375, 23.234375, 23.796875]",8.354475,65.33175,40.28125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040802,20220408,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.8,29.5,1,3.81,90,35,90,23.203125,"[22.546875, 23.203125, 22.3125]",8.354475,65.33175,24.66796875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040802,20220408,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.0,30.2,1,4.3,80,30,80,23.15625,"[23.15625, 22.65625]",8.354475,65.33175,40.12890625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040802,20220408,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.7,29.9,1,4.46,80,45,80,22.484375,[22.484375],8.354475,65.33175,30.69140625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040802,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.2,29.3,1,3.81,85,35,85,22.53125,"[21.8125, 22.140625, 22.53125]",8.354475,65.33175,34.123046875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040802,20220408,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.86,1,0.0,80,30,80,23.984375,"[23.984375, 23.90625, 23.984375, 23.796875]",8.354475,65.33175,6.0693359375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040802,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.8,28.5,1,4.14,90,35,90,23.15625,"[22.203125, 23.15625, 22.25, 22.90625]",8.354475,65.33175,78.65234375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040802,20220408,121000000000001694464086,12100000000000169446408622002117,22,50,1,67.5,27.9,1,4.1,80,30,80,22.484375,"[22.484375, 22.03125]",8.354475,65.33175,42.060546875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040802,20220408,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,23.5625,"[22.953125, 23.5625]",8.354475,65.33175,10.519287109375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040802,20220408,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.3,27.0,1,3.65,70,45,70,23.484375,"[23.484375, 23.484375, 22.3125, 22.765625]",8.354475,65.33175,59.1904296875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040802,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.63,80,35,80,23.28125,"[22.34375, 23.28125]",8.354475,65.33175,21.509765625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040802,20220408,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.0,26.7,1,1.25,80,30,80,24.75,"[24.515625, 24.21875, 24.75]",8.354475,65.33175,5.68994140625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040802,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,68.7,27.6,1,2.75,80,35,80,23.328125,"[23.328125, 23.125, 23.09375, 23.234375]",8.354475,65.33175,6.570556640625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040802,20220408,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.3,1,5.42,90,35,90,22.796875,[22.796875],8.354475,65.33175,45.16259765625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040802,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,2.85,70,30,70,22.40625,"[22.390625, 22.40625]",8.354475,65.33175,14.220703125,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040802,20220408,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.0,30.1,1,4.81,80,30,80,23.140625,"[22.578125, 22.359375, 23.140625, 22.515625]",8.354475,65.33175,91.458984375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040802,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.2,29.2,1,3.81,85,35,85,21.703125,[21.703125],8.354475,65.33175,32.7587890625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040802,20220408,121000000000001694464087,12100000000000169446408722002161,22,50,1,72.5,29.8,1,4.46,85,35,85,23.65625,[23.65625],8.354475,65.33175,36.69140625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040802,20220408,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.26,90,35,90,23.859375,"[23.0, 23.859375, 22.703125]",8.354475,65.33175,37.2578125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040802,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,27.5,1,0.0,80,30,80,22.140625,"[21.984375, 22.140625]",8.354475,65.33175,33.0830078125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040802,20220408,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.15625,"[23.71875, 24.15625]",8.354475,65.33175,3.220703125,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040802,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.6875,"[24.5, 24.6875, 24.28125]",8.354475,65.33175,0.619873046875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040802,20220408,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.8,1,5.1,85,35,85,22.3125,"[22.3125, 22.3125, 22.15625, 22.296875]",8.354475,65.33175,65.8203125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040802,20220408,121000000000001694464087,12100000000000169446408722002159,22,50,1,73.0,28.2,1,3.88,80,35,80,24.015625,"[23.46875, 24.015625, 23.546875]",8.354475,65.33175,19.5625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040802,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.5,1,3.34,85,30,85,24.640625,"[24.625, 24.640625]",8.354475,65.33175,23.171875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040802,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.0,26.2,1,1.34,80,30,80,24.734375,"[24.515625, 24.40625, 24.734375, 24.65625]",8.354475,65.33175,18.6396484375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040802,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.78,80,35,80,22.984375,"[22.65625, 22.984375]",8.354475,65.33175,26.611328125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040802,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.8,29.5,1,3.81,90,35,90,23.5625,[23.5625],8.354475,65.33175,40.90234375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040802,20220408,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.0,27.9,1,1.59,80,30,80,24.6875,"[24.5, 24.046875, 24.6875, 23.765625]",8.354475,65.33175,33.34967041015625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040802,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.875,"[23.875, 23.765625]",8.354475,65.33175,3.310302734375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040802,20220408,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.1,29.8,1,3.65,80,45,80,24.125,[24.125],8.354475,65.33175,36.4775390625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040802,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,76.5,29.4,1,3.4,90,35,90,23.625,"[23.21875, 22.84375, 23.625, 23.390625]",8.354475,65.33175,76.39453125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040802,20220408,121000000000001694464086,12100000000000169446408622002121,22,50,1,64.8,27.8,1,3.63,75,30,75,22.125,"[22.015625, 22.125, 21.9375, 21.625]",8.354475,65.33175,61.3388671875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040802,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.0,27.2,1,3.81,80,30,80,23.046875,"[23.046875, 21.9375, 22.84375, 21.5]",8.354475,65.33175,55.607421875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040802,20220408,121000000000001694464087,12100000000000169446408722002167,22,50,1,72.5,28.5,1,3.95,85,35,85,23.6875,"[23.671875, 23.484375, 23.28125, 23.6875]",8.354475,65.33175,61.3056640625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040802,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,62.0,30.6,1,3.27,80,30,80,22.859375,"[22.625, 22.859375, 22.234375]",8.354475,65.33175,37.58984375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040802,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.5,1,0.0,80,30,80,24.53125,[24.53125],8.354475,65.33175,1.0498046875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040802,20220408,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.1,29.5,1,4.3,80,45,80,22.9375,"[22.9375, 22.375, 22.90625]",8.354475,65.33175,28.27734375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040803,20220408,121000000000001694464086,12100000000000169446408622002132,22,50,1,60.5,30.5,1,4.59,80,30,80,22.078125,[22.078125],8.4326125,65.703275,35.16015625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040803,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,71.9,27.7,1,2.75,80,35,80,23.546875,"[23.546875, 23.328125, 23.3125, 23.453125]",8.4326125,65.703275,6.570556640625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040803,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,3.27,70,30,70,22.296875,"[22.296875, 22.296875]",8.4326125,65.703275,14.12890625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040803,20220408,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.4,28.2,1,4.01,80,35,80,24.09375,"[23.34375, 24.09375, 23.703125]",8.4326125,65.703275,19.563232421875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040803,20220408,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.26,90,35,90,23.875,"[22.9375, 23.875, 22.765625]",8.4326125,65.703275,39.66796875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040803,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.63,80,35,80,23.296875,"[22.3125, 23.296875]",8.4326125,65.703275,43.376953125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040803,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,66.3,29.6,1,3.98,90,35,90,23.609375,[23.609375],8.4326125,65.703275,44.4921875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040803,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,66.6,28.9,1,4.46,90,35,90,23.25,"[22.265625, 23.25, 22.3125, 22.953125]",8.4326125,65.703275,82.130859375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040803,20220408,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.2,28.9,1,4.78,85,35,85,23.453125,"[23.375, 23.453125, 22.90625, 23.375]",8.4326125,65.703275,73.6796875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040803,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,79.8,29.5,1,3.4,90,35,90,23.40625,"[23.40625, 23.078125, 23.3125, 23.375]",8.4326125,65.703275,81.3125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040803,20220408,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.5,29.9,1,4.81,80,30,80,23.015625,"[22.515625, 22.34375, 23.015625, 22.453125]",8.4326125,65.703275,94.1171875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040803,20220408,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.265625,"[25.265625, 24.609375]",8.4326125,65.703275,38.55859375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040803,20220408,121000000000001694483869,12100000000000169448386922004068,23,50,1,39.4,26.0,1,1.25,75,30,75,24.6875,"[24.6875, 24.515625]",8.4326125,65.703275,10.898681640625,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040803,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.65625,"[24.46875, 24.65625, 24.265625]",8.4326125,65.703275,0.60986328125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040803,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,35.7,26.1,1,3.14,80,30,80,24.734375,"[24.328125, 24.40625, 24.734375, 24.546875]",8.4326125,65.703275,18.70166015625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040803,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.7,29.1,1,3.98,80,30,80,23.4375,"[22.875, 23.4375]",8.4326125,65.703275,40.9697265625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040803,20220408,121000000000001694464087,12100000000000169446408722002161,22,50,1,75.0,30.0,1,4.46,85,35,85,23.875,[23.875],8.4326125,65.703275,38.9248046875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040803,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.6,1,4.63,80,35,80,22.9375,"[22.640625, 22.9375]",8.4326125,65.703275,27.958984375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040803,20220408,121000000000001694464086,12100000000000169446408622002128,22,50,1,60.7,31.4,1,4.55,80,30,80,23.453125,[23.453125],8.4326125,65.703275,37.138671875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040803,20220408,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.375,"[24.375, 24.09375]",8.4326125,65.703275,1.8001708984375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040803,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.6,26.9,1,3.17,70,30,70,23.03125,"[22.6875, 22.65625, 21.859375, 23.03125]",8.4326125,65.703275,41.900634765625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040803,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,79.0,30.5,1,4.55,90,35,90,23.984375,"[23.53125, 23.5, 23.984375]",8.4326125,65.703275,44.595703125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040803,20220408,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.0,1,1.34,70,30,70,21.875,"[21.875, 21.859375]",8.4326125,65.703275,22.400390625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040803,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.328125,"[22.328125, 22.140625]",8.4326125,65.703275,30.7626953125,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040803,20220408,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.3,1,4.08,85,30,85,24.5625,[24.5625],8.4326125,65.703275,14.029052734375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040803,20220408,121000000000001694464086,12100000000000169446408622002121,22,50,1,69.6,28.0,1,3.63,75,30,75,22.28125,"[22.125, 22.28125, 21.984375, 21.859375]",8.4326125,65.703275,62.9248046875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040803,20220408,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.2,30.2,1,4.36,70,30,70,24.296875,"[23.546875, 23.21875, 24.296875]",8.4326125,65.703275,22.0078125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040803,20220408,121000000000001694464088,12100000000000169446408822002181,22,50,1,66.3,29.7,1,3.98,90,35,90,23.171875,"[22.625, 23.171875, 22.359375]",8.4326125,65.703275,26.69140625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040803,20220408,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,22.296875,"[22.296875, 21.453125]",8.4326125,65.703275,32.94140625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040803,20220408,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.7,29.7,1,3.81,80,45,80,24.234375,[24.234375],8.4326125,65.703275,37.5302734375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040803,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,3.11,85,30,85,24.828125,"[24.515625, 24.546875, 24.8125, 24.828125]",8.4326125,65.703275,59.05908203125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040803,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.23,1,0.0,80,30,80,24.3125,[24.3125],8.4326125,65.703275,1.150146484375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040803,20220408,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.5,29.7,1,4.3,90,35,90,22.875,[22.875],8.4326125,65.703275,39.720703125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040803,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,27.7,1,0.0,80,30,80,23.1875,"[23.1875, 22.671875]",8.4326125,65.703275,33.5888671875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040803,20220408,121000000000001694483868,12100000000000169448386822004028,23,50,1,35.5,26.6,1,1.31,80,30,80,24.609375,"[24.3125, 24.234375, 24.609375]",8.4326125,65.703275,5.60986328125,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040803,20220408,121000000000001694483868,12100000000000169448386822004022,23,50,1,35.5,27.4,1,1.66,80,30,80,24.65625,"[24.53125, 23.890625, 24.65625, 23.65625]",8.4326125,65.703275,33.33001708984375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040803,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,63.5,29.3,1,3.98,85,35,85,21.828125,[21.828125],8.4326125,65.703275,41.1015625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040803,20220408,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.3,1,5.42,90,35,90,22.78125,[22.78125],8.4326125,65.703275,44.63134765625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040803,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,63.7,29.5,1,4.14,85,35,85,22.546875,"[21.921875, 22.40625, 22.546875]",8.4326125,65.703275,36.482421875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040803,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.7,27.1,1,3.98,80,30,80,23.09375,"[23.09375, 22.015625, 22.84375, 21.5625]",8.4326125,65.703275,56.349609375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040803,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.0,28.7,1,2.3,80,30,80,23.8125,"[22.390625, 23.6875, 23.8125]",8.4326125,65.703275,39.150390625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040803,20220408,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.65,80,30,80,22.34375,"[22.296875, 22.34375]",8.4326125,65.703275,19.240234375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040803,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,54.0,26.0,1,1.25,80,30,80,24.046875,"[24.046875, 23.5, 23.703125, 23.453125]",8.4326125,65.703275,9.310546875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040803,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.2,1,0.0,70,30,70,22.515625,"[22.453125, 22.515625]",8.4326125,65.703275,21.69140625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040803,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.8,29.5,1,4.97,90,35,90,23.59375,"[23.59375, 23.5625, 23.59375]",8.4326125,65.703275,43.169921875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040803,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.984375,"[23.984375, 23.875]",8.4326125,65.703275,3.310546875,483.6,104.2,1.2154673283705542
