dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.1,1,5.26,90,35,90,22.703125,[22.703125],8.667024999999999,66.81785,44.55517578125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040806,20220408,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.1,1,0.0,70,30,70,21.8125,"[21.8125, 21.703125]",8.667024999999999,66.81785,22.33984375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.7,28.7,1,3.5,85,35,85,22.84375,"[22.015625, 22.84375, 22.53125, 22.640625]",8.667024999999999,66.81785,82.291015625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.4,1,5.1,90,35,90,23.75,"[22.984375, 23.75, 22.703125]",8.667024999999999,66.81785,37.91015625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040806,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,71.0,27.9,1,4.04,80,35,80,23.015625,"[23.015625, 22.703125, 22.671875, 22.90625]",8.667024999999999,66.81785,6.570556640625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040806,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.625,"[24.5, 24.625, 24.15625]",8.667024999999999,66.81785,0.639892578125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.5,29.3,1,3.5,85,35,85,22.515625,"[21.71875, 22.046875, 22.515625]",8.667024999999999,66.81785,36.181640625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040806,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.63,1,0.0,80,30,80,24.484375,[24.484375],8.667024999999999,66.81785,1.1298828125,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040806,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.7,29.1,1,3.98,80,30,80,23.453125,"[22.8125, 23.453125]",8.667024999999999,66.81785,41.0615234375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040806,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.3125,"[22.28125, 22.3125]",8.667024999999999,66.81785,21.5390625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040806,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,0.0,70,30,70,22.328125,"[22.328125, 22.328125]",8.667024999999999,66.81785,13.880859375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040806,20220408,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.3,29.7,1,3.65,70,45,70,24.453125,"[23.109375, 23.875, 24.453125, 24.0625]",8.667024999999999,66.81785,64.7890625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040806,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,4.14,85,30,85,24.546875,"[24.1875, 24.1875, 24.4375, 24.546875]",8.667024999999999,66.81785,57.390625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.78,80,35,80,23.015625,"[22.65625, 23.015625]",8.667024999999999,66.81785,26.541015625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040806,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.1,1,4.3,85,30,85,25.453125,"[24.796875, 24.9375, 25.046875, 25.453125]",8.667024999999999,66.81785,34.810546875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040806,20220408,121000000000001694464086,12100000000000169446408622002121,22,50,1,72.7,28.4,1,3.63,75,30,75,22.734375,"[22.734375, 22.640625, 22.625, 22.21875]",8.667024999999999,66.81785,61.572265625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040806,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,79.0,29.4,1,3.79,90,35,90,23.109375,"[23.109375, 22.765625, 23.015625, 23.046875]",8.667024999999999,66.81785,78.771484375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040806,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.8,26.8,1,3.17,70,30,70,23.09375,"[22.765625, 22.625, 21.84375, 23.09375]",8.667024999999999,66.81785,41.879150390625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.1,1,5.1,85,35,85,22.328125,"[22.296875, 22.296875, 22.15625, 22.328125]",8.667024999999999,66.81785,67.984375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040806,20220408,121000000000001694464086,12100000000000169446408622002117,22,50,1,77.2,29.6,1,4.1,80,30,80,22.5625,"[22.5625, 22.34375]",8.667024999999999,66.81785,42.6015625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040806,20220408,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,4.08,85,30,85,24.59375,[24.59375],8.667024999999999,66.81785,14.378662109375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.7,29.2,1,3.81,85,35,85,21.59375,[21.59375],8.667024999999999,66.81785,39.5,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040806,20220408,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.6,29.8,1,4.14,80,45,80,22.4375,[22.4375],8.667024999999999,66.81785,30.330078125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040806,20220408,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.3,27.2,1,3.5,70,45,70,23.609375,"[23.609375, 23.484375, 22.265625, 22.75]",8.667024999999999,66.81785,60.1591796875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040806,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.6,1,3.34,85,30,85,24.546875,"[24.546875, 24.4375]",8.667024999999999,66.81785,23.240234375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040806,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.2,25.9,1,1.38,80,30,80,24.703125,"[24.296875, 24.375, 24.703125, 24.53125]",8.667024999999999,66.81785,18.57958984375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040806,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.46,75,30,75,22.234375,"[22.234375, 21.9375]",8.667024999999999,66.81785,30.689453125,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040806,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.4,29.0,1,3.81,80,45,80,24.46875,"[23.765625, 23.953125, 24.46875, 23.65625]",8.667024999999999,66.81785,60.509765625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040806,20220408,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.2,26.8,1,1.86,80,30,80,24.140625,"[24.140625, 23.921875]",8.667024999999999,66.81785,2.4498291015625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040806,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,28.4,1,0.0,80,30,80,23.515625,"[23.515625, 23.28125]",8.667024999999999,66.81785,33.0927734375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040806,20220408,121000000000001694464087,12100000000000169446408722002167,22,50,1,75.0,28.6,1,3.95,85,35,85,23.765625,"[23.765625, 23.390625, 23.59375, 23.75]",8.667024999999999,66.81785,76.451171875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040806,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.2,26.9,1,3.81,80,30,80,23.078125,"[23.078125, 21.984375, 22.84375, 21.5]",8.667024999999999,66.81785,56.6484375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040807,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,66.0,29.6,1,3.81,90,35,90,23.625,[23.625],8.7451625,67.189375,43.19140625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040807,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,77.9,29.5,1,3.81,90,35,90,23.5,"[23.5, 23.40625, 23.453125]",8.7451625,67.189375,43.62109375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040807,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.0,29.1,1,4.3,80,30,80,23.609375,"[22.984375, 23.609375]",8.7451625,67.189375,41.9267578125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040807,20220408,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.3,27.0,1,3.65,70,45,70,23.625,"[23.625, 23.59375, 22.359375, 22.84375]",8.7451625,67.189375,61.13671875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040807,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,70.5,27.6,1,4.46,75,30,75,22.21875,"[22.21875, 21.9375]",8.7451625,67.189375,30.80859375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040807,20220408,121000000000001694464087,12100000000000169446408722002159,22,50,1,70.1,28.1,1,4.01,80,35,80,23.796875,"[23.1875, 23.796875, 23.375]",8.7451625,67.189375,19.560546875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040807,20220408,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.7,29.5,1,4.14,70,45,70,24.046875,"[23.953125, 24.046875, 23.96875, 23.515625]",8.7451625,67.189375,81.09375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040807,20220408,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.3,29.6,1,3.81,70,45,70,24.4375,"[22.875, 23.765625, 24.4375, 23.96875]",8.7451625,67.189375,62.998046875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040807,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.3,1,4.3,85,30,85,25.6875,"[24.921875, 25.0625, 25.140625, 25.6875]",8.7451625,67.189375,35.4296875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040807,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.7,1,0.0,80,30,80,24.265625,[24.265625],8.7451625,67.189375,1.2099609375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040807,20220408,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.0,29.5,1,3.79,80,30,80,22.953125,"[22.6875, 22.234375, 22.953125, 22.453125]",8.7451625,67.189375,93.849609375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040807,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,72.3,28.0,1,4.04,80,35,80,23.140625,"[23.140625, 22.90625, 22.875, 23.0625]",8.7451625,67.189375,6.560791015625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040807,20220408,121000000000001694464087,12100000000000169446408722002153,22,50,1,74.2,28.8,1,3.75,85,35,85,23.453125,"[23.25, 23.3125, 22.796875, 23.453125]",8.7451625,67.189375,75.205078125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040807,20220408,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,4.14,80,30,80,22.53125,"[22.40625, 22.53125]",8.7451625,67.189375,19.30859375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040807,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.78,80,35,80,22.9375,"[22.65625, 22.9375]",8.7451625,67.189375,29.318359375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040807,20220408,121000000000001694464090,12100000000000169446409022002225,22,50,1,49.0,26.8,1,2.73,70,30,70,23.015625,"[22.921875, 23.015625, 22.3125, 22.8125]",8.7451625,67.189375,26.677978515625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040807,20220408,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.68,1,0.0,80,30,80,24.0625,"[24.046875, 23.59375, 24.0625, 23.46875]",8.7451625,67.189375,6.03125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040807,20220408,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.2,30.4,1,4.63,80,30,80,23.234375,"[23.234375, 22.8125]",8.7451625,67.189375,40.12890625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040807,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.4,1,4.14,85,30,85,24.734375,"[24.3125, 24.390625, 24.6875, 24.734375]",8.7451625,67.189375,59.61962890625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040807,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.46,80,35,80,23.296875,"[22.296875, 23.296875]",8.7451625,67.189375,43.380859375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040807,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,65.8,28.6,1,4.3,90,35,90,23.296875,"[22.203125, 23.296875, 22.296875, 22.953125]",8.7451625,67.189375,82.7109375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040807,20220408,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.5,30.1,1,3.81,75,45,75,24.5625,"[24.5625, 24.484375, 23.484375]",8.7451625,67.189375,28.23046875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040807,20220408,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.5,26.6,1,1.44,80,30,80,24.59375,"[24.265625, 24.28125, 24.59375]",8.7451625,67.189375,5.5302734375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040807,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.5,25.9,1,3.27,80,30,80,24.796875,"[24.46875, 24.546875, 24.796875, 24.515625]",8.7451625,67.189375,18.81884765625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040807,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,0.0,70,30,70,22.5,"[22.484375, 22.5]",8.7451625,67.189375,14.099609375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040807,20220408,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.2,1,5.42,90,35,90,22.59375,[22.59375],8.7451625,67.189375,45.51220703125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040807,20220408,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.7,1,5.26,90,35,90,24.203125,"[23.546875, 24.203125, 24.046875, 24.125]",8.7451625,67.189375,84.029296875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040807,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,50.5,26.1,1,1.25,80,30,80,24.234375,"[24.234375, 23.765625, 24.109375, 24.015625]",8.7451625,67.189375,9.259765625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040807,20220408,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.6,30.0,1,3.98,80,45,80,24.21875,[24.21875],8.7451625,67.189375,39.1708984375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040807,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,81.2,30.5,1,4.81,90,35,90,23.84375,"[23.296875, 23.328125, 23.84375]",8.7451625,67.189375,43.380859375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040807,20220408,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.5,1,0.0,80,30,80,24.546875,"[23.890625, 24.546875]",8.7451625,67.189375,3.25,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040807,20220408,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.5,27.7,1,2.76,80,30,80,25.046875,"[24.703125, 23.96875, 25.046875, 23.6875]",8.7451625,67.189375,33.4405517578125,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040807,20220408,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.8,29.8,1,4.46,80,45,80,22.46875,[22.46875],8.7451625,67.189375,30.697265625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040807,20220408,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.26,90,35,90,23.8125,"[22.921875, 23.8125, 22.6875]",8.7451625,67.189375,38.828125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040807,20220408,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.5,26.8,1,2.45,80,30,80,24.203125,"[24.203125, 23.765625]",8.7451625,67.189375,2.32977294921875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040807,20220408,121000000000001694464086,12100000000000169446408622002121,22,50,1,71.6,28.4,1,3.63,75,30,75,22.65625,"[22.65625, 22.578125, 22.515625, 22.171875]",8.7451625,67.189375,62.3125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040807,20220408,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,23.890625,"[23.890625, 23.546875]",8.7451625,67.189375,1.7103271484375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040807,20220408,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,21.8125,"[21.8125, 21.8125]",8.7451625,67.189375,22.408203125,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040807,20220408,121000000000001694464086,12100000000000169446408622002132,22,50,1,60.7,30.3,1,4.33,80,30,80,22.296875,[22.296875],8.7451625,67.189375,35.021484375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040807,20220408,121000000000001694464087,12100000000000169446408722002161,22,50,1,77.2,30.0,1,4.71,85,35,85,23.625,[23.625],8.7451625,67.189375,38.513671875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040807,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,53.5,28.9,1,2.44,80,30,80,23.84375,"[22.484375, 23.734375, 23.84375]",8.7451625,67.189375,39.478515625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040807,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,28.3,1,0.0,80,30,80,23.453125,"[23.453125, 23.125]",8.7451625,67.189375,33.73828125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040807,20220408,121000000000001694483869,12100000000000169448386922004070,23,50,1,36.5,25.2,1,1.25,75,30,75,24.140625,"[23.703125, 24.140625]",8.7451625,67.189375,4.619110107421875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040807,20220408,121000000000001694464087,12100000000000169446408722002155,22,50,1,78.1,29.6,1,4.53,90,35,90,22.984375,"[22.703125, 22.65625, 22.9375, 22.984375]",8.7451625,67.189375,84.693359375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040807,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.8,29.4,1,3.81,80,45,80,24.546875,"[23.890625, 24.015625, 24.546875, 23.703125]",8.7451625,67.189375,61.21484375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040807,20220408,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.390625,"[25.390625, 24.84375]",8.7451625,67.189375,38.51953125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040807,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,60.7,30.6,1,3.27,80,30,80,22.9375,"[22.9375, 22.34375, 21.6875]",8.7451625,67.189375,39.09765625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040807,20220408,121000000000001694464086,12100000000000169446408622002115,22,50,1,76.2,32.7,1,4.94,80,30,80,22.59375,"[22.59375, 22.59375]",8.7451625,67.189375,44.71875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040807,20220408,121000000000001694464090,12100000000000169446409022002223,22,50,1,53.5,27.6,1,2.46,80,30,80,23.34375,"[23.015625, 23.34375, 23.15625, 22.9375]",8.7451625,67.189375,33.7880859375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040807,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.6,26.9,1,3.34,70,30,70,23.09375,"[22.765625, 22.6875, 21.90625, 23.09375]",8.7451625,67.189375,42.584228515625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040807,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,81.2,29.6,1,4.17,90,35,90,23.296875,"[23.296875, 22.984375, 23.203125, 23.25]",8.7451625,67.189375,80.302734375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040807,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.765625,"[23.703125, 23.765625]",8.7451625,67.189375,3.40966796875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040807,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.9,1,3.34,85,30,85,25.109375,"[25.109375, 24.953125]",8.7451625,67.189375,23.341796875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040807,20220408,121000000000001694464086,12100000000000169446408622002119,22,50,1,66.6,29.9,1,4.94,70,30,70,23.78125,"[23.734375, 23.78125]",8.7451625,67.189375,32.052734375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040807,20220408,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.0,1,4.94,85,35,85,22.3125,"[22.3125, 22.28125, 22.09375, 22.234375]",8.7451625,67.189375,70.517578125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040807,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.7,29.4,1,3.98,85,35,85,22.5625,"[21.890625, 22.375, 22.5625]",8.7451625,67.189375,36.390625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040807,20220408,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.4,30.5,1,3.59,70,30,70,24.296875,"[23.484375, 23.296875, 24.296875]",8.7451625,67.189375,22.287109375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040807,20220408,121000000000001694464086,12100000000000169446408622002117,22,50,1,76.2,28.9,1,4.75,80,30,80,22.6875,"[22.6875, 22.40625]",8.7451625,67.189375,43.12109375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040807,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.703125,"[24.625, 24.703125, 24.296875]",8.7451625,67.189375,0.659912109375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040807,20220408,121000000000001694464088,12100000000000169446408822002181,22,50,1,66.0,29.6,1,3.98,90,35,90,23.140625,"[22.609375, 23.140625, 22.3125]",8.7451625,67.189375,25.65625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040807,20220408,121000000000001694464088,12100000000000169446408822002183,22,50,1,63.0,28.9,1,3.98,85,35,85,22.828125,"[22.125, 22.828125, 22.71875, 22.671875]",8.7451625,67.189375,82.98046875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040807,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,63.0,29.4,1,3.98,85,35,85,21.84375,[21.84375],8.7451625,67.189375,40.580078125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040807,20220408,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,23.9375,"[23.671875, 23.9375]",8.7451625,67.189375,10.907470703125,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040807,20220408,121000000000001694464087,12100000000000169446408722002167,22,50,1,77.2,28.8,1,3.95,85,35,85,23.9375,"[23.875, 23.65625, 23.765625, 23.9375]",8.7451625,67.189375,77.791015625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040807,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.0,27.0,1,3.98,80,30,80,23.140625,"[23.140625, 22.0625, 22.859375, 21.625]",8.7451625,67.189375,57.42578125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040807,20220408,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.94,80,30,80,22.234375,"[22.234375, 21.375]",8.7451625,67.189375,33.26953125,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040807,20220408,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.0,31.4,1,4.42,80,30,80,23.453125,[23.453125],8.7451625,67.189375,36.94921875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040807,20220408,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.6,1,4.08,85,30,85,24.703125,[24.703125],8.7451625,67.189375,13.839599609375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040807,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.359375,"[22.265625, 22.359375]",8.7451625,67.189375,21.65234375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040807,20220408,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.6,29.5,1,4.46,80,45,80,22.953125,"[22.953125, 22.296875, 22.84375]",8.7451625,67.189375,28.7890625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040807,20220408,121000000000001694464087,12100000000000169446408722002149,22,50,1,77.9,29.7,1,4.3,90,35,90,22.703125,[22.703125],8.7451625,67.189375,40.404296875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040808,20220408,121000000000001694464087,12100000000000169446408722002153,22,50,1,72.5,28.7,1,3.75,85,35,85,22.953125,"[22.9375, 22.953125, 22.4375, 22.84375]",8.8233,67.5609,75.85546875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040808,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.5,28.8,1,2.44,80,30,80,23.71875,"[22.359375, 23.515625, 23.71875]",8.8233,67.5609,40.14453125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040808,20220408,121000000000001694464086,12100000000000169446408622002121,22,50,1,70.2,28.3,1,3.63,75,30,75,22.578125,"[22.578125, 22.53125, 22.4375, 22.125]",8.8233,67.5609,62.009765625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040808,20220408,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.1,1,0.0,75,30,75,24.0625,"[24.0, 24.0625]",8.8233,67.5609,4.6396484375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040808,20220408,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.2,1,4.94,85,35,85,22.328125,"[22.328125, 22.296875, 22.15625, 22.25]",8.8233,67.5609,69.91796875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040808,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.4,1,0.0,80,30,80,23.859375,"[23.859375, 23.65625]",8.8233,67.5609,3.2900390625,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040808,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.7,29.3,1,3.81,85,35,85,21.6875,[21.6875],8.8233,67.5609,41.048828125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040808,20220408,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.26,80,30,80,22.671875,"[22.671875, 21.515625]",8.8233,67.5609,33.599609375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040808,20220408,121000000000001694464087,12100000000000169446408722002159,22,50,1,68.7,28.2,1,4.01,80,35,80,23.890625,"[23.25, 23.890625, 23.4375]",8.8233,67.5609,19.5830078125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040808,20220408,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.8,29.5,1,3.65,70,45,70,24.203125,"[22.859375, 23.625, 24.203125, 23.75]",8.8233,67.5609,64.921875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040808,20220408,121000000000001694464091,12100000000000169446409122002241,22,50,1,70.3,29.6,1,4.46,80,45,80,22.9375,"[22.9375, 22.375, 22.921875]",8.8233,67.5609,29.4609375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040808,20220408,121000000000001694483868,12100000000000169448386822004018,23,50,1,47.5,26.7,1,2.76,80,30,80,24.234375,"[24.234375, 23.5625]",8.8233,67.5609,2.4097900390625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040808,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.359375,"[22.359375, 22.328125]",8.8233,67.5609,30.8212890625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040808,20220408,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.8,26.8,1,3.65,70,45,70,23.5,"[23.484375, 23.5, 22.34375, 22.703125]",8.8233,67.5609,62.77734375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040808,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,47.2,23.08,1,6.25,80,30,80,24.1875,[24.1875],8.8233,67.5609,1.110107421875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040808,20220408,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.2,25.9,1,2.69,75,30,75,24.671875,"[24.671875, 24.375]",8.8233,67.5609,10.707275390625,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040808,20220408,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.6,29.9,1,3.81,75,45,75,24.421875,"[24.421875, 24.34375, 23.484375]",8.8233,67.5609,26.939453125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040808,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,72.5,28.0,1,4.04,80,35,80,23.25,"[23.25, 22.96875, 22.9375, 23.15625]",8.8233,67.5609,6.590087890625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040808,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.63,80,35,80,23.28125,"[22.34375, 23.28125]",8.8233,67.5609,43.369140625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040808,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.2,27.0,1,3.34,70,30,70,23.09375,"[22.71875, 22.6875, 21.9375, 23.09375]",8.8233,67.5609,42.98828125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040808,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.2,29.3,1,3.98,80,45,80,24.546875,"[23.90625, 24.09375, 24.546875, 23.625]",8.8233,67.5609,63.12890625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040808,20220408,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.7,30.4,1,4.63,80,30,80,23.296875,"[23.296875, 22.8125]",8.8233,67.5609,40.337890625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040808,20220408,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.0,1,1.38,75,30,75,24.46875,"[24.265625, 24.46875]",8.8233,67.5609,1.770263671875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040808,20220408,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.5,1,4.08,85,30,85,24.671875,[24.671875],8.8233,67.5609,14.0693359375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040808,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.2,30.5,1,3.27,80,30,80,22.96875,"[22.96875, 22.40625, 21.71875]",8.8233,67.5609,39.078125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040808,20220408,121000000000001694464088,12100000000000169446408822002183,22,50,1,63.2,28.8,1,3.81,85,35,85,22.796875,"[22.0625, 22.796875, 22.640625, 22.703125]",8.8233,67.5609,83.919921875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040808,20220408,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,25.125,"[25.125, 24.28125]",8.8233,67.5609,38.548828125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040808,20220408,121000000000001694464088,12100000000000169446408822002181,22,50,1,65.5,29.6,1,3.81,90,35,90,23.109375,"[22.546875, 23.109375, 22.265625]",8.8233,67.5609,25.830078125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040808,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.4,1,4.14,85,30,85,24.703125,"[24.203125, 24.265625, 24.5, 24.703125]",8.8233,67.5609,64.15283203125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040808,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,81.7,29.5,1,4.42,90,35,90,23.1875,"[23.1875, 22.9375, 22.984375, 23.1875]",8.8233,67.5609,80.69140625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040808,20220408,121000000000001694464087,12100000000000169446408722002167,22,50,1,76.7,28.7,1,4.08,85,35,85,23.84375,"[23.78125, 23.453125, 23.578125, 23.84375]",8.8233,67.5609,81.94921875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040808,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,81.2,30.6,1,4.81,90,35,90,23.796875,"[23.25, 23.28125, 23.796875]",8.8233,67.5609,43.6875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040808,20220408,121000000000001694483868,12100000000000169448386822004022,23,50,1,47.2,28.5,1,2.88,80,30,80,24.578125,"[24.4375, 23.734375, 24.578125, 23.703125]",8.8233,67.5609,33.33038330078125,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040808,20220408,121000000000001694464091,12100000000000169446409122002235,22,50,1,63.0,29.5,1,3.98,70,45,70,24.046875,"[24.0, 24.046875, 24.046875, 23.53125]",8.8233,67.5609,83.203125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040808,20220408,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.12,1,0.0,80,30,80,24.046875,"[24.046875, 23.703125, 24.03125, 23.625]",8.8233,67.5609,6.05078125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040808,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.7,1,3.34,85,30,85,24.578125,"[24.578125, 24.484375]",8.8233,67.5609,23.2919921875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040808,20220408,121000000000001694464086,12100000000000169446408622002115,22,50,1,75.5,32.5,1,4.94,80,30,80,22.609375,"[22.546875, 22.609375]",8.8233,67.5609,44.767578125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040808,20220408,121000000000001694464087,12100000000000169446408722002155,22,50,1,76.2,29.6,1,4.53,90,35,90,22.875,"[22.5625, 22.515625, 22.796875, 22.875]",8.8233,67.5609,84.3203125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040808,20220408,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,2.15,70,30,70,22.015625,"[22.015625, 21.96875]",8.8233,67.5609,22.771484375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040808,20220408,121000000000001694483868,12100000000000169448386822004028,23,50,1,47.2,26.6,1,1.44,80,30,80,24.5,"[24.078125, 24.15625, 24.5]",8.8233,67.5609,5.529296875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040808,20220408,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.6,29.9,1,3.81,80,45,80,24.109375,[24.109375],8.8233,67.5609,37.3779296875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040808,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,65.8,28.7,1,4.14,90,35,90,23.203125,"[22.171875, 23.203125, 22.203125, 22.875]",8.8233,67.5609,83.49609375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040808,20220408,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.6,26.8,1,2.73,70,30,70,22.96875,"[22.8125, 22.96875, 22.203125, 22.75]",8.8233,67.5609,26.707275390625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040808,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,63.0,29.4,1,3.81,85,35,85,22.59375,"[21.8125, 22.1875, 22.59375]",8.8233,67.5609,36.806640625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040808,20220408,121000000000001694464086,12100000000000169446408622002117,22,50,1,75.5,28.5,1,4.75,80,30,80,22.6875,"[22.6875, 22.390625]",8.8233,67.5609,43.052734375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040808,20220408,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.4375,"[23.90625, 24.4375]",8.8233,67.5609,3.1904296875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040808,20220408,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.26,90,35,90,23.859375,"[22.9375, 23.859375, 22.734375]",8.8233,67.5609,39.091796875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040808,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.1,1,4.3,85,30,85,25.8125,"[24.875, 25.046875, 25.046875, 25.8125]",8.8233,67.5609,36.6591796875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040808,20220408,121000000000001694464091,12100000000000169446409122002239,22,50,1,70.2,30.1,1,4.63,80,45,80,22.515625,[22.515625],8.8233,67.5609,31.330078125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040808,20220408,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.2,29.8,1,3.79,80,30,80,23.015625,"[22.828125, 22.3125, 23.015625, 22.546875]",8.8233,67.5609,93.5859375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040808,20220408,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.8,1,5.42,90,35,90,24.234375,"[23.546875, 24.21875, 24.09375, 24.234375]",8.8233,67.5609,86.048828125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040808,20220408,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.2,30.3,1,3.59,70,30,70,24.078125,"[23.484375, 23.234375, 24.078125]",8.8233,67.5609,22.369140625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040808,20220408,121000000000001694464087,12100000000000169446408722002161,22,50,1,77.2,30.0,1,4.71,85,35,85,23.59375,[23.59375],8.8233,67.5609,38.4130859375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040808,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.9,1,4.78,80,35,80,22.984375,"[22.65625, 22.984375]",8.8233,67.5609,27.490234375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040808,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,67.0,29.2,1,4.3,80,30,80,23.578125,"[23.015625, 23.578125]",8.8233,67.5609,41.6181640625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040808,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,1.25,70,30,70,22.375,"[22.34375, 22.375]",8.8233,67.5609,14.25,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040808,20220408,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.65,80,30,80,22.375,"[22.3125, 22.375]",8.8233,67.5609,19.412109375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040808,20220408,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.3,1,5.42,90,35,90,22.65625,[22.65625],8.8233,67.5609,45.54736328125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040808,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.5,1,0.0,70,30,70,22.546875,"[22.484375, 22.546875]",8.8233,67.5609,21.640625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040808,20220408,121000000000001694464086,12100000000000169446408622002132,22,50,1,60.5,30.4,1,4.33,80,30,80,22.34375,[22.34375],8.8233,67.5609,34.654296875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040808,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.7,27.4,1,4.14,80,30,80,23.15625,"[23.15625, 22.140625, 22.9375, 21.65625]",8.8233,67.5609,57.94140625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040808,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,76.2,29.1,1,3.81,90,35,90,23.09375,"[23.0625, 23.09375, 23.078125]",8.8233,67.5609,43.33984375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040808,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,47.5,26.7,1,1.4,80,30,80,24.8125,"[24.546875, 24.671875, 24.8125, 24.5625]",8.8233,67.5609,18.86962890625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040808,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,52.7,26.2,1,1.25,80,30,80,24.4375,"[24.4375, 23.96875, 24.234375, 23.859375]",8.8233,67.5609,9.220703125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040808,20220408,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.0,31.4,1,4.42,80,30,80,23.390625,[23.390625],8.8233,67.5609,36.76171875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040808,20220408,121000000000001694464087,12100000000000169446408722002149,22,50,1,75.9,29.4,1,4.3,90,35,90,22.5,[22.5],8.8233,67.5609,40.361328125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040808,20220408,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.5,27.4,1,2.46,80,30,80,23.109375,"[22.875, 23.109375, 22.875, 22.765625]",8.8233,67.5609,33.748046875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040808,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.671875,"[24.5625, 24.671875, 24.328125]",8.8233,67.5609,0.619873046875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040808,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,65.8,29.6,1,3.65,90,35,90,23.484375,[23.484375],8.8233,67.5609,43.474609375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040808,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,28.1,1,0.0,80,30,80,23.40625,"[23.40625, 23.078125]",8.8233,67.5609,33.298828125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040808,20220408,121000000000001694464086,12100000000000169446408622002119,22,50,1,66.4,30.2,1,4.94,70,30,70,23.75,"[23.65625, 23.75]",8.8233,67.5609,31.8291015625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040809,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.4,1,0.0,80,30,80,23.796875,"[23.796875, 23.734375]",9.732125,63.3671,3.46923828125,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040809,20220408,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.2,26.6,1,1.83,80,30,80,24.59375,"[24.359375, 24.265625, 24.59375]",9.732125,63.3671,5.5107421875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040809,20220408,121000000000001694464086,12100000000000169446408622002115,22,50,1,77.2,32.6,1,4.94,80,30,80,22.625,"[22.546875, 22.625]",9.732125,63.3671,44.318359375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040809,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.7,1,0.0,70,30,70,22.65625,"[22.5625, 22.65625]",9.732125,63.3671,21.6484375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040809,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.63,80,35,80,23.28125,"[22.28125, 23.28125]",9.732125,63.3671,28.9814453125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040809,20220408,121000000000001694483869,12100000000000169448386922004070,23,50,1,36.5,25.1,1,1.27,75,30,75,24.265625,"[24.171875, 24.265625]",9.732125,63.3671,4.620086669921875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040809,20220408,121000000000001694464087,12100000000000169446408722002161,22,50,1,73.7,29.6,1,4.71,85,35,85,23.390625,[23.390625],9.732125,63.3671,37.7080078125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040809,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.1,1,4.3,85,30,85,25.84375,"[24.765625, 25.046875, 24.96875, 25.84375]",9.732125,63.3671,37.6064453125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040809,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.3,1,4.14,85,30,85,24.65625,"[24.203125, 24.296875, 24.578125, 24.65625]",9.732125,63.3671,47.75830078125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040809,20220408,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,25.1875,"[25.1875, 24.65625]",9.732125,63.3671,38.80859375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040809,20220408,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.26,80,30,80,22.765625,"[22.765625, 21.5]",9.732125,63.3671,32.837890625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040809,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.7,28.8,1,3.98,90,35,90,23.125,"[22.21875, 23.125, 22.25, 22.875]",9.732125,63.3671,80.9296875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040809,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.5,26.1,1,2.95,80,30,80,24.796875,"[24.765625, 24.703125, 24.796875, 24.796875]",9.732125,63.3671,18.86865234375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040809,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.2,29.3,1,3.65,85,35,85,22.515625,"[21.71875, 22.140625, 22.515625]",9.732125,63.3671,34.439453125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040809,20220408,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.6,1,5.26,90,35,90,24.1875,"[23.484375, 24.171875, 24.046875, 24.1875]",9.732125,63.3671,81.7265625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040809,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,77.6,29.3,1,4.55,90,35,90,23.28125,"[22.96875, 22.484375, 23.28125, 22.953125]",9.732125,63.3671,78.986328125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040809,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.8,1,3.34,85,30,85,24.84375,"[24.796875, 24.84375]",9.732125,63.3671,23.2900390625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040809,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.78,80,35,80,22.9375,"[22.640625, 22.9375]",9.732125,63.3671,26.890625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040809,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,77.6,30.2,1,4.81,90,35,90,23.59375,"[23.0, 23.0625, 23.59375]",9.732125,63.3671,41.66015625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040809,20220408,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.3,29.6,1,3.81,70,45,70,24.296875,"[22.921875, 23.734375, 24.296875, 23.8125]",9.732125,63.3671,64.775390625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040809,20220408,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.5,28.0,1,2.76,80,30,80,24.90625,"[24.609375, 23.796875, 24.90625, 23.734375]",9.732125,63.3671,33.23773193359375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040809,20220408,121000000000001694464086,12100000000000169446408622002117,22,50,1,76.5,29.6,1,4.75,80,30,80,22.71875,"[22.71875, 22.390625]",9.732125,63.3671,42.7578125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040809,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.0,30.5,1,3.27,80,30,80,22.9375,"[22.9375, 22.4375, 21.765625]",9.732125,63.3671,38.75,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040809,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.0,29.2,1,3.81,80,45,80,24.609375,"[23.890625, 24.078125, 24.609375, 23.765625]",9.732125,63.3671,62.353515625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040809,20220408,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.6,30.0,1,4.46,80,45,80,22.515625,[22.515625],9.732125,63.3671,31.84765625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040809,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.0,29.6,1,3.81,90,35,90,23.578125,"[23.578125, 23.5, 23.546875]",9.732125,63.3671,43.330078125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040809,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.7,1,2.44,80,30,80,23.65625,"[22.265625, 23.546875, 23.65625]",9.732125,63.3671,38.72265625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040809,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.7,1,2.21,70,30,70,22.328125,"[22.296875, 22.328125]",9.732125,63.3671,14.072265625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040809,20220408,121000000000001694464087,12100000000000169446408722002167,22,50,1,73.7,28.5,1,4.08,85,35,85,23.5,"[23.40625, 23.15625, 22.984375, 23.5]",9.732125,63.3671,81.017578125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040809,20220408,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.8,29.5,1,3.81,90,35,90,23.140625,"[22.484375, 23.140625, 22.25]",9.732125,63.3671,25.30859375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040809,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.2,29.2,1,4.3,80,30,80,23.5625,"[23.015625, 23.5625]",9.732125,63.3671,40.1181640625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040809,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,28.2,1,0.0,80,30,80,23.40625,"[23.40625, 23.0625]",9.732125,63.3671,33.2763671875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040809,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.0,26.9,1,3.34,70,30,70,23.015625,"[22.625, 22.609375, 21.875, 23.015625]",9.732125,63.3671,42.19189453125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040809,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.1,29.5,1,4.14,90,35,90,23.484375,[23.484375],9.732125,63.3671,42.12890625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040809,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.5,29.2,1,3.81,85,35,85,21.65625,[21.65625],9.732125,63.3671,40.03125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040809,20220408,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.5,31.4,1,4.42,80,30,80,23.53125,[23.53125],9.732125,63.3671,37.048828125,10620.6,497.0,1.0467958495753535
