dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040812,20220408,121000000000001694464090,12100000000000169446409022002223,22,50,1,49.0,27.4,1,2.46,80,30,80,23.28125,"[22.984375, 23.28125, 23.109375, 22.828125]",12.4586,50.785700000000006,33.935546875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,79.7,29.7,1,4.63,80,35,80,22.96875,"[22.671875, 22.96875]",12.4586,50.785700000000006,26.517578125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002149,22,50,1,77.6,29.8,1,4.69,90,35,90,22.796875,[22.796875],12.4586,50.785700000000006,40.05078125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.2,29.2,1,3.65,85,35,85,22.484375,"[21.6875, 22.015625, 22.484375]",12.4586,50.785700000000006,34.337890625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040812,20220408,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.0,26.8,1,2.73,70,30,70,22.9375,"[22.796875, 22.9375, 22.046875, 22.703125]",12.4586,50.785700000000006,26.788818359375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040812,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,53.2,26.2,1,1.25,80,30,80,24.484375,"[24.484375, 23.859375, 24.203125, 23.84375]",12.4586,50.785700000000006,9.310546875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040812,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.765625,"[24.703125, 24.765625, 24.46875]",12.4586,50.785700000000006,0.64990234375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,79.7,29.6,1,4.46,80,35,80,23.25,"[22.328125, 23.25]",12.4586,50.785700000000006,43.771484375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.7,29.4,1,3.65,90,35,90,23.453125,[23.453125],12.4586,50.785700000000006,41.099609375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040812,20220408,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.5,1,4.2,85,30,85,25.5,"[25.5, 24.890625]",12.4586,50.785700000000006,38.669921875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040812,20220408,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.8,29.4,1,3.65,70,45,70,24.078125,"[23.734375, 23.984375, 24.078125, 23.515625]",12.4586,50.785700000000006,81.447265625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,77.3,30.2,1,4.04,90,35,90,23.890625,"[23.34375, 23.375, 23.890625]",12.4586,50.785700000000006,41.533203125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,28.5,1,0.0,80,30,80,23.546875,"[23.546875, 23.296875]",12.4586,50.785700000000006,34.1083984375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002115,22,50,1,78.2,32.5,1,5.71,80,30,80,22.515625,"[22.515625, 22.40625]",12.4586,50.785700000000006,43.568359375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002126,22,50,1,57.7,29.6,1,3.79,80,30,80,22.78125,"[22.546875, 21.796875, 22.78125, 22.171875]",12.4586,50.785700000000006,90.8203125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,69.8,27.8,1,4.04,80,35,80,22.9375,"[22.9375, 22.640625, 22.609375, 22.8125]",12.4586,50.785700000000006,6.560791015625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040812,20220408,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.0,27.0,1,3.65,70,45,70,23.484375,"[23.484375, 23.34375, 22.1875, 22.5625]",12.4586,50.785700000000006,59.6220703125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,77.9,29.5,1,4.97,90,35,90,23.484375,"[23.484375, 23.375, 23.4375]",12.4586,50.785700000000006,42.341796875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040812,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.5,1,0.0,70,30,70,22.4375,"[22.40625, 22.4375]",12.4586,50.785700000000006,21.6484375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,77.6,29.3,1,3.65,90,35,90,23.1875,"[23.0625, 22.75, 23.15625, 23.1875]",12.4586,50.785700000000006,78.984375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040812,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.2,29.2,1,4.14,80,30,80,23.5,"[23.0625, 23.5]",12.4586,50.785700000000006,40.9892578125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002128,22,50,1,58.2,31.0,1,3.65,80,30,80,23.375,[23.375],12.4586,50.785700000000006,36.328125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,58.0,30.4,1,3.27,80,30,80,22.6875,"[22.6875, 22.1875, 21.421875]",12.4586,50.785700000000006,38.251953125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040812,20220408,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.1,1,0.0,75,30,75,23.90625,"[23.59375, 23.90625]",12.4586,50.785700000000006,4.559539794921875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002130,22,50,1,52.6,30.0,1,3.59,70,30,70,24.28125,"[23.40625, 23.265625, 24.28125]",12.4586,50.785700000000006,22.4921875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040812,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,40.2,26.1,1,2.01,80,30,80,24.671875,"[24.59375, 24.53125, 24.65625, 24.671875]",12.4586,50.785700000000006,18.79931640625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040812,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.7,1,4.46,75,30,75,22.296875,"[22.296875, 22.046875]",12.4586,50.785700000000006,30.8193359375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040812,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.9,1,3.34,85,30,85,25.140625,"[25.140625, 25.0625]",12.4586,50.785700000000006,23.2490234375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040812,20220408,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.65,80,30,80,22.4375,"[22.296875, 22.4375]",12.4586,50.785700000000006,19.337890625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.6,28.6,1,3.98,90,35,90,23.15625,"[22.21875, 23.15625, 22.203125, 22.8125]",12.4586,50.785700000000006,80.3994140625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040812,20220408,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.8,29.7,1,4.14,80,45,80,23.0,"[23.0, 22.296875, 22.875]",12.4586,50.785700000000006,30.5390625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040812,20220408,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.4,29.9,1,3.65,80,45,80,24.046875,[24.046875],12.4586,50.785700000000006,35.4365234375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040812,20220408,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.171875,"[23.609375, 24.171875]",12.4586,50.785700000000006,3.2197265625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040812,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.671875,"[23.59375, 23.671875]",12.4586,50.785700000000006,3.419921875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002153,22,50,1,73.7,28.8,1,4.65,85,35,85,23.453125,"[23.3125, 23.34375, 22.703125, 23.453125]",12.4586,50.785700000000006,73.369140625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040812,20220408,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,1.89,70,30,70,21.84375,"[21.84375, 21.6875]",12.4586,50.785700000000006,22.12109375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040812,20220408,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.0,30.4,1,4.3,80,30,80,23.1875,"[23.1875, 22.71875]",12.4586,50.785700000000006,40.927734375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040812,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,49.2,28.8,1,2.17,80,30,80,23.734375,"[22.34375, 23.59375, 23.734375]",12.4586,50.785700000000006,38.138671875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040812,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.8,1,0.0,80,30,80,24.09375,[24.09375],12.4586,50.785700000000006,1.06982421875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040812,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.4,1,4.14,85,30,85,24.84375,"[24.34375, 24.4375, 24.765625, 24.84375]",12.4586,50.785700000000006,63.9033203125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040812,20220408,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,24.0,"[23.890625, 24.0]",12.4586,50.785700000000006,10.69970703125,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002249,22,50,1,60.0,27.4,1,3.81,70,45,70,23.546875,"[23.546875, 23.5, 22.359375, 22.703125]",13.367425,46.5919,61.9140625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002241,22,50,1,71.0,29.8,1,4.63,80,45,80,23.0625,"[23.0625, 22.53125, 22.875]",13.367425,46.5919,29.91796875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.6,1,4.14,85,30,85,24.875,"[24.359375, 24.453125, 24.6875, 24.875]",13.367425,46.5919,68.32861328125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002181,22,50,1,66.3,29.6,1,3.65,90,35,90,23.0625,"[22.5, 23.0625, 22.3125]",13.367425,46.5919,25.361328125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040813,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.9,1,0.0,70,30,70,22.328125,"[22.296875, 22.328125]",13.367425,46.5919,13.931640625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.8,29.9,1,3.81,80,45,80,23.96875,[23.96875],13.367425,46.5919,36.9482421875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,51.7,26.1,1,1.25,80,30,80,24.3125,"[24.3125, 23.375, 23.71875, 23.375]",13.367425,46.5919,9.169921875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.4,1,5.42,90,35,90,22.703125,[22.703125],13.367425,46.5919,45.60009765625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,73.0,28.0,1,4.04,80,35,80,23.140625,"[23.140625, 22.84375, 22.8125, 23.0625]",13.367425,46.5919,6.560791015625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040813,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.7,1,0.0,70,30,70,22.390625,"[22.390625, 22.359375]",13.367425,46.5919,21.671875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.1,1,3.65,85,30,85,24.734375,"[24.484375, 24.734375, 24.1875]",13.367425,46.5919,0.659912109375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040813,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.296875,"[22.296875, 22.296875]",13.367425,46.5919,30.7890625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.0,1,4.94,85,35,85,22.296875,"[22.296875, 22.296875, 22.09375, 22.296875]",13.367425,46.5919,70.189453125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040813,20220408,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.140625,"[23.625, 24.140625]",13.367425,46.5919,3.240234375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.7,1,5.42,90,35,90,24.234375,"[23.546875, 24.21875, 24.078125, 24.234375]",13.367425,46.5919,84.650390625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002167,22,50,1,77.2,28.8,1,4.08,85,35,85,23.703125,"[23.703125, 23.390625, 23.578125, 23.703125]",13.367425,46.5919,82.3828125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.8,1,4.08,85,30,85,24.625,[24.625],13.367425,46.5919,14.911865234375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.35,1,0.0,80,30,80,24.1875,"[24.1875, 23.84375, 24.125, 23.6875]",13.367425,46.5919,6.0908203125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,66.6,28.9,1,4.46,90,35,90,23.25,"[22.28125, 23.25, 22.296875, 22.96875]",13.367425,46.5919,84.01953125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002161,22,50,1,77.2,30.1,1,4.59,85,35,85,23.859375,[23.859375],13.367425,46.5919,38.4912109375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002235,22,50,1,63.3,29.5,1,3.81,70,45,70,24.078125,"[24.03125, 24.078125, 23.890625, 23.5625]",13.367425,46.5919,83.41796875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002130,22,50,1,53.8,30.2,1,3.59,70,30,70,24.296875,"[23.515625, 23.328125, 24.296875]",13.367425,46.5919,22.431640625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,63.2,29.5,1,3.98,85,35,85,22.5625,"[21.9375, 22.40625, 22.5625]",13.367425,46.5919,36.947265625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002132,22,50,1,59.5,30.3,1,3.69,80,30,80,22.078125,[22.078125],13.367425,46.5919,34.744140625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.26,90,35,90,23.8125,"[22.9375, 23.8125, 22.734375]",13.367425,46.5919,38.34375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040813,20220408,121000000000001694483868,12100000000000169448386822004028,23,50,1,36.2,26.5,1,1.38,80,30,80,24.40625,"[24.046875, 24.03125, 24.40625]",13.367425,46.5919,5.60009765625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002247,22,50,1,60.1,29.7,1,3.81,70,45,70,24.359375,"[23.0, 23.796875, 24.359375, 23.9375]",13.367425,46.5919,65.796875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040813,20220408,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.9,1,4.94,80,30,80,21.546875,"[21.546875, 21.34375]",13.367425,46.5919,33.013671875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.63,80,35,80,23.3125,"[22.328125, 23.3125]",13.367425,46.5919,43.94140625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040813,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.2,27.0,1,3.34,70,30,70,23.03125,"[22.640625, 22.625, 21.875, 23.03125]",13.367425,46.5919,43.560791015625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,81.4,29.5,1,3.65,90,35,90,23.265625,"[23.15625, 22.984375, 22.9375, 23.265625]",13.367425,46.5919,80.82421875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040813,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.86,1,0.0,80,30,80,24.171875,[24.171875],13.367425,46.5919,1.090087890625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,63.5,29.4,1,3.81,85,35,85,21.8125,[21.8125],13.367425,46.5919,41.1171875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040813,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.0,28.7,1,3.34,80,30,80,23.71875,"[22.265625, 23.59375, 23.71875]",13.367425,46.5919,39.6015625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002183,22,50,1,63.7,28.8,1,3.81,85,35,85,22.859375,"[22.046875, 22.859375, 22.65625, 22.765625]",13.367425,46.5919,83.08203125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040813,20220408,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.578125,"[24.484375, 24.578125]",13.367425,46.5919,1.80029296875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,66.3,29.6,1,3.81,90,35,90,23.46875,[23.46875],13.367425,46.5919,42.77734375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002159,22,50,1,68.5,28.1,1,3.24,80,35,80,23.8125,"[23.21875, 23.8125, 23.34375]",13.367425,46.5919,19.572265625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002117,22,50,1,77.0,29.3,1,5.14,80,30,80,22.46875,"[22.46875, 22.1875]",13.367425,46.5919,43.271484375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,75.9,29.1,1,4.85,90,35,90,22.984375,"[22.984375, 22.921875, 22.9375]",13.367425,46.5919,44.69921875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,28.2,1,0.0,80,30,80,23.421875,"[23.421875, 23.125]",13.367425,46.5919,34.138671875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040813,20220408,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.2,25.9,1,2.75,75,30,75,24.796875,"[24.796875, 24.546875]",13.367425,46.5919,10.677978515625,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002115,22,50,1,76.5,32.5,1,5.71,80,30,80,22.375,"[22.34375, 22.375]",13.367425,46.5919,44.5390625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002121,22,50,1,71.6,28.5,1,4.65,75,30,75,22.546875,"[22.546875, 22.546875, 22.34375, 22.078125]",13.367425,46.5919,64.31640625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.5,1,4.3,85,30,85,25.875,"[25.015625, 25.1875, 25.203125, 25.875]",13.367425,46.5919,38.5517578125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040813,20220408,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.65,80,30,80,22.375,"[22.296875, 22.375]",13.367425,46.5919,19.390625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040813,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,24.078125,"[24.078125, 23.875]",13.367425,46.5919,3.35009765625,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040813,20220408,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.6,26.9,1,2.73,70,30,70,22.9375,"[22.765625, 22.9375, 22.125, 22.71875]",13.367425,46.5919,26.708251953125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002155,22,50,1,75.9,29.6,1,3.88,90,35,90,22.953125,"[22.484375, 22.375, 22.6875, 22.953125]",13.367425,46.5919,86.015625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.9,29.4,1,3.98,80,45,80,24.59375,"[23.9375, 24.125, 24.59375, 23.796875]",13.367425,46.5919,63.01171875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002239,22,50,1,70.9,30.1,1,4.46,80,45,80,22.5625,[22.5625],13.367425,46.5919,31.66015625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040813,20220408,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.5,30.4,1,4.63,80,30,80,23.265625,"[23.265625, 22.8125]",13.367425,46.5919,40.712890625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,60.2,30.4,1,3.27,80,30,80,22.75,"[22.75, 22.375, 21.703125]",13.367425,46.5919,38.619140625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040813,20220408,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,2.34,70,30,70,21.890625,"[21.890625, 21.609375]",13.367425,46.5919,22.12109375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040813,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.5,27.1,1,4.14,80,30,80,23.140625,"[23.140625, 22.09375, 22.9375, 21.65625]",13.367425,46.5919,58.765625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.1,1,3.34,85,30,85,24.796875,"[24.796875, 24.71875]",13.367425,46.5919,23.23046875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040813,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.5,29.2,1,4.3,80,30,80,23.546875,"[23.078125, 23.546875]",13.367425,46.5919,41.8525390625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040813,20220408,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.1,1,0.0,75,30,75,24.265625,"[24.265625, 24.1875]",13.367425,46.5919,4.679656982421875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002149,22,50,1,75.7,29.4,1,3.91,90,35,90,22.484375,[22.484375],13.367425,46.5919,41.138671875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040813,20220408,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.7,1,0.0,80,30,80,23.84375,"[23.84375, 23.671875]",13.367425,46.5919,2.4400634765625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040813,20220408,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.0,27.5,1,2.46,80,30,80,23.1875,"[22.875, 23.1875, 22.984375, 22.703125]",13.367425,46.5919,33.697265625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002128,22,50,1,59.5,31.1,1,3.79,80,30,80,23.546875,[23.546875],13.367425,46.5919,36.7109375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002153,22,50,1,72.2,28.7,1,3.75,85,35,85,22.953125,"[22.84375, 22.953125, 22.34375, 22.765625]",13.367425,46.5919,76.615234375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040813,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,36.0,26.1,1,1.34,80,30,80,24.65625,"[24.140625, 24.015625, 24.65625, 24.609375]",13.367425,46.5919,19.02880859375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002119,22,50,1,67.6,30.3,1,4.94,70,30,70,23.6875,"[23.609375, 23.6875]",13.367425,46.5919,31.900390625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.5,1,4.2,85,30,85,25.359375,"[25.359375, 24.453125]",13.367425,46.5919,38.669921875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,80.9,30.5,1,4.69,90,35,90,24.015625,"[23.46875, 23.5, 24.015625]",13.367425,46.5919,43.037109375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.78,80,35,80,23.015625,"[22.671875, 23.015625]",13.367425,46.5919,27.30078125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.5,29.9,1,3.79,80,30,80,23.15625,"[22.921875, 22.34375, 23.15625, 22.65625]",13.367425,46.5919,93.029296875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.7,29.7,1,3.81,75,45,75,24.421875,"[24.421875, 24.265625, 23.390625]",13.367425,46.5919,26.2890625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040813,20220408,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.5,1,0.0,80,30,80,24.59375,"[24.484375, 23.71875, 24.59375, 23.453125]",13.367425,46.5919,33.46087646484375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,46.5,26.1,1,1.25,80,30,80,24.046875,"[24.046875, 23.203125, 23.671875, 23.109375]",14.276250000000001,42.3981,9.26171875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040814,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.7,27.3,1,4.14,80,30,80,23.125,"[23.125, 22.078125, 22.953125, 21.625]",14.276250000000001,42.3981,58.05078125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.4,29.5,1,3.65,90,35,90,23.09375,"[22.5625, 23.09375, 22.234375]",14.276250000000001,42.3981,24.94140625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.5,29.2,1,3.98,80,45,80,24.625,"[23.859375, 24.046875, 24.625, 23.640625]",14.276250000000001,42.3981,62.947265625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002128,22,50,1,59.5,31.1,1,4.42,80,30,80,23.4375,[23.4375],14.276250000000001,42.3981,36.423828125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.3,29.2,1,3.5,70,45,70,24.03125,"[23.765625, 24.03125, 24.015625, 23.484375]",14.276250000000001,42.3981,78.001953125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.4,28.1,1,3.24,80,35,80,23.609375,"[23.15625, 23.609375, 23.078125]",14.276250000000001,42.3981,19.4111328125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002167,22,50,1,71.7,28.4,1,4.08,85,35,85,23.28125,"[23.125, 22.921875, 22.8125, 23.28125]",14.276250000000001,42.3981,77.365234375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040814,20220408,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.0,27.4,1,2.46,80,30,80,23.015625,"[22.84375, 23.015625, 22.8125, 22.625]",14.276250000000001,42.3981,33.7861328125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002115,22,50,1,73.2,32.5,1,5.71,80,30,80,22.28125,"[22.1875, 22.28125]",14.276250000000001,42.3981,43.712890625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002117,22,50,1,73.5,28.4,1,5.14,80,30,80,22.34375,"[22.34375, 22.03125]",14.276250000000001,42.3981,42.349609375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.7,1,4.08,85,30,85,24.671875,[24.671875],14.276250000000001,42.3981,14.579345703125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040814,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.6,27.0,1,3.34,70,30,70,23.015625,"[22.640625, 22.609375, 21.875, 23.015625]",14.276250000000001,42.3981,43.46875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040814,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.3125,"[22.3125, 22.1875]",14.276250000000001,42.3981,30.859375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040814,20220408,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,23.90625,"[23.34375, 23.90625]",14.276250000000001,42.3981,10.610595703125,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.2,29.8,1,3.88,90,35,90,23.046875,"[22.703125, 22.625, 22.921875, 23.046875]",14.276250000000001,42.3981,81.537109375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040814,20220408,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.8,1,0.0,80,30,80,24.65625,"[24.546875, 23.9375, 24.65625, 23.59375]",14.276250000000001,42.3981,33.0692138671875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.6,26.7,1,3.65,70,45,70,23.546875,"[23.546875, 23.4375, 22.203125, 22.703125]",14.276250000000001,42.3981,62.3173828125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.5,29.7,1,3.95,90,35,90,23.34375,"[23.34375, 23.28125, 23.328125]",14.276250000000001,42.3981,43.033203125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,59.5,30.3,1,3.27,80,30,80,22.65625,"[22.65625, 22.359375, 21.65625]",14.276250000000001,42.3981,37.859375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002132,22,50,1,59.5,30.4,1,3.69,80,30,80,21.96875,[21.96875],14.276250000000001,42.3981,33.900390625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040814,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,0.0,70,30,70,22.375,"[22.34375, 22.375]",14.276250000000001,42.3981,14.4375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040814,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.4,1,0.0,80,30,80,23.671875,"[23.671875, 23.625]",14.276250000000001,42.3981,3.33984375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.3,29.9,1,4.14,80,45,80,22.5,[22.5],14.276250000000001,42.3981,32.439453125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002126,22,50,1,59.0,29.9,1,3.79,80,30,80,22.90625,"[22.625, 22.171875, 22.90625, 22.453125]",14.276250000000001,42.3981,91.810546875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.734375,"[24.5, 24.734375, 24.203125]",14.276250000000001,42.3981,0.659912109375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.4,28.6,1,4.14,90,35,90,23.125,"[22.203125, 23.125, 22.25, 22.875]",14.276250000000001,42.3981,80.630859375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.1,1,3.34,85,30,85,24.875,"[24.875, 24.765625]",14.276250000000001,42.3981,23.25,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.5,29.6,1,3.81,75,45,75,24.34375,"[24.34375, 24.1875, 23.390625]",14.276250000000001,42.3981,28.21875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.5,29.3,1,3.65,85,35,85,22.515625,"[21.734375, 22.203125, 22.515625]",14.276250000000001,42.3981,35.751953125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.5,1,5.1,90,35,90,24.125,"[23.4375, 24.125, 24.015625, 24.078125]",14.276250000000001,42.3981,81.78125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.5,29.8,1,4.46,80,45,80,23.046875,"[23.046875, 22.34375, 22.828125]",14.276250000000001,42.3981,30.751953125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.5,29.8,1,3.65,70,45,70,24.34375,"[22.96875, 23.8125, 24.34375, 23.96875]",14.276250000000001,42.3981,65.1494140625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040814,20220408,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.7,30.4,1,4.3,80,30,80,23.25,"[23.25, 22.703125]",14.276250000000001,42.3981,40.73046875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040814,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.5,1,2.44,80,30,80,23.546875,"[22.1875, 23.4375, 23.546875]",14.276250000000001,42.3981,38.771484375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.4,1,5.1,90,35,90,23.875,"[22.984375, 23.875, 22.75]",14.276250000000001,42.3981,37.55078125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,75.7,29.2,1,3.65,90,35,90,23.09375,"[22.6875, 22.296875, 23.09375, 22.828125]",14.276250000000001,42.3981,79.115234375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,75.7,30.2,1,4.04,90,35,90,23.4375,"[22.859375, 22.8125, 23.4375]",14.276250000000001,42.3981,41.447265625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040814,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,23.1,1,0.0,80,30,80,24.453125,[24.453125],14.276250000000001,42.3981,1.159912109375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040814,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.1,1,0.0,70,30,70,22.40625,"[22.40625, 22.34375]",14.276250000000001,42.3981,21.650390625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,68.5,27.6,1,4.04,80,35,80,22.84375,"[22.84375, 22.46875, 22.4375, 22.65625]",14.276250000000001,42.3981,6.551025390625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.0,28.7,1,3.98,85,35,85,22.859375,"[22.09375, 22.859375, 22.640625, 22.65625]",14.276250000000001,42.3981,81.677734375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.3,1,0.0,80,30,80,24.046875,"[24.046875, 23.671875, 24.03125, 23.5]",14.276250000000001,42.3981,6.048828125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040814,20220408,121000000000001694483868,12100000000000169448386822004028,23,50,1,40.0,26.7,1,1.31,80,30,80,24.65625,"[24.34375, 24.203125, 24.65625]",14.276250000000001,42.3981,5.56005859375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040814,20220408,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.2,1,3.81,80,30,80,22.4375,"[22.328125, 22.4375]",14.276250000000001,42.3981,19.953125,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.3,1,4.3,85,30,85,25.65625,"[24.90625, 25.046875, 25.0625, 25.65625]",14.276250000000001,42.3981,37.58984375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040814,20220408,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,21.796875,"[21.796875, 21.375]",14.276250000000001,42.3981,34.01171875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.4,1,5.42,90,35,90,22.671875,[22.671875],14.276250000000001,42.3981,45.69580078125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.0,29.8,1,3.52,90,35,90,22.84375,[22.84375],14.276250000000001,42.3981,40.048828125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.5,29.0,1,3.75,85,35,85,23.46875,"[23.375, 23.4375, 22.734375, 23.46875]",14.276250000000001,42.3981,74.728515625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040814,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.7,29.2,1,4.14,80,30,80,23.65625,"[23.03125, 23.65625]",14.276250000000001,42.3981,41.4404296875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040814,20220408,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,21.890625,"[21.890625, 21.703125]",14.276250000000001,42.3981,23.060546875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.21875,"[25.21875, 24.59375]",14.276250000000001,42.3981,38.62890625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.0,29.3,1,3.81,85,35,85,21.65625,[21.65625],14.276250000000001,42.3981,40.080078125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.63,80,35,80,22.984375,"[22.671875, 22.984375]",14.276250000000001,42.3981,26.5390625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002161,22,50,1,71.7,29.5,1,4.33,85,35,85,23.125,[23.125],14.276250000000001,42.3981,37.4599609375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040814,20220408,121000000000001694483869,12100000000000169448386922004070,23,50,1,36.0,25.1,1,1.56,75,30,75,24.265625,"[24.09375, 24.265625]",14.276250000000001,42.3981,4.62939453125,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040814,20220408,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.0,26.7,1,2.73,70,30,70,22.875,"[22.703125, 22.875, 21.953125, 22.65625]",14.276250000000001,42.3981,26.748779296875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040814,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,39.7,26.3,1,3.2,80,30,80,24.796875,"[24.671875, 24.6875, 24.796875, 24.734375]",14.276250000000001,42.3981,18.45068359375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002121,22,50,1,68.9,28.4,1,4.65,75,30,75,22.34375,"[22.328125, 22.34375, 22.140625, 21.90625]",14.276250000000001,42.3981,64.4814453125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040814,20220408,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.6,1,0.0,80,30,80,23.890625,"[23.890625, 23.765625]",14.276250000000001,42.3981,2.46990966796875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,28.3,1,0.0,80,30,80,23.28125,"[23.28125, 22.875]",14.276250000000001,42.3981,34.12109375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.2,29.8,1,3.65,80,45,80,23.875,[23.875],14.276250000000001,42.3981,38.7880859375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.4,1,4.14,85,30,85,24.65625,"[24.265625, 24.28125, 24.59375, 24.65625]",14.276250000000001,42.3981,62.9970703125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.46,80,35,80,23.296875,"[22.328125, 23.296875]",14.276250000000001,42.3981,43.87890625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002130,22,50,1,53.6,30.1,1,3.59,70,30,70,24.375,"[23.46875, 23.296875, 24.375]",14.276250000000001,42.3981,22.103515625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040814,20220408,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.234375,"[23.765625, 24.234375]",14.276250000000001,42.3981,3.2197265625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002119,22,50,1,64.2,29.9,1,4.94,70,30,70,23.484375,"[23.421875, 23.484375]",14.276250000000001,42.3981,31.5400390625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.9,1,4.94,85,35,85,22.296875,"[22.265625, 22.296875, 22.0625, 22.25]",14.276250000000001,42.3981,69.58203125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040814,20220408,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.4,1,1.38,75,30,75,23.859375,"[23.859375, 23.375]",14.276250000000001,42.3981,1.7303466796875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.4,29.5,1,3.98,90,35,90,23.40625,[23.40625],14.276250000000001,42.3981,41.75,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040815,20220408,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.4,1,0.0,80,30,80,24.546875,"[24.421875, 23.78125, 24.546875, 23.421875]",15.185075000000001,38.2043,33.29986572265625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.7,29.3,1,3.65,85,35,85,21.65625,[21.65625],15.185075000000001,38.2043,39.51953125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.7,27.6,1,3.65,70,45,70,23.53125,"[23.53125, 23.4375, 22.28125, 22.671875]",15.185075000000001,38.2043,62.6689453125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002155,22,50,1,81.7,30.0,1,3.88,90,35,90,23.375,"[23.078125, 22.984375, 23.25, 23.375]",15.185075000000001,38.2043,82.9609375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.0,29.4,1,3.81,85,35,85,22.546875,"[21.8125, 22.15625, 22.546875]",15.185075000000001,38.2043,36.361328125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002239,22,50,1,70.3,30.0,1,4.46,80,45,80,22.640625,[22.640625],15.185075000000001,38.2043,32.33203125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040815,20220408,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.8,25.9,1,1.66,75,30,75,24.640625,"[24.640625, 24.4375]",15.185075000000001,38.2043,10.560302734375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040815,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.234375,"[22.234375, 21.984375]",15.185075000000001,38.2043,30.779296875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040815,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.5,27.2,1,4.14,80,30,80,23.140625,"[23.140625, 22.140625, 22.984375, 21.6875]",15.185075000000001,38.2043,58.208984375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002115,22,50,1,75.7,32.2,1,5.71,80,30,80,22.3125,"[22.3125, 22.28125]",15.185075000000001,38.2043,43.5234375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002159,22,50,1,73.2,28.1,1,3.24,80,35,80,23.703125,"[23.296875, 23.703125, 23.296875]",15.185075000000001,38.2043,19.562255859375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.1,1,5.26,90,35,90,22.734375,[22.734375],15.185075000000001,38.2043,44.36181640625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.7,28.6,1,4.14,90,35,90,23.234375,"[22.3125, 23.234375, 22.359375, 23.0]",15.185075000000001,38.2043,81.33984375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002128,22,50,1,57.5,31.0,1,4.42,80,30,80,23.375,[23.375],15.185075000000001,38.2043,36.400390625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002153,22,50,1,77.5,29.2,1,3.75,85,35,85,23.703125,"[23.609375, 23.703125, 23.046875, 23.65625]",15.185075000000001,38.2043,75.8203125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040815,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.5,28.6,1,2.44,80,30,80,23.53125,"[22.265625, 23.40625, 23.53125]",15.185075000000001,38.2043,38.5703125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.4,1,4.3,85,30,85,25.9375,"[24.96875, 25.1875, 25.171875, 25.9375]",15.185075000000001,38.2043,36.779296875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.1,1,3.65,85,30,85,24.84375,"[24.6875, 24.84375, 24.546875]",15.185075000000001,38.2043,0.659912109375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040815,20220408,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.6,25.2,1,2.4,75,30,75,24.265625,"[24.25, 24.265625]",15.185075000000001,38.2043,4.5601806640625,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002149,22,50,1,81.7,29.9,1,3.52,90,35,90,23.015625,[23.015625],15.185075000000001,38.2043,40.5,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002235,22,50,1,63.2,29.4,1,3.98,70,45,70,24.0625,"[24.0625, 24.0625, 24.015625, 23.578125]",15.185075000000001,38.2043,78.759765625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,75.4,29.9,1,4.04,90,35,90,23.453125,"[23.078125, 22.9375, 23.453125]",15.185075000000001,38.2043,40.908203125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040815,20220408,121000000000001694464089,12100000000000169446408922002197,22,50,1,71.2,27.2,1,3.98,80,30,80,22.484375,"[22.40625, 22.484375]",15.185075000000001,38.2043,20.0625,3434.9,301.8,1.087862819878308
