dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.3,1,3.34,85,30,85,25.296875,"[25.1875, 25.296875]",15.185075000000001,38.2043,23.25,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002130,22,50,1,51.8,30.1,1,3.59,70,30,70,24.3125,"[23.4375, 23.28125, 24.3125]",15.185075000000001,38.2043,22.248046875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002241,22,50,1,70.2,29.8,1,4.78,80,45,80,23.09375,"[23.09375, 22.59375, 22.9375]",15.185075000000001,38.2043,30.302734375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.4,29.5,1,3.98,90,35,90,23.484375,[23.484375],15.185075000000001,38.2043,41.759765625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.7,1,4.14,85,30,85,24.875,"[24.484375, 24.53125, 24.84375, 24.875]",15.185075000000001,38.2043,62.486328125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040815,20220408,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.2,30.5,1,4.63,80,30,80,23.34375,"[23.34375, 22.859375]",15.185075000000001,38.2043,41.05078125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.0,28.7,1,3.5,85,35,85,22.828125,"[22.015625, 22.828125, 22.59375, 22.671875]",15.185075000000001,38.2043,81.37890625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,75.4,29.2,1,3.65,90,35,90,23.40625,"[22.8125, 22.40625, 23.40625, 23.0]",15.185075000000001,38.2043,78.365234375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.7,1,4.2,85,30,85,25.59375,"[25.59375, 25.09375]",15.185075000000001,38.2043,38.740234375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,57.2,30.4,1,3.27,80,30,80,22.53125,"[22.53125, 22.265625, 21.5]",15.185075000000001,38.2043,37.697265625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.46,80,35,80,23.28125,"[22.3125, 23.28125]",15.185075000000001,38.2043,43.91796875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002132,22,50,1,57.0,30.2,1,3.69,80,30,80,22.09375,[22.09375],15.185075000000001,38.2043,34.13671875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,56.2,26.2,1,1.89,80,30,80,24.515625,"[24.515625, 23.875, 24.234375, 23.796875]",15.185075000000001,38.2043,9.419921875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040815,20220408,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.21875,"[24.203125, 24.21875]",15.185075000000001,38.2043,1.7200927734375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003970,23,50,1,56.2,20.93,1,7.14,80,30,80,24.234375,"[24.234375, 23.953125, 24.1875, 23.796875]",15.185075000000001,38.2043,6.0888671875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040815,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,0.0,70,30,70,22.484375,"[22.453125, 22.484375]",15.185075000000001,38.2043,14.478515625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040815,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,24.203125,"[24.203125, 23.875]",15.185075000000001,38.2043,3.43017578125,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040815,20220408,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,23.8,1,0.0,70,30,70,21.953125,"[21.953125, 21.953125]",15.185075000000001,38.2043,23.06640625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.1,90,35,90,23.859375,"[22.921875, 23.859375, 22.6875]",15.185075000000001,38.2043,37.240234375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.9,29.5,1,3.81,90,35,90,23.1875,"[22.5625, 23.1875, 22.25]",15.185075000000001,38.2043,24.669921875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002117,22,50,1,75.7,28.9,1,5.14,80,30,80,22.359375,"[22.359375, 22.09375]",15.185075000000001,38.2043,42.208984375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,81.7,29.8,1,3.95,90,35,90,23.703125,"[23.703125, 23.671875, 23.59375]",15.185075000000001,38.2043,43.01953125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040815,20220408,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.0,26.6,1,1.48,80,30,80,24.828125,"[24.5625, 24.265625, 24.828125]",15.185075000000001,38.2043,5.5693359375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040815,20220408,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.8,1,0.0,80,30,80,23.90625,"[23.90625, 23.484375]",15.185075000000001,38.2043,2.4901123046875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.5,1,5.1,90,35,90,24.125,"[23.453125, 24.09375, 24.03125, 24.125]",15.185075000000001,38.2043,82.44921875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.6,29.8,1,3.81,70,45,70,24.296875,"[22.953125, 23.765625, 24.296875, 23.84375]",15.185075000000001,38.2043,67.25,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040815,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.06,1,0.0,80,30,80,24.5625,[24.5625],15.185075000000001,38.2043,1.090087890625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002121,22,50,1,71.4,28.6,1,4.65,75,30,75,22.484375,"[22.46875, 22.484375, 22.453125, 22.046875]",15.185075000000001,38.2043,65.55859375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040815,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.4,26.9,1,3.34,70,30,70,22.984375,"[22.625, 22.625, 21.921875, 22.984375]",15.185075000000001,38.2043,43.388427734375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,0.0,28.4,1,0.0,80,30,80,23.359375,"[23.359375, 23.09375]",15.185075000000001,38.2043,34.880859375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040815,20220408,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.0,26.9,1,2.73,70,30,70,22.828125,"[22.6875, 22.828125, 21.9375, 22.625]",15.185075000000001,38.2043,26.727783203125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040815,20220408,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,22.3125,"[22.3125, 21.4375]",15.185075000000001,38.2043,34.109375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040815,20220408,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.7,27.4,1,2.46,80,30,80,22.984375,"[22.796875, 22.984375, 22.796875, 22.5625]",15.185075000000001,38.2043,33.8076171875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002119,22,50,1,67.0,27.7,1,4.39,70,30,70,23.59375,"[23.578125, 23.59375]",15.185075000000001,38.2043,31.4580078125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040815,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,36.5,26.2,1,1.31,80,30,80,24.671875,"[24.265625, 24.1875, 24.671875, 24.625]",15.185075000000001,38.2043,18.90966796875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.3,29.3,1,3.98,80,45,80,24.65625,"[23.984375, 24.234375, 24.65625, 23.734375]",15.185075000000001,38.2043,62.67578125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040815,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.7,1,0.0,70,30,70,22.375,"[22.265625, 22.375]",15.185075000000001,38.2043,21.6796875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040815,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.5,29.2,1,4.46,80,30,80,23.546875,"[23.09375, 23.546875]",15.185075000000001,38.2043,41.5908203125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002126,22,50,1,57.5,29.3,1,3.79,80,30,80,22.8125,"[22.5625, 21.921875, 22.8125, 22.265625]",15.185075000000001,38.2043,91.015625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.6,1,4.63,80,35,80,22.9375,"[22.65625, 22.9375]",15.185075000000001,38.2043,27.021484375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.1,29.9,1,3.65,80,45,80,24.015625,[24.015625],15.185075000000001,38.2043,37.5185546875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002167,22,50,1,71.7,28.5,1,4.08,85,35,85,23.4375,"[23.390625, 23.078125, 22.859375, 23.4375]",15.185075000000001,38.2043,79.216796875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.9,1,4.94,85,35,85,22.3125,"[22.3125, 22.296875, 22.125, 22.296875]",15.185075000000001,38.2043,69.0,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040815,20220408,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.203125,"[23.546875, 24.203125]",15.185075000000001,38.2043,3.2900390625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.8,1,4.08,85,30,85,24.84375,[24.84375],15.185075000000001,38.2043,14.791015625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.7,29.6,1,3.98,75,45,75,24.421875,"[24.421875, 24.1875, 23.390625]",15.185075000000001,38.2043,26.71875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002161,22,50,1,72.0,29.6,1,3.81,85,35,85,23.234375,[23.234375],15.185075000000001,38.2043,37.7978515625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,68.3,27.8,1,4.04,80,35,80,23.15625,"[23.15625, 22.9375, 22.984375, 22.96875]",15.185075000000001,38.2043,6.570556640625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.1,90,35,90,23.8125,"[22.953125, 23.8125, 22.6875]",16.0939,34.0105,37.8515625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.8,27.6,1,3.65,70,45,70,23.5625,"[23.5625, 23.421875, 22.28125, 22.5625]",16.0939,34.0105,61.1630859375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040816,20220408,121000000000001694464089,12100000000000169446408922002199,21,50,1,80.0,28.0,1,5.26,80,30,80,22.453125,"[22.453125, 21.484375]",16.0939,34.0105,34.087890625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.1,1,3.34,85,30,85,25.15625,"[25.15625, 25.125]",16.0939,34.0105,23.248046875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040816,20220408,121000000000001694483869,12100000000000169448386922004068,23,50,1,34.9,25.6,1,1.34,75,30,75,24.125,"[23.375, 24.125]",16.0939,34.0105,10.739501953125,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.7,29.6,1,3.81,75,45,75,24.34375,"[24.34375, 24.1875, 23.34375]",16.0939,34.0105,26.01171875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,50.7,25.9,1,1.25,80,30,80,24.09375,"[24.09375, 23.484375, 23.8125, 23.71875]",16.0939,34.0105,9.25,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002155,22,50,1,82.8,30.0,1,3.88,90,35,90,23.453125,"[23.1875, 23.046875, 23.3125, 23.453125]",16.0939,34.0105,82.982421875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,68.0,28.9,1,3.79,80,30,80,23.3125,"[23.3125, 23.125]",16.0939,34.0105,34.8173828125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040816,20220408,121000000000001694483868,12100000000000169448386822004018,23,50,1,39.2,26.9,1,1.41,80,30,80,24.078125,"[24.078125, 23.625]",16.0939,34.0105,2.4700927734375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040816,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.7,1,0.0,80,30,80,24.484375,[24.484375],16.0939,34.0105,1.090087890625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.7,1,4.08,85,30,85,24.671875,[24.671875],16.0939,34.0105,14.839599609375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.6,29.5,1,3.65,90,35,90,23.109375,"[22.515625, 23.109375, 22.265625]",16.0939,34.0105,24.953125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002117,22,50,1,68.0,30.3,1,3.95,80,30,80,22.671875,"[22.671875, 22.171875]",16.0939,34.0105,42.240234375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002251,22,50,1,66.0,29.9,1,3.65,80,45,80,24.0625,[24.0625],16.0939,34.0105,35.9619140625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040816,20220408,121000000000001694483868,12100000000000169448386822004028,23,50,1,39.5,26.7,1,1.31,80,30,80,24.84375,"[24.484375, 24.296875, 24.84375]",16.0939,34.0105,5.4912109375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002241,22,50,1,70.2,29.8,1,4.63,80,45,80,23.015625,"[23.015625, 22.515625, 22.875]",16.0939,34.0105,30.646484375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.5,1,5.1,90,35,90,24.140625,"[23.46875, 24.078125, 24.0, 24.140625]",16.0939,34.0105,82.87109375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.8,1,4.94,85,35,85,22.3125,"[22.3125, 22.296875, 22.125, 22.296875]",16.0939,34.0105,69.599609375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.5,1,4.2,85,30,85,25.578125,"[25.578125, 24.984375]",16.0939,34.0105,38.58203125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.3,1,4.14,85,30,85,24.703125,"[24.34375, 24.421875, 24.6875, 24.703125]",16.0939,34.0105,62.27294921875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040816,20220408,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.375,"[23.703125, 24.375]",16.0939,34.0105,3.240234375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040816,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,39.2,26.1,1,2.46,80,30,80,24.734375,"[24.546875, 24.5, 24.734375, 24.65625]",16.0939,34.0105,19.14892578125,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040816,20220408,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.2,1,4.14,80,30,80,22.484375,"[22.390625, 22.484375]",16.0939,34.0105,19.978515625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040816,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.3125,"[22.3125, 22.203125]",16.0939,34.0105,30.8193359375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.5,1,5.42,90,35,90,22.734375,[22.734375],16.0939,34.0105,45.01806640625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.6875,"[24.515625, 24.6875, 24.203125]",16.0939,34.0105,0.639892578125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040816,20220408,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.0,26.8,1,2.73,70,30,70,22.796875,"[22.6875, 22.796875, 22.015625, 22.59375]",16.0939,34.0105,26.717041015625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.0,31.3,1,4.42,80,30,80,23.4375,[23.4375],16.0939,34.0105,36.716796875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.0,29.2,1,3.65,85,35,85,21.59375,[21.59375],16.0939,34.0105,39.8203125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002149,22,50,1,82.5,30.1,1,3.52,90,35,90,23.34375,[23.34375],16.0939,34.0105,40.529296875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.8,29.4,1,3.65,90,35,90,23.484375,[23.484375],16.0939,34.0105,42.138671875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040816,20220408,121000000000001694464090,12100000000000169446409022002207,22,50,1,67.2,30.6,1,4.63,80,30,80,23.328125,"[23.328125, 22.78125]",16.0939,34.0105,41.107421875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002115,22,50,1,67.2,32.7,1,4.26,80,30,80,22.359375,"[22.21875, 22.359375]",16.0939,34.0105,43.541015625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040816,20220408,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,1.44,70,30,70,21.984375,"[21.984375, 21.953125]",16.0939,34.0105,23.099609375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.67,1,0.0,80,30,80,24.171875,"[24.171875, 23.734375, 24.15625, 23.546875]",16.0939,34.0105,6.0390625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.8,29.4,1,3.65,70,45,70,24.015625,"[23.9375, 24.015625, 23.796875, 23.515625]",16.0939,34.0105,78.451171875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,67.4,27.6,1,4.04,80,35,80,23.015625,"[23.015625, 22.703125, 22.796875, 22.765625]",16.0939,34.0105,6.551025390625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002167,22,50,1,71.2,28.3,1,3.05,85,35,85,23.546875,"[23.546875, 22.796875, 23.265625, 23.4375]",16.0939,34.0105,76.958984375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.46,80,35,80,23.296875,"[22.3125, 23.296875]",16.0939,34.0105,44.16015625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040816,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.65625,"[23.59375, 23.65625]",16.0939,34.0105,3.46923828125,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.7,1,0.0,70,30,70,23.90625,"[23.28125, 23.90625]",16.0939,34.0105,31.380859375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040816,20220408,121000000000001694483869,12100000000000169448386922004070,23,50,1,34.9,25.1,1,1.25,75,30,75,24.015625,"[23.515625, 24.015625]",16.0939,34.0105,4.329925537109375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002159,22,50,1,74.3,28.1,1,3.24,80,35,80,23.59375,"[23.296875, 23.59375, 23.15625]",16.0939,34.0105,19.5703125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,74.6,30.0,1,4.04,90,35,90,23.375,"[23.0, 22.875, 23.375]",16.0939,34.0105,41.716796875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040816,20220408,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.4,1,1.38,75,30,75,24.140625,"[24.140625, 23.65625]",16.0939,34.0105,1.7003173828125,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,82.8,29.9,1,3.95,90,35,90,23.8125,"[23.796875, 23.796875, 23.8125]",16.0939,34.0105,43.46484375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002121,22,50,1,63.9,29.6,1,3.63,75,30,75,22.484375,"[22.484375, 22.296875, 22.34375, 22.125]",16.0939,34.0105,66.0234375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.6,29.9,1,3.81,70,45,70,24.328125,"[22.921875, 23.84375, 24.328125, 23.953125]",16.0939,34.0105,65.810546875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040816,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,0.0,70,30,70,22.453125,"[22.453125, 22.453125]",16.0939,34.0105,14.439453125,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040816,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.8,27.0,1,3.34,70,30,70,22.96875,"[22.640625, 22.59375, 21.875, 22.96875]",16.0939,34.0105,43.49072265625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.2,30.0,1,3.59,70,30,70,24.46875,"[23.65625, 23.34375, 24.46875]",16.0939,34.0105,22.37890625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040816,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,67.0,27.2,1,4.14,80,30,80,23.15625,"[23.15625, 22.140625, 22.96875, 21.65625]",16.0939,34.0105,59.29296875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.0,29.2,1,3.81,80,45,80,24.6875,"[23.9375, 24.09375, 24.6875, 23.734375]",16.0939,34.0105,62.97265625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.78,80,35,80,22.96875,"[22.6875, 22.96875]",16.0939,34.0105,27.0703125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,74.3,29.2,1,3.52,90,35,90,23.578125,"[22.828125, 22.4375, 23.578125, 23.265625]",16.0939,34.0105,79.080078125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040816,20220408,121000000000001694483868,12100000000000169448386822004022,23,50,1,39.5,27.9,1,2.17,80,30,80,24.71875,"[24.59375, 23.484375, 24.71875, 23.375]",16.0939,34.0105,33.4195556640625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040816,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.3,1,0.0,70,30,70,22.453125,"[22.3125, 22.453125]",16.0939,34.0105,21.7109375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.8,28.7,1,3.98,90,35,90,23.15625,"[22.203125, 23.15625, 22.234375, 22.90625]",16.0939,34.0105,80.130859375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040816,20220408,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.2,27.4,1,2.46,80,30,80,23.15625,"[22.921875, 23.15625, 22.984375, 22.6875]",16.0939,34.0105,33.880859375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.2,29.3,1,3.65,85,35,85,22.5625,"[21.765625, 22.0625, 22.5625]",16.0939,34.0105,35.89453125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.3,1,4.3,85,30,85,25.6875,"[24.890625, 25.0, 25.09375, 25.6875]",16.0939,34.0105,37.142578125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002239,22,50,1,70.2,30.1,1,4.46,80,45,80,22.5625,[22.5625],16.0939,34.0105,32.55859375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040816,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.6,1,2.17,80,30,80,23.640625,"[22.296875, 23.5, 23.640625]",16.0939,34.0105,38.859375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.5,29.8,1,3.79,80,30,80,23.046875,"[23.046875, 22.5625, 22.9375, 22.578125]",16.0939,34.0105,92.025390625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,62.0,30.8,1,3.27,80,30,80,23.15625,"[23.15625, 22.765625, 22.046875]",16.0939,34.0105,38.271484375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040816,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,67.0,29.2,1,4.3,80,30,80,23.515625,"[23.15625, 23.515625]",16.0939,34.0105,41.3876953125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.2,28.6,1,3.65,85,35,85,22.828125,"[21.953125, 22.828125, 22.515625, 22.703125]",16.0939,34.0105,81.982421875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002161,22,50,1,70.5,29.5,1,3.69,85,35,85,23.015625,[23.015625],16.0939,34.0105,38.2080078125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002153,22,50,1,78.5,29.3,1,3.75,85,35,85,23.84375,"[23.765625, 23.796875, 23.21875, 23.84375]",16.0939,34.0105,75.611328125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.2,30.7,1,3.69,80,30,80,22.3125,[22.3125],16.0939,34.0105,34.279296875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.63,80,35,80,23.296875,"[22.3125, 23.296875]",16.2946625,38.166175,43.990234375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.1,1,4.3,85,30,85,25.515625,"[24.75, 24.953125, 24.875, 25.515625]",16.2946625,38.166175,36.322265625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040817,20220408,121000000000001694464089,12100000000000169446408922002197,22,50,1,71.2,27.3,1,3.98,80,30,80,22.453125,"[22.390625, 22.453125]",16.2946625,38.166175,19.9296875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040817,20220408,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.0,30.4,1,4.3,80,30,80,23.1875,"[23.1875, 22.65625]",16.2946625,38.166175,40.859375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.78,80,35,80,22.96875,"[22.65625, 22.96875]",16.2946625,38.166175,27.4921875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002149,22,50,1,84.2,30.2,1,4.69,90,35,90,23.53125,[23.53125],16.2946625,38.166175,40.412109375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040817,20220408,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,23.9375,"[23.9375, 23.9375]",16.2946625,38.166175,1.7200927734375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040817,20220408,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.7,26.9,1,1.89,80,30,80,24.15625,"[24.15625, 23.953125]",16.2946625,38.166175,2.3797607421875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.2,30.9,1,4.17,80,30,80,23.125,"[23.125, 22.75, 22.046875]",16.2946625,38.166175,38.478515625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.0625,"[25.0625, 24.265625]",16.2946625,38.166175,38.767578125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040817,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.4,1,0.0,80,30,80,24.21875,[24.21875],16.2946625,38.166175,1.14990234375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.5,1,4.08,85,30,85,24.703125,[24.703125],16.2946625,38.166175,14.589599609375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,74.6,29.2,1,3.52,90,35,90,23.625,"[22.84375, 22.46875, 23.625, 23.375]",16.2946625,38.166175,78.8046875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.7,1,0.0,70,30,70,23.9375,"[23.34375, 23.9375]",16.2946625,38.166175,31.5888671875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002155,22,50,1,83.9,30.1,1,4.65,90,35,90,23.515625,"[23.1875, 23.125, 23.34375, 23.515625]",16.2946625,38.166175,81.55859375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.3,1,0.0,80,30,80,24.09375,"[24.09375, 23.84375, 24.0625, 23.671875]",16.2946625,38.166175,6.0888671875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040817,20220408,121000000000001694464089,12100000000000169446408922002199,21,50,1,80.0,28.0,1,5.26,80,30,80,22.765625,"[22.765625, 21.53125]",16.2946625,38.166175,33.771484375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002159,22,50,1,75.2,28.1,1,3.24,80,35,80,23.703125,"[23.34375, 23.703125, 23.234375]",16.2946625,38.166175,19.4794921875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.9,29.9,1,3.98,80,45,80,24.015625,[24.015625],16.2946625,38.166175,36.0712890625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040817,20220408,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.2,27.6,1,2.46,80,30,80,23.375,"[23.015625, 23.375, 23.15625, 22.984375]",16.2946625,38.166175,33.8828125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.2,1,5.42,90,35,90,22.65625,[22.65625],16.2946625,38.166175,45.14111328125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002126,22,50,1,63.2,30.0,1,3.79,80,30,80,23.15625,"[23.15625, 22.625, 22.8125, 22.703125]",16.2946625,38.166175,91.490234375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040817,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.7,1,2.05,70,30,70,22.40625,"[22.40625, 22.40625]",16.2946625,38.166175,14.44140625,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040817,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.7,25.9,1,1.31,80,30,80,24.796875,"[24.515625, 24.578125, 24.796875, 24.65625]",16.2946625,38.166175,19.009765625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.1,29.6,1,3.81,75,45,75,24.390625,"[24.390625, 24.265625, 23.40625]",16.2946625,38.166175,26.33984375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002115,22,50,1,67.7,32.9,1,4.26,80,30,80,22.203125,"[22.203125, 22.1875]",16.2946625,38.166175,43.482421875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040817,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.5,28.7,1,2.44,80,30,80,23.765625,"[22.515625, 23.640625, 23.765625]",16.2946625,38.166175,38.021484375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.4,1,5.26,90,35,90,23.875,"[22.953125, 23.875, 22.71875]",16.2946625,38.166175,37.8671875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040817,20220408,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.0,26.7,1,2.66,80,30,80,24.53125,"[24.09375, 24.140625, 24.53125]",16.2946625,38.166175,5.51025390625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,42.7,26.1,1,1.89,80,30,80,24.015625,"[24.015625, 23.453125, 23.75, 23.40625]",16.2946625,38.166175,9.279296875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.9,29.5,1,3.98,90,35,90,23.5625,[23.5625],16.2946625,38.166175,41.869140625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040817,20220408,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.6,26.9,1,2.73,70,30,70,22.9375,"[22.84375, 22.9375, 22.34375, 22.71875]",16.2946625,38.166175,26.718017578125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002117,22,50,1,68.0,30.2,1,3.95,80,30,80,22.578125,"[22.578125, 22.53125]",16.2946625,38.166175,42.349609375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.7,27.5,1,3.65,70,45,70,23.421875,"[23.421875, 23.375, 22.25, 22.625]",16.2946625,38.166175,59.8193359375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002167,22,50,1,71.2,28.4,1,3.05,85,35,85,23.625,"[23.625, 22.75, 23.25, 23.40625]",16.2946625,38.166175,75.333984375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.5,31.3,1,4.42,80,30,80,23.4375,[23.4375],16.2946625,38.166175,36.599609375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002121,22,50,1,64.2,29.6,1,3.63,75,30,75,22.546875,"[22.546875, 22.34375, 22.375, 22.15625]",16.2946625,38.166175,65.6337890625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040817,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.7,1,0.0,70,30,70,22.5625,"[22.5625, 22.546875]",16.2946625,38.166175,21.78125,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040817,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.63,75,30,75,22.59375,"[22.375, 22.59375]",16.2946625,38.166175,30.80859375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002130,22,50,1,56.4,30.2,1,3.59,70,30,70,24.4375,"[23.65625, 23.3125, 24.4375]",16.2946625,38.166175,22.359375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040817,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.2,27.1,1,3.81,80,30,80,23.0625,"[23.0625, 22.015625, 22.84375, 21.515625]",16.2946625,38.166175,58.0078125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,84.2,30.2,1,4.71,90,35,90,24.015625,"[24.015625, 23.9375, 23.953125]",16.2946625,38.166175,43.541015625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.2,29.8,1,3.65,70,45,70,24.265625,"[23.0, 23.8125, 24.265625, 23.921875]",16.2946625,38.166175,65.37109375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.6,1,5.1,85,35,85,22.34375,"[22.34375, 22.3125, 22.140625, 22.3125]",16.2946625,38.166175,68.990234375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,4.14,85,30,85,24.5,"[24.125, 24.171875, 24.375, 24.5]",16.2946625,38.166175,60.0615234375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.6,29.2,1,3.81,70,45,70,24.09375,"[24.015625, 24.09375, 24.09375, 23.484375]",16.2946625,38.166175,76.052734375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.8,30.1,1,4.3,80,45,80,22.515625,[22.515625],16.2946625,38.166175,31.546875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040817,20220408,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.4,1,2.34,70,30,70,22.09375,"[22.0, 22.09375]",16.2946625,38.166175,23.013671875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.8,1,3.34,85,30,85,24.53125,"[24.53125, 24.46875]",16.2946625,38.166175,23.2109375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.9,28.7,1,4.3,90,35,90,23.1875,"[22.21875, 23.1875, 22.25, 22.875]",16.2946625,38.166175,79.8818359375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.8,29.8,1,4.63,80,45,80,23.015625,"[23.015625, 22.484375, 22.84375]",16.2946625,38.166175,29.935546875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,74.3,30.1,1,4.04,90,35,90,23.34375,"[22.984375, 22.875, 23.34375]",16.2946625,38.166175,41.38671875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,67.7,28.8,1,4.81,80,30,80,23.359375,"[23.359375, 23.21875]",16.2946625,38.166175,34.1904296875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,66.9,27.5,1,2.89,80,35,80,23.03125,"[23.03125, 22.765625, 22.828125, 22.84375]",16.2946625,38.166175,6.570556640625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040817,20220408,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.5,27.9,1,2.49,80,30,80,24.59375,"[24.4375, 23.578125, 24.59375, 23.40625]",16.2946625,38.166175,33.69000244140625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.796875,"[24.625, 24.796875, 24.421875]",16.2946625,38.166175,0.659912109375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.6,1,5.26,90,35,90,24.078125,"[23.46875, 24.0625, 24.0, 24.078125]",16.2946625,38.166175,81.5,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002132,22,50,1,62.5,30.7,1,3.69,80,30,80,22.21875,[22.21875],16.2946625,38.166175,34.619140625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.5,28.8,1,4.14,85,35,85,22.859375,"[22.09375, 22.859375, 22.609375, 22.71875]",16.2946625,38.166175,81.380859375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040817,20220408,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.2,1,0.0,75,30,75,23.921875,"[23.734375, 23.921875]",16.2946625,38.166175,4.530731201171875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040817,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.0,26.8,1,3.17,70,30,70,23.015625,"[22.78125, 22.5625, 21.796875, 23.015625]",16.2946625,38.166175,42.177734375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.9,29.6,1,4.14,90,35,90,23.15625,"[22.5625, 23.15625, 22.265625]",16.2946625,38.166175,24.83984375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040817,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.2,29.1,1,3.98,80,30,80,23.4375,"[22.953125, 23.4375]",16.2946625,38.166175,40.8798828125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.6,29.1,1,4.14,80,45,80,24.59375,"[23.90625, 24.0625, 24.59375, 23.703125]",16.2946625,38.166175,62.712890625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002161,22,50,1,70.7,29.5,1,3.69,85,35,85,22.921875,[22.921875],16.2946625,38.166175,37.9287109375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040817,20220408,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,24.0625,"[24.0625, 24.0]",16.2946625,38.166175,10.54052734375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.2,29.3,1,4.3,85,35,85,22.546875,"[21.8125, 22.1875, 22.546875]",16.2946625,38.166175,35.998046875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.2,29.2,1,3.98,85,35,85,21.8125,[21.8125],16.2946625,38.166175,39.69140625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040817,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.734375,"[23.671875, 23.734375]",16.2946625,38.166175,3.41015625,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040817,20220408,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.5,"[24.015625, 24.5]",16.2946625,38.166175,3.2197265625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002153,22,50,1,79.7,29.4,1,4.78,85,35,85,24.125,"[23.921875, 23.890625, 23.375, 24.125]",16.2946625,38.166175,76.02734375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040818,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.7,27.3,1,3.81,80,30,80,23.046875,"[23.046875, 21.9375, 22.84375, 21.5]",16.495425,42.32185,57.732421875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040818,20220408,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.8,26.7,1,2.73,70,30,70,22.9375,"[22.8125, 22.9375, 22.203125, 22.71875]",16.495425,42.32185,26.809814453125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040818,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,50.0,25.9,1,1.25,80,30,80,24.0625,"[24.0625, 23.484375, 23.921875, 23.703125]",16.495425,42.32185,9.408203125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040818,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.9,1,3.34,85,30,85,24.875,"[24.875, 24.8125]",16.495425,42.32185,23.2001953125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040818,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.78,80,35,80,22.9375,"[22.671875, 22.9375]",16.495425,42.32185,25.96875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040818,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.5,29.1,1,3.65,80,45,80,24.546875,"[23.859375, 24.015625, 24.546875, 23.6875]",16.495425,42.32185,61.716796875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040818,20220408,121000000000001694483868,12100000000000169448386822004022,23,50,1,36.7,27.5,1,2.45,80,30,80,24.734375,"[24.6875, 23.953125, 24.734375, 23.8125]",16.495425,42.32185,33.6148681640625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040818,20220408,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.75,1,0.0,80,30,80,24.078125,"[24.0625, 23.703125, 24.078125, 23.578125]",16.495425,42.32185,6.1015625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040818,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.2,1,4.3,85,30,85,25.484375,"[24.828125, 24.90625, 24.96875, 25.484375]",16.495425,42.32185,36.181640625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040818,20220408,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.0,27.5,1,2.46,80,30,80,23.3125,"[22.984375, 23.3125, 23.09375, 22.875]",16.495425,42.32185,33.8798828125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040818,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.65625,"[24.546875, 24.65625, 24.203125]",16.495425,42.32185,0.6298828125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040818,20220408,121000000000001694483868,12100000000000169448386822004028,23,50,1,36.5,26.6,1,1.66,80,30,80,24.484375,"[24.046875, 24.09375, 24.484375]",16.495425,42.32185,5.54931640625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040818,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,2.63,70,30,70,22.46875,"[22.46875, 22.453125]",16.495425,42.32185,14.671875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040818,20220408,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.3,1,0.0,70,30,70,23.5,"[22.859375, 23.5]",16.495425,42.32185,31.130859375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040818,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,24.109375,"[24.109375, 23.8125]",16.495425,42.32185,3.41015625,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040818,20220408,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.5,"[24.0625, 24.5]",16.495425,42.32185,3.2900390625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040818,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.2,30.8,1,4.17,80,30,80,23.15625,"[23.15625, 22.8125, 22.09375]",16.495425,42.32185,37.22265625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040818,20220408,121000000000001694464089,12100000000000169446408922002197,22,50,1,71.2,27.3,1,4.14,80,30,80,22.515625,"[22.4375, 22.515625]",16.495425,42.32185,19.9609375,3434.9,301.8,1.087862819878308
