dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.7,29.4,1,3.65,90,35,90,23.140625,"[22.5625, 23.140625, 22.1875]",17.0977125,54.788875,24.4404296875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040821,20220408,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.9,29.5,1,3.81,75,45,75,24.34375,"[24.34375, 24.265625, 23.46875]",17.0977125,54.788875,25.08984375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002167,22,50,1,71.5,28.4,1,3.05,85,35,85,23.40625,"[23.28125, 23.15625, 23.0625, 23.40625]",17.0977125,54.788875,72.521484375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.8,1,4.94,85,35,85,22.203125,"[22.203125, 22.15625, 22.0, 22.171875]",17.0977125,54.788875,68.2294921875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040821,20220408,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.1,29.6,1,4.14,80,45,80,22.984375,"[22.984375, 22.34375, 22.703125]",17.0977125,54.788875,29.923828125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,79.1,29.7,1,4.63,80,35,80,22.875,"[22.59375, 22.875]",17.0977125,54.788875,26.138671875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040821,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.0,26.9,1,3.5,70,30,70,22.9375,"[22.515625, 22.65625, 21.875, 22.9375]",17.0977125,54.788875,41.58984375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040821,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.7,1,4.46,75,30,75,22.3125,"[22.28125, 22.3125]",17.0977125,54.788875,30.740234375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040821,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.1,28.9,1,3.65,80,45,80,24.546875,"[23.84375, 24.046875, 24.546875, 23.625]",17.0977125,54.788875,61.689453125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040821,20220408,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.2,1,4.08,85,30,85,24.4375,[24.4375],17.0977125,54.788875,14.208251953125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002161,22,50,1,71.7,29.6,1,3.56,85,35,85,23.4375,[23.4375],17.0977125,54.788875,37.5302734375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.3,1,5.1,90,35,90,22.625,[22.625],17.0977125,54.788875,43.18408203125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002159,22,50,1,69.2,28.1,1,3.24,80,35,80,23.75,"[23.171875, 23.75, 23.34375]",17.0977125,54.788875,19.4404296875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.7,28.4,1,4.3,90,35,90,23.078125,"[22.3125, 23.078125, 22.28125, 22.828125]",17.0977125,54.788875,82.3212890625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.2,1,0.0,70,30,70,23.453125,"[22.734375, 23.453125]",17.0977125,54.788875,30.9375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040821,20220408,121000000000001694483869,12100000000000169448386922004068,23,50,1,36.7,25.9,1,1.31,75,30,75,24.125,"[23.703125, 24.125]",17.0977125,54.788875,10.468505859375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040821,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.546875,"[24.234375, 24.546875, 24.09375]",17.0977125,54.788875,0.68994140625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040821,20220408,121000000000001694464089,12100000000000169446408922002199,21,50,1,80.0,28.0,1,5.26,80,30,80,21.78125,"[21.78125, 21.484375]",17.0977125,54.788875,33.98046875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040821,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.2,26.1,1,2.66,80,30,80,24.84375,"[24.375, 24.53125, 24.84375, 24.6875]",17.0977125,54.788875,19.23974609375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040821,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,1.25,70,30,70,22.59375,"[22.59375, 22.5625]",17.0977125,54.788875,14.44921875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040821,20220408,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.1,1,0.0,75,30,75,24.140625,"[23.90625, 24.140625]",17.0977125,54.788875,4.5301513671875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040821,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.5,1,3.34,85,30,85,24.265625,"[24.234375, 24.265625]",17.0977125,54.788875,23.1279296875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040821,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.7,1,4.14,85,30,85,24.21875,"[23.90625, 23.859375, 24.15625, 24.21875]",17.0977125,54.788875,58.796875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,74.6,29.9,1,4.04,90,35,90,23.703125,"[23.1875, 23.0625, 23.703125]",17.0977125,54.788875,40.8515625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040821,20220408,121000000000001694464090,12100000000000169446409022002223,22,50,1,48.7,27.4,1,2.46,80,30,80,23.0625,"[22.828125, 23.0625, 22.84375, 22.609375]",17.0977125,54.788875,33.67724609375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.2,29.1,1,3.65,85,35,85,21.65625,[21.65625],17.0977125,54.788875,40.4921875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,74.8,29.2,1,3.4,90,35,90,22.9375,"[22.8125, 22.53125, 22.9375, 22.9375]",17.0977125,54.788875,79.3828125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040821,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.2,29.1,1,4.14,80,30,80,23.5,"[22.984375, 23.5]",17.0977125,54.788875,40.1904296875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,59.2,30.9,1,4.17,80,30,80,22.90625,"[22.90625, 22.625, 21.71875]",17.0977125,54.788875,36.791015625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040821,20220408,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.8,29.6,1,3.65,70,45,70,24.375,"[23.046875, 24.015625, 24.375, 24.09375]",17.0977125,54.788875,63.919921875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002117,22,50,1,63.7,30.2,1,3.81,80,30,80,22.390625,"[22.34375, 22.390625]",17.0977125,54.788875,42.001953125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002115,22,50,1,64.0,32.8,1,4.26,80,30,80,21.9375,"[21.9375, 21.90625]",17.0977125,54.788875,42.916015625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040821,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.84,1,0.0,80,30,80,24.65625,[24.65625],17.0977125,54.788875,1.090087890625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002149,22,50,1,76.5,29.4,1,3.79,90,35,90,22.34375,[22.34375],17.0977125,54.788875,39.767578125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040821,20220408,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.1,29.9,1,4.14,80,45,80,22.40625,[22.40625],17.0977125,54.788875,31.232421875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.4,1,5.1,90,35,90,24.03125,"[23.375, 24.015625, 23.90625, 24.03125]",17.0977125,54.788875,82.09765625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.5,29.4,1,3.98,90,35,90,23.4375,[23.4375],17.0977125,54.788875,41.240234375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002130,22,50,1,53.8,29.5,1,3.59,70,30,70,24.296875,"[23.5, 23.140625, 24.296875]",17.0977125,54.788875,21.609375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040821,20220408,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.7,26.8,1,2.04,80,30,80,23.9375,"[23.9375, 23.671875]",17.0977125,54.788875,2.4200439453125,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040821,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,41.5,26.0,1,1.34,80,30,80,23.890625,"[23.890625, 23.4375, 23.671875, 23.015625]",17.0977125,54.788875,9.23046875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.0,28.6,1,3.65,85,35,85,22.71875,"[21.953125, 22.71875, 22.484375, 22.65625]",17.0977125,54.788875,81.111328125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040821,20220408,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.203125,"[24.203125, 23.75]",17.0977125,54.788875,1.6800537109375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002132,22,50,1,59.7,30.6,1,3.69,80,30,80,21.921875,[21.921875],17.0977125,54.788875,33.591796875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040821,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,48.5,28.5,1,1.99,80,30,80,23.59375,"[22.234375, 23.421875, 23.59375]",17.0977125,54.788875,36.8984375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,68.0,27.5,1,2.75,80,35,80,23.078125,"[23.078125, 22.8125, 22.765625, 22.96875]",17.0977125,54.788875,6.570556640625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002153,22,50,1,72.5,28.7,1,4.4,85,35,85,23.0625,"[23.0625, 23.03125, 22.40625, 23.0625]",17.0977125,54.788875,73.5703125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040821,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.2,27.3,1,4.14,80,30,80,23.125,"[23.125, 22.078125, 22.96875, 21.671875]",17.0977125,54.788875,57.0078125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002155,22,50,1,76.8,29.6,1,3.75,90,35,90,23.0,"[22.625, 22.515625, 22.828125, 23.0]",17.0977125,54.788875,82.626953125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040821,20220408,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.4,29.7,1,3.81,80,45,80,23.921875,[23.921875],17.0977125,54.788875,35.5615234375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040821,20220408,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.265625,"[23.875, 24.265625]",17.0977125,54.788875,3.349609375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040821,20220408,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.75,1,0.0,80,30,80,23.984375,"[23.984375, 23.765625, 23.96875, 23.640625]",17.0977125,54.788875,6.0390625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.46,80,35,80,23.203125,"[22.203125, 23.203125]",17.0977125,54.788875,43.677734375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,76.5,29.3,1,3.81,90,35,90,23.0625,"[23.0625, 23.046875, 23.015625]",17.0977125,54.788875,43.134765625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040821,20220408,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.0,27.4,1,3.34,70,45,70,23.484375,"[23.484375, 23.390625, 22.21875, 22.5]",17.0977125,54.788875,58.78125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040821,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.859375,"[23.859375, 23.859375]",17.0977125,54.788875,3.779296875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040821,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.7,1,4.3,85,30,85,25.21875,"[24.53125, 24.703125, 24.734375, 25.21875]",17.0977125,54.788875,35.1904296875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040822,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.953125,"[23.953125, 23.796875]",17.298475,58.94455,3.52978515625,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,75.9,30.1,1,4.04,90,35,90,23.9375,"[23.4375, 23.40625, 23.9375]",17.298475,58.94455,40.400390625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040822,20220408,121000000000001694464089,12100000000000169446408922002197,22,50,1,72.5,27.4,1,4.14,80,30,80,22.546875,"[22.453125, 22.546875]",17.298475,58.94455,19.859375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040822,20220408,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.7,1,0.0,80,30,80,24.484375,"[24.421875, 23.65625, 24.484375, 23.546875]",17.298475,58.94455,33.341064453125,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,68.5,27.6,1,2.75,80,35,80,23.3125,"[23.3125, 23.015625, 23.015625, 23.1875]",17.298475,58.94455,6.570556640625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.1,29.4,1,3.5,70,45,70,24.21875,"[22.96875, 23.984375, 24.21875, 24.015625]",17.298475,58.94455,63.810546875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002128,22,50,1,59.0,31.1,1,4.42,80,30,80,23.203125,[23.203125],17.298475,58.94455,35.234375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.6,29.0,1,3.5,80,45,80,24.53125,"[23.796875, 24.046875, 24.53125, 23.703125]",17.298475,58.94455,61.51171875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040822,20220408,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.4,1,0.0,80,30,80,24.203125,"[23.875, 24.203125]",17.298475,58.94455,3.2099609375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,75.9,29.2,1,3.4,90,35,90,23.375,"[23.15625, 22.765625, 23.375, 23.203125]",17.298475,58.94455,77.779296875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.0,1,4.08,85,30,85,24.5625,[24.5625],17.298475,58.94455,14.05859375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040822,20220408,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.1,1,0.0,70,30,70,21.890625,"[21.890625, 21.703125]",17.298475,58.94455,22.966796875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.3,1,0.0,70,30,70,23.59375,"[22.828125, 23.59375]",17.298475,58.94455,30.427734375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,59.2,29.0,1,3.81,85,35,85,21.59375,[21.59375],17.298475,58.94455,38.703125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002117,22,50,1,64.5,30.0,1,3.81,80,30,80,22.421875,"[22.390625, 22.421875]",17.298475,58.94455,41.138671875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040822,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.2,29.1,1,4.3,80,30,80,23.453125,"[22.984375, 23.453125]",17.298475,58.94455,40.0205078125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040822,20220408,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.28125,"[24.28125, 24.140625]",17.298475,58.94455,4.499725341796875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040822,20220408,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,23.9375,"[23.9375, 23.796875]",17.298475,58.94455,1.6800537109375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002181,22,50,1,61.9,29.3,1,3.5,90,35,90,23.1875,"[22.5, 23.1875, 22.09375]",17.298475,58.94455,23.9599609375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040822,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.2,27.0,1,3.81,80,30,80,23.125,"[23.125, 22.046875, 22.953125, 21.609375]",17.298475,58.94455,56.798828125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.7,29.1,1,3.5,85,35,85,22.40625,"[21.734375, 21.96875, 22.40625]",17.298475,58.94455,35.498046875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040822,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.234375,"[22.234375, 21.96875]",17.298475,58.94455,30.7001953125,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040822,20220408,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.2,27.4,1,2.46,80,30,80,23.296875,"[22.953125, 23.296875, 23.078125, 22.765625]",17.298475,58.94455,33.69091796875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040822,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,0.0,70,30,70,22.515625,"[22.515625, 22.515625]",17.298475,58.94455,14.37109375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,64.5,28.6,1,4.81,80,30,80,22.84375,"[22.84375, 22.765625]",17.298475,58.94455,32.4990234375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040822,20220408,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,26.0,1,0.0,75,30,75,24.1875,"[24.1875, 24.125]",17.298475,58.94455,10.670654296875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002130,22,50,1,53.2,29.9,1,3.59,70,30,70,24.28125,"[23.453125, 23.125, 24.28125]",17.298475,58.94455,21.349609375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,25.046875,"[25.046875, 24.59375]",17.298475,58.94455,38.798828125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002121,22,50,1,61.0,29.2,1,3.36,75,30,75,22.296875,"[22.296875, 21.84375, 22.28125, 21.59375]",17.298475,58.94455,60.79296875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.6,28.9,1,3.65,70,45,70,24.1875,"[23.453125, 23.953125, 24.1875, 23.484375]",17.298475,58.94455,75.23046875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,53.7,26.0,1,1.27,80,30,80,23.9375,"[23.9375, 23.578125, 23.625, 23.484375]",17.298475,58.94455,9.3203125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.6,29.3,1,4.94,90,35,90,22.5625,[22.5625],17.298475,58.94455,42.32666015625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.7,29.6,1,4.94,85,35,85,22.15625,"[22.125, 22.15625, 21.953125, 22.09375]",17.298475,58.94455,67.470703125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040822,20220408,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.0,26.8,1,1.59,80,30,80,23.90625,"[23.890625, 23.90625]",17.298475,58.94455,2.4903564453125,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,61.6,29.3,1,3.65,90,35,90,23.40625,[23.40625],17.298475,58.94455,40.720703125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.5,1,4.3,85,30,85,25.234375,"[24.40625, 24.5625, 24.53125, 25.234375]",17.298475,58.94455,34.1796875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.6,29.7,1,4.14,80,45,80,22.9375,"[22.9375, 22.328125, 22.84375]",17.298475,58.94455,29.740234375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040822,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.2,26.8,1,3.34,70,30,70,22.984375,"[22.5625, 22.609375, 21.765625, 22.984375]",17.298475,58.94455,41.12890625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002153,22,50,1,73.5,28.8,1,3.63,85,35,85,23.484375,"[23.484375, 23.46875, 22.796875, 23.46875]",17.298475,58.94455,71.314453125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040822,20220408,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.0,26.7,1,1.25,80,30,80,24.65625,"[24.09375, 24.03125, 24.65625]",17.298475,58.94455,5.3994140625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002115,22,50,1,64.5,32.6,1,4.26,80,30,80,22.0,"[21.953125, 22.0]",17.298475,58.94455,41.88671875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.2,28.5,1,3.5,85,35,85,22.71875,"[21.921875, 22.71875, 22.4375, 22.59375]",17.298475,58.94455,80.33203125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002149,22,50,1,76.8,29.5,1,3.52,90,35,90,22.734375,[22.734375],17.298475,58.94455,38.5703125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040822,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.0,1,0.0,70,30,70,22.328125,"[22.28125, 22.328125]",17.298475,58.94455,21.623046875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002155,22,50,1,76.8,29.5,1,3.75,90,35,90,23.046875,"[22.71875, 22.6875, 22.953125, 23.046875]",17.298475,58.94455,77.708984375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040822,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.0,26.2,1,1.27,80,30,80,24.625,"[24.390625, 24.375, 24.578125, 24.625]",17.298475,58.94455,18.6015625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040822,20220408,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.0,30.3,1,4.3,80,30,80,23.25,"[23.25, 22.703125]",17.298475,58.94455,40.337890625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002167,22,50,1,72.2,28.5,1,3.05,85,35,85,23.640625,"[23.53125, 23.265625, 23.375, 23.640625]",17.298475,58.94455,70.96484375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040822,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.2,1,0.0,80,30,80,24.125,[24.125],17.298475,58.94455,1.169921875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,77.0,29.3,1,3.81,90,35,90,23.296875,"[23.296875, 23.234375, 23.296875]",17.298475,58.94455,41.5234375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.640625,"[24.421875, 24.640625, 24.25]",17.298475,58.94455,0.64990234375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.8,29.7,1,4.3,80,35,80,23.15625,"[22.15625, 23.15625]",17.298475,58.94455,43.701171875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.4,30.0,1,4.14,80,45,80,22.453125,[22.453125],17.298475,58.94455,31.259765625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.06,1,0.0,80,30,80,24.0,"[24.0, 23.90625, 23.984375, 23.796875]",17.298475,58.94455,6.0498046875,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.0,29.3,1,3.65,75,45,75,24.28125,"[24.28125, 24.203125, 23.4375]",17.298475,58.94455,24.4296875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002195,22,50,1,89.1,30.2,1,5.1,90,35,90,24.015625,"[23.296875, 23.90625, 23.8125, 24.015625]",17.298475,58.94455,81.58984375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002161,22,50,1,72.2,29.7,1,3.95,85,35,85,23.71875,[23.71875],17.298475,58.94455,36.6025390625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.5,1,3.34,85,30,85,24.796875,"[24.6875, 24.796875]",17.298475,58.94455,23.1298828125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002159,22,50,1,68.9,28.2,1,3.24,80,35,80,23.90625,"[23.25, 23.90625, 23.484375]",17.298475,58.94455,19.3779296875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.7,1,4.14,85,30,85,24.203125,"[23.875, 23.890625, 24.203125, 24.203125]",17.298475,58.94455,55.82861328125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040822,20220408,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,21.625,"[21.625, 21.375]",17.298475,58.94455,33.779296875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040822,20220408,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.8,26.9,1,2.73,70,30,70,22.875,"[22.75, 22.875, 22.0, 22.65625]",17.298475,58.94455,26.726806640625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.8,29.7,1,4.46,80,35,80,22.765625,"[22.546875, 22.765625]",17.298475,58.94455,26.02734375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040822,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.7,28.6,1,3.01,80,30,80,23.703125,"[22.265625, 23.59375, 23.703125]",17.298475,58.94455,36.9296875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002126,22,50,1,59.0,29.5,1,3.91,80,30,80,22.90625,"[22.625, 22.140625, 22.90625, 22.046875]",17.298475,58.94455,87.94921875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,58.5,30.6,1,3.4,80,30,80,22.84375,"[22.84375, 22.515625, 21.640625]",17.298475,58.94455,36.1796875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.5,29.5,1,3.65,80,45,80,24.015625,[24.015625],17.298475,58.94455,34.2822265625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002193,22,50,1,89.1,31.1,1,4.78,90,35,90,23.6875,"[22.8125, 23.6875, 22.484375]",17.298475,58.94455,36.1796875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.1,27.4,1,3.34,70,45,70,23.40625,"[23.40625, 23.265625, 22.171875, 22.484375]",17.298475,58.94455,58.3466796875,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002132,22,50,1,59.7,30.5,1,3.69,80,30,80,21.9375,[21.9375],17.298475,58.94455,33.05859375,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.2,28.3,1,3.98,90,35,90,23.078125,"[22.28125, 23.078125, 22.171875, 22.765625]",17.298475,58.94455,79.3154296875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040823,20220408,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,23.5,1,0.0,80,30,80,24.078125,[24.078125],17.4992375,63.100224999999995,1.090087890625,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002181,22,50,1,61.1,29.3,1,3.34,90,35,90,23.171875,"[22.484375, 23.171875, 22.0625]",17.4992375,63.100224999999995,23.13671875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040823,20220408,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.0,30.1,1,3.98,80,30,80,23.1875,"[23.1875, 22.609375]",17.4992375,63.100224999999995,40.34765625,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.0,28.5,1,3.34,85,35,85,22.828125,"[21.984375, 22.828125, 22.515625, 22.625]",17.4992375,63.100224999999995,77.59765625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002155,22,50,1,78.4,29.6,1,3.75,90,35,90,23.25,"[22.875, 22.765625, 23.015625, 23.25]",17.4992375,63.100224999999995,75.5703125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040823,20220408,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.4,26.7,1,2.73,70,30,70,22.9375,"[22.8125, 22.9375, 22.171875, 22.703125]",17.4992375,63.100224999999995,8.511474609375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040823,20220408,121000000000001694483868,12100000000000169448386822004028,23,50,1,40.0,26.7,1,1.31,80,30,80,24.40625,"[23.953125, 24.0625, 24.40625]",17.4992375,63.100224999999995,5.529296875,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003951,23,50,1,83.3,29.3,1,3.34,85,30,85,24.765625,"[24.703125, 24.765625]",17.4992375,63.100224999999995,23.2001953125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002177,22,50,1,61.4,28.4,1,3.81,90,35,90,22.984375,"[22.21875, 22.984375, 22.171875, 22.734375]",17.4992375,63.100224999999995,75.533203125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040823,20220408,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.5,1,0.0,80,30,80,23.890625,"[23.890625, 23.765625]",17.4992375,63.100224999999995,2.28997802734375,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.1,29.2,1,3.81,75,45,75,24.28125,"[24.28125, 24.21875, 23.4375]",17.4992375,63.100224999999995,24.330078125,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040823,20220408,121000000000001694483868,12100000000000169448386822004024,23,50,1,40.0,26.2,1,2.63,80,30,80,24.703125,"[24.5625, 24.625, 24.703125, 24.578125]",17.4992375,63.100224999999995,18.751953125,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002115,22,50,1,64.0,32.7,1,4.14,80,30,80,22.078125,"[21.984375, 22.078125]",17.4992375,63.100224999999995,41.3203125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002171,22,50,1,66.0,27.4,1,2.75,80,35,80,23.1875,"[23.1875, 22.859375, 22.8125, 22.984375]",17.4992375,63.100224999999995,6.560791015625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003978,23,50,1,53.2,26.0,1,1.27,80,30,80,24.015625,"[24.015625, 23.625, 23.859375, 23.484375]",17.4992375,63.100224999999995,9.322265625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.2,1,0.0,70,30,70,23.578125,"[22.78125, 23.578125]",17.4992375,63.100224999999995,30.1689453125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002149,22,50,1,78.1,29.7,1,3.52,90,35,90,22.96875,[22.96875],17.4992375,63.100224999999995,38.046875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002126,22,50,1,58.2,29.4,1,3.91,80,30,80,22.921875,"[22.59375, 22.234375, 22.921875, 22.09375]",17.4992375,63.100224999999995,86.6796875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002153,22,50,1,74.5,28.9,1,3.63,85,35,85,23.859375,"[23.734375, 23.75, 23.0625, 23.859375]",17.4992375,63.100224999999995,68.626953125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040823,20220408,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.203125,"[23.734375, 24.203125]",17.4992375,63.100224999999995,3.330078125,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002132,22,50,1,59.2,30.5,1,3.69,80,30,80,22.0,[22.0],17.4992375,63.100224999999995,32.51171875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002159,22,50,1,70.3,28.1,1,3.24,80,35,80,23.8125,"[23.203125, 23.8125, 23.34375]",17.4992375,63.100224999999995,19.3876953125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002189,22,50,1,82.5,29.9,1,4.78,85,35,85,22.15625,"[22.15625, 22.125, 21.90625, 22.125]",17.4992375,63.100224999999995,64.7119140625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003957,23,50,1,83.6,28.9,1,4.08,85,30,85,24.453125,[24.453125],17.4992375,63.100224999999995,12.997802734375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040823,20220408,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.9,1,0.0,70,30,70,22.34375,"[22.234375, 22.34375]",17.4992375,63.100224999999995,21.630859375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.83,1,0.0,80,30,80,23.953125,"[23.953125, 23.703125, 23.9375, 23.640625]",17.4992375,63.100224999999995,6.0791015625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003947,23,50,1,83.6,29.2,1,4.2,85,30,85,25.109375,"[25.109375, 24.5625]",17.4992375,63.100224999999995,38.87890625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.0,29.1,1,3.5,85,35,85,22.375,"[21.65625, 22.0625, 22.375]",17.4992375,63.100224999999995,33.7314453125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002185,22,50,1,77.9,29.6,1,4.14,80,35,80,23.140625,"[22.125, 23.140625]",17.4992375,63.100224999999995,43.76171875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040823,20220408,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.94,80,30,80,21.921875,"[21.921875, 21.421875]",17.4992375,63.100224999999995,33.708984375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.4,29.7,1,4.3,80,45,80,22.484375,[22.484375],17.4992375,63.100224999999995,30.0390625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002251,22,50,1,62.6,29.5,1,3.5,80,45,80,23.8125,[23.8125],17.4992375,63.100224999999995,34.0224609375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002123,22,50,1,64.5,28.7,1,4.81,80,30,80,22.84375,"[22.84375, 22.84375]",17.4992375,63.100224999999995,31.869140625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002165,22,50,1,73.5,29.1,1,3.4,90,35,90,23.40625,"[22.90625, 22.484375, 23.40625, 23.125]",17.4992375,63.100224999999995,74.814453125,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.5,29.6,1,4.14,80,45,80,23.0,"[23.0, 22.34375, 22.84375]",17.4992375,63.100224999999995,29.380859375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002187,22,50,1,77.7,29.5,1,4.3,80,35,80,22.8125,"[22.546875, 22.8125]",17.4992375,63.100224999999995,25.05859375,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040823,20220408,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,24.265625,"[24.265625, 23.90625]",17.4992375,63.100224999999995,3.389892578125,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040823,20220408,121000000000001694483868,12100000000000169448386822004022,23,50,1,40.2,27.7,1,1.52,80,30,80,24.484375,"[24.46875, 23.90625, 24.484375, 23.71875]",17.4992375,63.100224999999995,33.24005126953125,1615.68,98.7,1.0610888294711824
TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002167,22,50,1,70.0,28.4,1,3.05,85,35,85,23.515625,"[23.4375, 23.078125, 23.0625, 23.515625]",17.4992375,63.100224999999995,69.591796875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003959,23,50,1,83.6,27.5,1,3.65,85,30,85,24.515625,"[24.375, 24.515625, 24.234375]",17.4992375,63.100224999999995,0.64990234375,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040823,20220408,121000000000001694464089,12100000000000169446408922002197,22,50,1,71.2,27.3,1,3.98,80,30,80,22.515625,"[22.4375, 22.515625]",17.4992375,63.100224999999995,19.798828125,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.1,28.9,1,3.5,70,45,70,24.4375,"[23.34375, 23.90625, 24.4375, 23.5625]",17.4992375,63.100224999999995,69.697265625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040823,20220408,121000000000001694483869,12100000000000169448386922004070,23,50,1,38.7,25.3,1,2.6,75,30,75,24.5,"[24.5, 24.4375]",17.4992375,63.100224999999995,4.370697021484375,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003955,23,50,1,83.6,29.1,1,4.17,85,30,85,25.078125,"[24.234375, 24.484375, 24.453125, 25.078125]",17.4992375,63.100224999999995,31.26953125,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002117,22,50,1,64.5,30.0,1,3.81,80,30,80,22.4375,"[22.4375, 22.4375]",17.4992375,63.100224999999995,40.1328125,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002179,22,50,1,61.1,29.3,1,3.5,90,35,90,23.4375,[23.4375],17.4992375,63.100224999999995,38.9296875,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040823,20220408,121000000000001694464090,12100000000000169446409022002209,22,50,1,63.7,28.9,1,4.14,80,30,80,23.453125,"[22.984375, 23.453125]",17.4992375,63.100224999999995,38.4716796875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002151,22,50,1,78.1,29.6,1,3.81,90,35,90,23.546875,"[23.546875, 23.453125, 23.453125]",17.4992375,63.100224999999995,40.978515625,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002195,22,50,1,87.2,30.3,1,4.94,90,35,90,24.0625,"[23.4375, 23.953125, 23.90625, 24.0625]",17.4992375,63.100224999999995,77.298828125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040823,20220408,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,21.90625,"[21.90625, 21.828125]",17.4992375,63.100224999999995,23.138671875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040823,20220408,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,0.0,70,30,70,22.484375,"[22.453125, 22.484375]",17.4992375,63.100224999999995,14.30859375,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040823,20220408,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.0,27.1,1,3.65,80,30,80,23.203125,"[23.203125, 22.015625, 22.9375, 21.59375]",17.4992375,63.100224999999995,54.91796875,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002161,22,50,1,70.0,29.4,1,4.46,85,35,85,23.34375,[23.34375],17.4992375,63.100224999999995,35.6357421875,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002128,22,50,1,59.2,31.3,1,4.42,80,30,80,23.21875,[23.21875],17.4992375,63.100224999999995,35.00390625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040823,20220408,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.7,27.4,1,2.46,80,30,80,23.375,"[23.0, 23.375, 23.125, 22.875]",17.4992375,63.100224999999995,33.65771484375,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002173,22,50,1,58.7,28.9,1,3.5,85,35,85,21.59375,[21.59375],17.4992375,63.100224999999995,37.48828125,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002130,22,50,1,52.6,29.6,1,3.59,70,30,70,24.34375,"[23.484375, 23.125, 24.34375]",17.4992375,63.100224999999995,21.0625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002163,22,50,1,72.9,29.7,1,4.04,90,35,90,23.59375,"[23.125, 23.015625, 23.59375]",17.4992375,63.100224999999995,38.27734375,12796.9,1048.5,1.0819339058678275
TJ-022-WQIDC,2022040823,20220408,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.3,1,1.38,75,30,75,24.609375,"[24.609375, 24.53125]",17.4992375,63.100224999999995,1.750244140625,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.4,28.8,1,3.98,80,45,80,24.71875,"[23.90625, 24.171875, 24.71875, 23.6875]",17.4992375,63.100224999999995,59.708984375,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003953,23,50,1,83.6,29.4,1,4.01,85,30,85,24.09375,"[23.734375, 23.84375, 24.09375, 24.078125]",17.4992375,63.100224999999995,53.3212890625,6296.78,854.1,1.135640756068975
TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002193,22,50,1,87.5,30.9,1,4.78,90,35,90,23.734375,"[22.796875, 23.734375, 22.515625]",17.4992375,63.100224999999995,35.041015625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.1,27.4,1,3.65,70,45,70,23.484375,"[23.484375, 23.421875, 22.28125, 22.4375]",17.4992375,63.100224999999995,55.541015625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002134,22,50,1,58.2,30.5,1,3.4,80,30,80,22.859375,"[22.859375, 22.578125, 21.71875]",17.4992375,63.100224999999995,35.931640625,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040823,20220408,121000000000001694483869,12100000000000169448386922004068,23,50,1,39.0,26.1,1,2.75,75,30,75,24.65625,"[24.609375, 24.65625]",17.4992375,63.100224999999995,10.680419921875,483.6,104.2,1.2154673283705542
TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002121,22,50,1,60.8,29.1,1,3.36,75,30,75,22.265625,"[22.265625, 21.890625, 22.1875, 21.5625]",17.4992375,63.100224999999995,60.4482421875,10620.6,497.0,1.0467958495753535
TJ-022-WQIDC,2022040823,20220408,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.0,26.7,1,3.34,70,30,70,23.015625,"[22.59375, 22.5625, 21.78125, 23.015625]",17.4992375,63.100224999999995,3.93017578125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002191,22,50,1,87.2,28.9,1,4.78,90,35,90,22.5625,[22.5625],17.4992375,63.100224999999995,41.39306640625,14954.7,1067.7,1.0713956147565649
TJ-022-WQIDC,2022040823,20220408,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.3,75,30,75,22.234375,"[22.234375, 21.84375]",17.4992375,63.100224999999995,30.73046875,3434.9,301.8,1.087862819878308
TJ-022-WQIDC,2022040823,20220408,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.5,28.6,1,2.38,80,30,80,23.6875,"[22.3125, 23.59375, 23.6875]",17.4992375,63.100224999999995,35.001953125,6798.0,401.4,1.059046778464254
TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.0,29.1,1,3.81,70,45,70,24.265625,"[23.09375, 24.015625, 24.265625, 24.046875]",17.4992375,63.100224999999995,62.6015625,9437.2,465.9,1.049368456745645
TJ-022-WQIDC,2022040900,20220409,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,0.0,70,30,70,22.46875,"[22.46875, 22.453125]",17.7,67.2559,14.369140625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040900,20220409,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.0,26.0,1,1.27,80,30,80,24.59375,"[24.265625, 24.265625, 24.59375, 24.4375]",17.7,67.2559,18.759765625,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040900,20220409,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.5,1,0.0,80,30,80,24.609375,"[24.4375, 23.578125, 24.609375, 23.1875]",17.7,67.2559,33.20062255859375,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002195,22,50,1,87.8,30.3,1,4.94,90,35,90,24.046875,"[23.375, 23.9375, 23.8125, 24.046875]",17.7,67.2559,77.611328125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.2,29.5,1,4.3,80,35,80,22.78125,"[22.59375, 22.78125]",17.7,67.2559,25.330078125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003947,23,50,1,84.7,29.1,1,4.2,85,30,85,25.125,"[25.125, 24.625]",17.7,67.2559,38.580078125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002171,22,50,1,66.5,27.4,1,2.75,80,35,80,22.9375,"[22.9375, 22.703125, 22.65625, 22.8125]",17.7,67.2559,6.570556640625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003957,23,50,1,84.7,28.9,1,4.08,85,30,85,24.484375,[24.484375],17.7,67.2559,12.811279296875,6253.04,859.5,1.1374531427913463
