dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002153,22,50,1,74.7,28.9,1,3.63,85,35,85,23.625,"[23.625, 23.625, 23.078125, 23.59375]",17.7,67.2559,68.7890625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002134,22,50,1,59.5,30.5,1,3.4,80,30,80,22.984375,"[22.984375, 22.546875, 21.65625]",17.7,67.2559,36.048828125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002132,22,50,1,59.2,30.5,1,3.69,80,30,80,22.046875,[22.046875],17.7,67.2559,32.69140625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002126,22,50,1,59.0,29.6,1,3.91,80,30,80,22.8125,"[22.6875, 22.15625, 22.8125, 22.015625]",17.7,67.2559,86.806640625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002121,22,50,1,60.8,29.1,1,3.36,75,30,75,22.359375,"[22.359375, 21.875, 22.359375, 21.65625]",17.7,67.2559,60.0634765625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040900,20220409,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.5,27.5,1,2.46,80,30,80,23.375,"[22.96875, 23.375, 23.125, 22.84375]",17.7,67.2559,33.69091796875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040900,20220409,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.7,1,4.46,75,30,75,22.3125,"[22.3125, 22.234375]",17.7,67.2559,30.77734375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.4,29.3,1,3.98,75,45,75,24.34375,"[24.34375, 24.265625, 23.46875]",17.7,67.2559,24.330078125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.7,29.6,1,4.14,80,45,80,23.0625,"[23.0625, 22.390625, 22.9375]",17.7,67.2559,28.75390625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040900,20220409,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.8,1,0.0,80,30,80,23.90625,"[23.90625, 23.40625]",17.7,67.2559,2.3297119140625,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003978,23,50,1,50.5,26.0,1,1.27,80,30,80,24.09375,"[24.09375, 23.796875, 23.9375, 23.8125]",17.7,67.2559,9.41015625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040900,20220409,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.4,1,2.34,70,30,70,21.984375,"[21.984375, 21.921875]",17.7,67.2559,22.91796875,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002167,22,50,1,70.2,28.3,1,2.91,85,35,85,23.484375,"[23.484375, 23.21875, 23.015625, 23.4375]",17.7,67.2559,69.552734375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002163,22,50,1,73.5,29.9,1,3.65,90,35,90,23.8125,"[23.4375, 23.28125, 23.8125]",17.7,67.2559,38.33984375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002181,22,50,1,61.9,29.4,1,3.5,90,35,90,23.203125,"[22.515625, 23.203125, 22.09375]",17.7,67.2559,23.30859375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002177,22,50,1,61.9,28.5,1,3.98,90,35,90,23.015625,"[22.28125, 23.015625, 22.234375, 22.765625]",17.7,67.2559,76.619140625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002173,22,50,1,59.5,29.0,1,3.81,85,35,85,21.6875,[21.6875],17.7,67.2559,37.548828125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.2,29.3,1,3.65,90,35,90,23.40625,[23.40625],17.7,67.2559,39.080078125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.8,1,0.0,80,30,80,23.953125,"[23.90625, 23.734375, 23.953125, 23.640625]",17.7,67.2559,6.048828125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040900,20220409,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.0,26.6,1,1.34,80,30,80,24.53125,"[24.1875, 24.078125, 24.53125]",17.7,67.2559,5.4697265625,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040900,20220409,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.26,1,0.0,80,30,80,24.234375,[24.234375],17.7,67.2559,1.219970703125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040900,20220409,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.265625,"[23.578125, 24.265625]",17.7,67.2559,3.26953125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003955,23,50,1,84.4,29.3,1,3.4,85,30,85,24.890625,"[24.359375, 24.40625, 24.484375, 24.890625]",17.7,67.2559,31.4365234375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002185,22,50,1,77.7,29.6,1,4.14,80,35,80,23.15625,"[22.1875, 23.15625]",17.7,67.2559,43.62890625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.2,28.8,1,3.5,70,45,70,24.34375,"[23.40625, 23.9375, 24.34375, 23.65625]",17.7,67.2559,70.0390625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.9,28.9,1,3.65,80,45,80,24.765625,"[23.96875, 24.203125, 24.765625, 23.8125]",17.7,67.2559,58.900390625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002128,22,50,1,59.5,31.2,1,4.42,80,30,80,23.125,[23.125],17.7,67.2559,35.060546875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040900,20220409,121000000000001694483869,12100000000000169448386922004070,23,50,1,36.7,25.3,1,1.34,75,30,75,24.03125,"[23.578125, 24.03125]",17.7,67.2559,4.52001953125,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040900,20220409,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,23.875,"[23.40625, 23.875]",17.7,67.2559,10.468994140625,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040900,20220409,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.5,1,0.0,70,30,70,22.390625,"[22.390625, 22.375]",17.7,67.2559,21.580078125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040900,20220409,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.7,1,0.0,80,30,80,23.796875,"[23.59375, 23.796875]",17.7,67.2559,3.34033203125,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040900,20220409,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,23.84375,"[23.84375, 23.5]",17.7,67.2559,1.7000732421875,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002159,22,50,1,70.7,28.0,1,3.24,80,35,80,23.71875,"[23.21875, 23.71875, 23.1875]",17.7,67.2559,19.4091796875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040900,20220409,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.7,28.5,1,3.4,80,30,80,23.703125,"[22.3125, 23.625, 23.703125]",17.7,67.2559,35.0,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.3,29.5,1,3.65,80,45,80,23.90625,[23.90625],17.7,67.2559,34.0400390625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.8,27.1,1,3.65,70,45,70,23.5,"[23.5, 23.4375, 22.3125, 22.65625]",17.7,67.2559,55.431640625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002123,22,50,1,64.5,28.8,1,4.81,80,30,80,23.0,"[23.0, 22.9375]",17.7,67.2559,31.939453125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002115,22,50,1,64.7,32.6,1,4.14,80,30,80,22.140625,"[22.0625, 22.140625]",17.7,67.2559,41.228515625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002165,22,50,1,73.7,29.1,1,3.27,90,35,90,23.40625,"[23.015625, 22.765625, 23.40625, 23.3125]",17.7,67.2559,74.798828125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.9,29.9,1,4.3,80,45,80,22.484375,[22.484375],17.7,67.2559,30.33984375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040900,20220409,121000000000001694464090,12100000000000169446409022002207,22,50,1,63.7,30.2,1,4.14,80,30,80,23.1875,"[23.1875, 22.671875]",17.7,67.2559,40.220703125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.6,1,3.65,85,30,85,24.390625,"[24.359375, 24.390625, 24.125]",17.7,67.2559,0.669921875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040900,20220409,121000000000001694464089,12100000000000169446408922002197,22,50,1,71.2,27.3,1,3.98,80,30,80,22.484375,"[22.375, 22.484375]",17.7,67.2559,19.900390625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.0,29.5,1,4.78,85,35,85,22.171875,"[22.171875, 22.15625, 22.0, 22.15625]",17.7,67.2559,65.376953125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.7,28.5,1,3.5,85,35,85,22.796875,"[22.015625, 22.796875, 22.484375, 22.625]",17.7,67.2559,78.033203125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003951,23,50,1,84.7,29.5,1,3.34,85,30,85,24.84375,"[24.84375, 24.6875]",17.7,67.2559,23.1494140625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003953,23,50,1,84.7,29.5,1,3.11,85,30,85,24.421875,"[24.078125, 24.09375, 24.421875, 24.3125]",17.7,67.2559,52.60595703125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.3,1,0.0,70,30,70,23.796875,"[23.046875, 23.796875]",17.7,67.2559,30.1015625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002155,22,50,1,78.7,29.8,1,3.75,90,35,90,23.296875,"[23.0, 22.875, 23.1875, 23.296875]",17.7,67.2559,77.2421875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002130,22,50,1,53.6,30.0,1,3.59,70,30,70,24.28125,"[23.453125, 23.0625, 24.28125]",17.7,67.2559,21.001953125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002117,22,50,1,64.0,29.9,1,3.81,80,30,80,22.5625,"[22.515625, 22.5625]",17.7,67.2559,40.103515625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002191,22,50,1,87.8,29.1,1,4.78,90,35,90,22.59375,[22.59375],17.7,67.2559,41.96337890625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040900,20220409,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.8,26.8,1,2.73,70,30,70,23.0,"[22.84375, 23.0, 22.234375, 22.734375]",17.7,67.2559,8.468505859375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040900,20220409,121000000000001694464090,12100000000000169446409022002211,22,50,1,63.7,27.0,1,3.81,80,30,80,23.1875,"[23.1875, 22.015625, 22.875, 21.5625]",17.7,67.2559,54.8984375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040900,20220409,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.0,29.0,1,4.14,80,30,80,23.453125,"[22.984375, 23.453125]",17.7,67.2559,38.9580078125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040900,20220409,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,22.375,"[22.375, 21.453125]",17.7,67.2559,33.88671875,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002193,22,50,1,87.2,30.9,1,4.78,90,35,90,23.640625,"[22.75, 23.640625, 22.515625]",17.7,67.2559,35.396484375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.0,29.5,1,3.81,90,35,90,23.53125,"[23.53125, 23.484375, 23.5]",17.7,67.2559,40.638671875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.8,29.4,1,3.81,70,45,70,24.328125,"[23.15625, 24.0625, 24.328125, 24.046875]",17.7,67.2559,60.0283203125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.2,29.1,1,3.65,85,35,85,22.34375,"[21.765625, 22.078125, 22.34375]",17.7,67.2559,32.5234375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040900,20220409,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.0,26.7,1,3.17,70,30,70,23.015625,"[22.609375, 22.53125, 21.734375, 23.015625]",17.7,67.2559,3.919921875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002149,22,50,1,78.7,29.7,1,3.52,90,35,90,22.875,[22.875],17.7,67.2559,37.91796875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002161,22,50,1,69.7,29.6,1,3.42,85,35,85,23.5625,[23.5625],17.7,67.2559,35.7197265625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.5,29.2,1,3.81,85,35,85,21.765625,[21.765625],17.4761,69.30109999999999,40.23046875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040901,20220409,121000000000001694464089,12100000000000169446408922002199,21,50,1,80.0,28.0,1,5.26,80,30,80,22.59375,"[22.59375, 21.53125]",17.4761,69.30109999999999,33.95703125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.3,29.9,1,3.75,90,35,90,23.375,"[23.09375, 23.0, 23.25, 23.375]",17.4761,69.30109999999999,82.544921875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040901,20220409,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,1.4,70,30,70,22.515625,"[22.484375, 22.515625]",17.4761,69.30109999999999,14.529296875,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040901,20220409,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.7,26.8,1,2.95,80,30,80,24.921875,"[24.734375, 24.5625, 24.921875]",17.4761,69.30109999999999,5.45068359375,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040901,20220409,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.2,26.7,1,1.39,80,30,80,24.0625,"[24.0625, 23.46875]",17.4761,69.30109999999999,2.4498291015625,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040901,20220409,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,24.609375,"[24.375, 24.609375]",17.4761,69.30109999999999,1.72021484375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040901,20220409,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.2,30.4,1,4.3,80,30,80,23.265625,"[23.265625, 22.765625]",17.4761,69.30109999999999,40.20703125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040901,20220409,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.63,75,30,75,22.46875,"[22.328125, 22.46875]",17.4761,69.30109999999999,30.7509765625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.6,29.6,1,4.3,80,45,80,23.09375,"[23.09375, 22.390625, 22.921875]",17.4761,69.30109999999999,28.98046875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002165,22,50,1,79.0,29.5,1,4.3,90,35,90,23.578125,"[23.34375, 23.0625, 23.578125, 23.4375]",17.4761,69.30109999999999,79.31640625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.2,1,5.26,85,35,85,22.40625,"[22.40625, 22.375, 22.203125, 22.375]",17.4761,69.30109999999999,69.091796875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.9,1,4.94,80,35,80,22.953125,"[22.703125, 22.953125]",17.4761,69.30109999999999,27.04296875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040901,20220409,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.7,27.9,1,2.04,80,30,80,24.5625,"[24.5625, 23.578125, 24.5625, 23.59375]",17.4761,69.30109999999999,33.2989501953125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003978,23,50,1,43.7,26.1,1,1.27,80,30,80,23.9375,"[23.9375, 23.3125, 23.546875, 23.15625]",17.4761,69.30109999999999,9.16015625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002117,22,50,1,65.7,30.5,1,3.81,80,30,80,22.78125,"[22.78125, 22.65625]",17.4761,69.30109999999999,42.556640625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.0,29.7,1,3.5,80,45,80,23.921875,[23.921875],17.4761,69.30109999999999,36.8544921875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040901,20220409,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.234375,"[24.234375, 24.171875]",17.4761,69.30109999999999,4.39013671875,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.5625,"[24.421875, 24.5625, 24.203125]",17.4761,69.30109999999999,0.6298828125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002177,22,50,1,65.2,28.7,1,4.3,90,35,90,23.28125,"[22.34375, 23.28125, 22.34375, 23.015625]",17.4761,69.30109999999999,80.806640625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.3,1,5.26,90,35,90,23.90625,"[22.953125, 23.90625, 22.75]",17.4761,69.30109999999999,37.84765625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.63,80,35,80,23.265625,"[22.3125, 23.265625]",17.4761,69.30109999999999,43.990234375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.5,28.8,1,3.65,85,35,85,22.875,"[22.015625, 22.875, 22.59375, 22.703125]",17.4761,69.30109999999999,82.107421875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.4,29.9,1,4.46,80,45,80,22.484375,[22.484375],17.4761,69.30109999999999,31.26953125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040901,20220409,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.984375,"[23.984375, 23.8125]",17.4761,69.30109999999999,3.349609375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002121,22,50,1,62.1,29.2,1,3.36,75,30,75,22.5,"[22.5, 22.3125, 22.375, 21.9375]",17.4761,69.30109999999999,61.548828125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.5,1,0.0,70,30,70,23.8125,"[23.15625, 23.8125]",17.4761,69.30109999999999,31.76953125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040901,20220409,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.6,1,0.0,70,30,70,22.5625,"[22.53125, 22.5625]",17.4761,69.30109999999999,21.73046875,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.7,30.1,1,3.91,80,30,80,23.171875,"[23.046875, 22.578125, 23.171875, 22.59375]",17.4761,69.30109999999999,92.384765625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002181,22,50,1,65.2,29.6,1,3.98,90,35,90,23.1875,"[22.640625, 23.1875, 22.359375]",17.4761,69.30109999999999,25.12890625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.8,1,3.34,85,30,85,25.03125,"[25.03125, 24.96875]",17.4761,69.30109999999999,23.2197265625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.8,1,3.11,85,30,85,24.671875,"[24.390625, 24.375, 24.671875, 24.625]",17.4761,69.30109999999999,53.8427734375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.3,1,4.2,85,30,85,25.3125,"[25.3125, 24.875]",17.4761,69.30109999999999,38.623046875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.8,1,0.0,80,30,80,24.046875,"[24.046875, 23.796875, 24.03125, 23.625]",17.4761,69.30109999999999,6.0390625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.8,29.0,1,3.98,80,45,80,24.6875,"[23.96875, 24.203125, 24.6875, 23.765625]",17.4761,69.30109999999999,59.46875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.7,1,5.26,90,35,90,24.1875,"[23.484375, 24.171875, 24.03125, 24.1875]",17.4761,69.30109999999999,82.9921875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040901,20220409,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.0,27.0,1,3.65,80,30,80,23.09375,"[23.09375, 22.078125, 22.984375, 21.6875]",17.4761,69.30109999999999,56.80859375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040901,20220409,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.5,1,1.95,70,30,70,22.03125,"[22.03125, 22.015625]",17.4761,69.30109999999999,22.748046875,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040901,20220409,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.8,27.0,1,2.73,70,30,70,22.90625,"[22.75, 22.90625, 21.96875, 22.6875]",17.4761,69.30109999999999,26.707275390625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.3,29.6,1,3.81,90,35,90,23.59375,"[23.578125, 23.546875, 23.59375]",17.4761,69.30109999999999,43.169921875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040901,20220409,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.2,29.1,1,4.14,80,30,80,23.484375,"[22.984375, 23.484375]",17.4761,69.30109999999999,41.4794921875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.3,29.8,1,3.52,90,35,90,23.046875,[23.046875],17.4761,69.30109999999999,39.927734375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002130,22,50,1,56.8,29.9,1,3.59,70,30,70,24.4375,"[23.703125, 23.34375, 24.4375]",17.4761,69.30109999999999,21.890625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040901,20220409,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.4375,"[23.65625, 24.4375]",17.4761,69.30109999999999,3.2802734375,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.5,29.4,1,3.98,85,35,85,22.625,"[21.875, 22.203125, 22.625]",17.4761,69.30109999999999,35.8203125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.7,1,3.4,85,30,85,25.34375,"[24.671875, 24.703125, 24.671875, 25.34375]",17.4761,69.30109999999999,34.34375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.2,1,4.08,85,30,85,24.5625,[24.5625],17.4761,69.30109999999999,13.880126953125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.8,29.8,1,3.81,75,45,75,24.390625,"[24.390625, 24.328125, 23.484375]",17.4761,69.30109999999999,26.7109375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.1,28.2,1,3.24,80,35,80,24.03125,"[23.40625, 24.03125, 23.59375]",17.4761,69.30109999999999,19.4306640625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002161,22,50,1,74.5,30.0,1,4.59,85,35,85,23.734375,[23.734375],17.4761,69.30109999999999,38.8720703125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.4,1,5.42,90,35,90,22.796875,[22.796875],17.4761,69.30109999999999,45.28369140625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040901,20220409,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.36,1,0.0,80,30,80,24.765625,[24.765625],17.4761,69.30109999999999,1.119873046875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002132,22,50,1,62.5,30.8,1,3.69,80,30,80,22.4375,[22.4375],17.4761,69.30109999999999,35.107421875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.2,32.7,1,4.14,80,30,80,22.453125,"[22.40625, 22.453125]",17.4761,69.30109999999999,43.80078125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.2,29.1,1,3.63,85,35,85,23.796875,"[23.71875, 23.796875, 23.171875, 23.796875]",17.4761,69.30109999999999,74.33203125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040901,20220409,121000000000001694483869,12100000000000169448386922004068,23,50,1,39.0,26.1,1,2.05,75,30,75,24.84375,"[24.84375, 24.4375]",17.4761,69.30109999999999,10.599365234375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040901,20220409,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.2,26.1,1,3.24,80,30,80,24.84375,"[24.484375, 24.640625, 24.84375, 24.796875]",17.4761,69.30109999999999,18.9296875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002163,22,50,1,78.4,30.5,1,4.69,90,35,90,23.984375,"[23.46875, 23.5, 23.984375]",17.4761,69.30109999999999,42.2578125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002171,22,50,1,70.7,27.7,1,2.75,80,35,80,23.421875,"[23.421875, 23.15625, 23.125, 23.296875]",17.4761,69.30109999999999,6.570556640625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.0,27.2,1,3.65,70,45,70,23.578125,"[23.578125, 23.546875, 22.3125, 22.796875]",17.4761,69.30109999999999,59.44140625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002167,22,50,1,74.7,28.6,1,3.95,85,35,85,23.796875,"[23.703125, 23.546875, 23.421875, 23.796875]",17.4761,69.30109999999999,72.2421875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.8,29.1,1,3.98,70,45,70,24.234375,"[23.640625, 24.125, 24.234375, 23.5625]",17.4761,69.30109999999999,75.587890625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002179,22,50,1,65.2,29.5,1,3.98,90,35,90,23.640625,[23.640625],17.4761,69.30109999999999,42.439453125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040901,20220409,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.7,1,2.38,80,30,80,23.5,"[22.234375, 23.421875, 23.5]",17.4761,69.30109999999999,39.560546875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.0,29.4,1,3.5,70,45,70,24.40625,"[23.09375, 23.9375, 24.40625, 24.09375]",17.4761,69.30109999999999,62.7255859375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.5,28.7,1,4.81,80,30,80,23.265625,"[23.265625, 23.21875]",17.4761,69.30109999999999,32.8974609375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040901,20220409,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.0,27.0,1,3.65,70,30,70,23.015625,"[22.609375, 22.65625, 21.875, 23.015625]",17.4761,69.30109999999999,43.301025390625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.5,31.5,1,4.42,80,30,80,23.453125,[23.453125],17.4761,69.30109999999999,36.359375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040901,20220409,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.2,27.4,1,2.46,80,30,80,23.015625,"[22.765625, 23.015625, 22.703125, 22.5]",17.4761,69.30109999999999,33.7900390625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040901,20220409,121000000000001694464089,12100000000000169446408922002197,22,50,1,72.5,27.4,1,4.3,80,30,80,22.5625,"[22.453125, 22.5625]",17.4761,69.30109999999999,19.94140625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.0,31.1,1,3.4,80,30,80,23.359375,"[23.359375, 22.875, 22.203125]",17.4761,69.30109999999999,39.701171875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040902,20220409,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.0,29.1,1,4.14,80,30,80,23.53125,"[22.9375, 23.53125]",17.2522,71.3463,40.8232421875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040902,20220409,121000000000001694483868,12100000000000169448386822004018,23,50,1,40.0,26.9,1,2.09,80,30,80,24.1875,"[24.1875, 23.9375]",17.2522,71.3463,2.4100341796875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.1,28.9,1,3.65,80,45,80,24.53125,"[23.796875, 24.015625, 24.53125, 23.65625]",17.2522,71.3463,59.45703125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.3,28.9,1,3.81,70,45,70,24.0,"[23.6875, 24.0, 23.984375, 23.4375]",17.2522,71.3463,71.16796875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040902,20220409,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.0,26.7,1,2.73,70,30,70,22.90625,"[22.765625, 22.90625, 22.125, 22.65625]",17.2522,71.3463,26.687744140625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040902,20220409,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.0,30.3,1,4.3,80,30,80,23.234375,"[23.234375, 22.703125]",17.2522,71.3463,39.970703125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.63,80,35,80,23.296875,"[22.34375, 23.296875]",17.2522,71.3463,43.6171875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040902,20220409,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,22.015625,"[21.984375, 22.015625]",17.2522,71.3463,22.869140625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040902,20220409,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.2,25.9,1,1.31,75,30,75,24.015625,"[23.3125, 24.015625]",17.2522,71.3463,10.62109375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002130,22,50,1,57.2,30.1,1,4.36,70,30,70,24.203125,"[23.53125, 23.0625, 24.203125]",17.2522,71.3463,21.4140625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.0,30.9,1,4.3,80,30,80,23.109375,"[23.109375, 22.5, 21.71875]",17.2522,71.3463,37.4609375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,3.11,85,30,85,24.703125,"[24.40625, 24.34375, 24.59375, 24.703125]",17.2522,71.3463,53.4833984375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002165,22,50,1,72.9,29.1,1,4.3,90,35,90,23.609375,"[22.84375, 22.40625, 23.609375, 23.34375]",17.2522,71.3463,76.169921875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,4.08,85,30,85,24.65625,[24.65625],17.2522,71.3463,13.489501953125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002149,22,50,1,83.1,30.2,1,4.69,90,35,90,23.4375,[23.4375],17.2522,71.3463,39.2890625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.0,1,3.4,85,30,85,25.546875,"[24.859375, 24.9375, 25.0, 25.546875]",17.2522,71.3463,32.529296875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003978,23,50,1,52.5,26.2,1,1.66,80,30,80,24.40625,"[24.40625, 23.890625, 24.09375, 23.953125]",17.2522,71.3463,9.16796875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.9,29.9,1,3.81,75,45,75,24.546875,"[24.546875, 24.4375, 23.546875]",17.2522,71.3463,26.0078125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002159,22,50,1,73.9,28.1,1,3.24,80,35,80,23.78125,"[23.4375, 23.78125, 23.15625]",17.2522,71.3463,19.4814453125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.7,1,5.42,90,35,90,22.6875,[22.6875],17.2522,71.3463,43.64111328125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,24.984375,"[24.984375, 24.265625]",17.2522,71.3463,38.66015625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002163,22,50,1,72.9,29.9,1,4.69,90,35,90,23.46875,"[23.0625, 22.875, 23.46875]",17.2522,71.3463,40.048828125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.640625,"[24.515625, 24.640625, 24.3125]",17.2522,71.3463,0.60992431640625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040902,20220409,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.0,27.1,1,3.81,80,30,80,23.015625,"[23.015625, 22.0625, 22.9375, 21.703125]",17.2522,71.3463,56.359375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040902,20220409,121000000000001694483868,12100000000000169448386822004028,23,50,1,40.5,26.7,1,1.34,80,30,80,24.734375,"[24.265625, 24.234375, 24.734375]",17.2522,71.3463,5.4794921875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.35,1,0.0,80,30,80,24.046875,"[24.046875, 23.859375, 24.046875, 23.765625]",17.2522,71.3463,6.0712890625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002171,22,50,1,66.0,27.3,1,2.75,80,35,80,22.90625,"[22.90625, 22.515625, 22.5, 22.765625]",17.2522,71.3463,6.559814453125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.9,29.7,1,3.65,80,45,80,24.109375,[24.109375],17.2522,71.3463,36.2138671875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.9,29.5,1,4.14,90,35,90,23.53125,[23.53125],17.2522,71.3463,40.783203125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040902,20220409,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.2,27.5,1,2.46,80,30,80,23.140625,"[22.84375, 23.140625, 22.90625, 22.671875]",17.2522,71.3463,33.81005859375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040902,20220409,121000000000001694464089,12100000000000169446408922002199,21,50,1,80.0,27.9,1,5.1,80,30,80,22.75,"[22.75, 21.546875]",17.2522,71.3463,33.767578125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040902,20220409,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,3.08,70,30,70,22.453125,"[22.4375, 22.453125]",17.2522,71.3463,14.458984375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002117,22,50,1,67.7,30.2,1,3.81,80,30,80,22.625,"[22.625, 22.578125]",17.2522,71.3463,41.94140625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.9,29.5,1,4.3,80,45,80,23.046875,"[23.046875, 22.234375, 22.703125]",17.2522,71.3463,28.306640625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002151,22,50,1,83.1,30.1,1,4.97,90,35,90,23.96875,"[23.96875, 23.875, 23.875]",17.2522,71.3463,42.830078125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.2,29.5,1,3.65,70,45,70,24.453125,"[23.125, 23.90625, 24.453125, 24.015625]",17.2522,71.3463,62.6279296875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.6,1,5.26,90,35,90,24.1875,"[23.484375, 24.1875, 24.046875, 24.140625]",17.2522,71.3463,80.068359375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002161,22,50,1,70.0,29.6,1,4.59,85,35,85,22.953125,[22.953125],17.2522,71.3463,37.1669921875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.2,27.3,1,3.65,70,45,70,23.625,"[23.625, 23.5, 22.296875, 22.75]",17.2522,71.3463,58.54296875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.94,80,35,80,23.0,"[22.625, 23.0]",17.2522,71.3463,26.390625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.2,28.8,1,3.65,85,35,85,22.859375,"[22.015625, 22.859375, 22.59375, 22.671875]",17.2522,71.3463,80.119140625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040902,20220409,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,23.0,1,0.0,80,30,80,24.3125,[24.3125],17.2522,71.3463,1.10009765625,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040902,20220409,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.8,1,2.38,80,30,80,23.640625,"[22.25, 23.515625, 23.640625]",17.2522,71.3463,37.91796875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040902,20220409,121000000000001694483868,12100000000000169448386822004024,23,50,1,40.0,26.1,1,1.48,80,30,80,24.703125,"[24.546875, 24.5, 24.703125, 24.6875]",17.2522,71.3463,19.08984375,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040902,20220409,121000000000001694464089,12100000000000169446408922002197,22,50,1,71.2,27.3,1,4.14,80,30,80,22.484375,"[22.4375, 22.484375]",17.2522,71.3463,19.76953125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002153,22,50,1,78.5,29.2,1,4.78,85,35,85,24.046875,"[23.859375, 23.796875, 23.296875, 24.046875]",17.2522,71.3463,71.232421875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.1,29.8,1,4.3,80,45,80,22.453125,[22.453125],17.2522,71.3463,30.185546875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.7,29.3,1,3.98,85,35,85,22.5625,"[21.8125, 22.125, 22.5625]",17.2522,71.3463,34.640625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040902,20220409,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.921875,"[23.921875, 23.8125]",17.2522,71.3463,3.36962890625,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002155,22,50,1,83.1,29.9,1,4.65,90,35,90,23.5625,"[23.234375, 23.140625, 23.453125, 23.5625]",17.2522,71.3463,81.09765625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002126,22,50,1,63.5,30.2,1,4.94,80,30,80,23.09375,"[22.875, 22.40625, 23.09375, 22.4375]",17.2522,71.3463,90.7578125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.3,1,5.26,90,35,90,23.84375,"[22.953125, 23.84375, 22.71875]",17.2522,71.3463,36.642578125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002123,22,50,1,68.0,28.8,1,4.81,80,30,80,23.203125,"[23.203125, 23.09375]",17.2522,71.3463,32.6396484375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.9,29.5,1,3.81,90,35,90,23.109375,"[22.484375, 23.109375, 22.28125]",17.2522,71.3463,24.138671875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040902,20220409,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.0,27.0,1,3.65,70,30,70,23.03125,"[22.6875, 22.6875, 21.90625, 23.03125]",17.2522,71.3463,41.579833984375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040902,20220409,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.46,75,30,75,22.453125,"[22.3125, 22.453125]",17.2522,71.3463,30.7490234375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.5,1,0.0,70,30,70,23.6875,"[23.03125, 23.6875]",17.2522,71.3463,31.6630859375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.6,1,3.34,85,30,85,24.484375,"[24.484375, 24.4375]",17.2522,71.3463,23.1611328125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.0,31.5,1,4.55,80,30,80,23.203125,[23.203125],17.2522,71.3463,36.01953125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040902,20220409,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.0,1,0.0,70,30,70,22.546875,"[22.4375, 22.546875]",17.2522,71.3463,21.73828125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040902,20220409,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.515625,"[24.015625, 24.515625]",17.2522,71.3463,3.189453125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040902,20220409,121000000000001694483868,12100000000000169448386822004022,23,50,1,40.5,27.9,1,2.26,80,30,80,24.734375,"[24.59375, 23.65625, 24.734375, 23.640625]",17.2522,71.3463,33.4180908203125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040902,20220409,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.6,25.3,1,2.63,75,30,75,24.53125,"[24.265625, 24.53125]",17.2522,71.3463,4.52001953125,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.5,30.6,1,4.71,80,30,80,22.171875,[22.171875],17.2522,71.3463,33.740234375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.9,28.6,1,4.14,90,35,90,23.234375,"[22.234375, 23.234375, 22.25, 22.9375]",17.2522,71.3463,79.1533203125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.0,29.2,1,3.65,85,35,85,21.71875,[21.71875],17.2522,71.3463,38.88671875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002115,22,50,1,67.2,33.0,1,5.16,80,30,80,22.265625,"[22.265625, 22.1875]",17.2522,71.3463,43.076171875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.0,1,4.94,85,35,85,22.375,"[22.375, 22.34375, 22.15625, 22.3125]",17.2522,71.3463,68.125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002121,22,50,1,63.3,29.5,1,3.36,75,30,75,22.53125,"[22.53125, 22.1875, 22.421875, 21.921875]",17.2522,71.3463,61.0732421875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002167,22,50,1,69.7,28.2,1,3.95,85,35,85,23.484375,"[23.484375, 22.734375, 23.078125, 23.234375]",17.2522,71.3463,70.953125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040902,20220409,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.9,1,1.38,75,30,75,24.0,"[24.0, 23.40625]",17.2522,71.3463,1.7200927734375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.5,1,4.2,85,30,85,25.453125,"[25.453125, 25.015625]",17.028299999999998,73.39150000000001,38.626953125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002159,22,50,1,69.8,28.2,1,4.01,80,35,80,24.015625,"[23.296875, 24.015625, 23.5]",17.028299999999998,73.39150000000001,19.5322265625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.46,80,35,80,23.328125,"[22.296875, 23.328125]",17.028299999999998,73.39150000000001,43.55078125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002173,22,50,1,63.7,29.3,1,3.98,85,35,85,21.8125,[21.8125],17.028299999999998,73.39150000000001,41.052734375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.6,1,0.0,70,30,70,23.796875,"[23.1875, 23.796875]",17.028299999999998,73.39150000000001,32.70703125,10543.8,466.3,1.0442250422048975
