dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002153,22,50,1,73.7,28.8,1,4.78,85,35,85,23.140625,"[23.09375, 23.125, 22.59375, 23.140625]",17.028299999999998,73.39150000000001,72.939453125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040903,20220409,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.0625,"[24.0625, 23.78125]",17.028299999999998,73.39150000000001,1.750244140625,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.4,29.8,1,4.3,80,45,80,22.4375,[22.4375],17.028299999999998,73.39150000000001,29.673828125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.2,31.4,1,4.55,80,30,80,23.203125,[23.203125],17.028299999999998,73.39150000000001,37.271484375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002165,22,50,1,78.7,29.5,1,4.3,90,35,90,23.15625,"[23.125, 22.84375, 23.0625, 23.15625]",17.028299999999998,73.39150000000001,80.244140625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.2,1,5.42,90,35,90,22.671875,[22.671875],17.028299999999998,73.39150000000001,44.41650390625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040903,20220409,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.2,27.1,1,3.81,80,30,80,23.125,"[23.125, 22.078125, 22.984375, 21.703125]",17.028299999999998,73.39150000000001,55.841796875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002171,22,50,1,71.0,27.6,1,2.75,80,35,80,23.234375,"[23.234375, 22.984375, 22.921875, 23.15625]",17.028299999999998,73.39150000000001,3.7696533203125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040903,20220409,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.7,26.7,1,1.27,80,30,80,24.53125,"[23.953125, 24.015625, 24.53125]",17.028299999999998,73.39150000000001,5.4794921875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.3,1,3.11,85,30,85,25.0,"[24.65625, 24.71875, 25.0, 24.984375]",17.028299999999998,73.39150000000001,59.4208984375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040903,20220409,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.9,1,0.0,75,30,75,24.125,"[24.09375, 24.125]",17.028299999999998,73.39150000000001,10.62841796875,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.5,30.0,1,3.81,75,45,75,24.515625,"[24.515625, 24.40625, 23.578125]",17.028299999999998,73.39150000000001,25.9609375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.4,29.0,1,3.81,80,45,80,24.578125,"[23.84375, 24.015625, 24.578125, 23.65625]",17.028299999999998,73.39150000000001,59.107421875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040903,20220409,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.7,27.7,1,2.85,80,30,80,24.765625,"[24.59375, 23.921875, 24.765625, 23.953125]",17.028299999999998,73.39150000000001,33.4195556640625,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.8,1,5.42,90,35,90,24.203125,"[23.59375, 24.1875, 24.046875, 24.203125]",17.028299999999998,73.39150000000001,88.29296875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040903,20220409,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.2,29.1,1,4.14,80,30,80,23.59375,"[22.9375, 23.59375]",17.028299999999998,73.39150000000001,40.5380859375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.6,27.1,1,3.65,70,45,70,23.546875,"[23.546875, 23.546875, 22.28125, 22.765625]",17.028299999999998,73.39150000000001,57.6591796875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002179,22,50,1,66.6,29.7,1,3.98,90,35,90,23.640625,[23.640625],17.028299999999998,73.39150000000001,44.181640625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.2,1,3.4,85,30,85,25.75,"[24.984375, 25.046875, 25.0625, 25.75]",17.028299999999998,73.39150000000001,35.7490234375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002134,22,50,1,62.2,30.9,1,4.3,80,30,80,23.046875,"[23.046875, 22.40625, 21.65625]",17.028299999999998,73.39150000000001,38.419921875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.1,1,3.34,85,30,85,25.1875,"[25.1875, 25.09375]",17.028299999999998,73.39150000000001,23.1787109375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002123,22,50,1,68.2,29.0,1,4.81,80,30,80,23.296875,"[23.296875, 23.171875]",17.028299999999998,73.39150000000001,33.294921875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002149,22,50,1,77.6,29.5,1,4.81,90,35,90,22.453125,[22.453125],17.028299999999998,73.39150000000001,40.109375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002167,22,50,1,74.7,28.6,1,3.05,85,35,85,23.703125,"[23.703125, 23.4375, 23.4375, 23.625]",17.028299999999998,73.39150000000001,72.970703125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.8,29.5,1,3.65,70,45,70,24.453125,"[23.125, 23.9375, 24.453125, 24.09375]",17.028299999999998,73.39150000000001,60.5888671875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002151,22,50,1,77.9,29.3,1,5.1,90,35,90,23.171875,"[23.171875, 23.140625, 23.15625]",17.028299999999998,73.39150000000001,42.2734375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002155,22,50,1,77.6,29.7,1,4.65,90,35,90,23.125,"[22.671875, 22.640625, 22.90625, 23.125]",17.028299999999998,73.39150000000001,81.619140625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.9,1,0.0,80,30,80,24.15625,"[24.15625, 23.6875, 24.0625, 23.546875]",17.028299999999998,73.39150000000001,6.0390625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040903,20220409,121000000000001694464089,12100000000000169446408922002197,22,50,1,71.2,27.3,1,3.98,80,30,80,22.515625,"[22.4375, 22.515625]",17.028299999999998,73.39150000000001,19.578125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002175,22,50,1,63.7,29.5,1,4.14,85,35,85,22.59375,"[21.890625, 22.34375, 22.59375]",17.028299999999998,73.39150000000001,36.841796875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002115,22,50,1,67.0,33.1,1,5.16,80,30,80,22.34375,"[22.34375, 22.1875]",17.028299999999998,73.39150000000001,44.830078125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002117,22,50,1,68.5,30.2,1,3.81,80,30,80,22.65625,"[22.625, 22.65625]",17.028299999999998,73.39150000000001,43.720703125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002183,22,50,1,63.7,28.9,1,3.98,85,35,85,22.875,"[22.09375, 22.875, 22.6875, 22.703125]",17.028299999999998,73.39150000000001,85.23046875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040903,20220409,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.46875,"[24.078125, 24.46875]",17.028299999999998,73.39150000000001,3.23046875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002161,22,50,1,75.0,30.0,1,4.59,85,35,85,23.6875,[23.6875],17.028299999999998,73.39150000000001,38.7724609375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002177,22,50,1,66.6,28.9,1,4.3,90,35,90,23.328125,"[22.25, 23.328125, 22.328125, 23.015625]",17.028299999999998,73.39150000000001,82.4541015625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002121,22,50,1,64.2,29.4,1,3.36,75,30,75,22.625,"[22.625, 22.203125, 22.578125, 21.953125]",17.028299999999998,73.39150000000001,62.2333984375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040903,20220409,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.015625,"[23.5625, 24.015625]",17.028299999999998,73.39150000000001,4.3404541015625,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.1,1,4.94,85,35,85,22.34375,"[22.328125, 22.34375, 22.15625, 22.3125]",17.028299999999998,73.39150000000001,67.982421875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040903,20220409,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,2.66,70,30,70,22.5,"[22.4375, 22.5]",17.028299999999998,73.39150000000001,14.001953125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040903,20220409,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.8,26.8,1,2.73,70,30,70,22.90625,"[22.765625, 22.90625, 22.0625, 22.6875]",17.028299999999998,73.39150000000001,8.457763671875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040903,20220409,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.63,75,30,75,22.3125,"[22.3125, 22.0625]",17.028299999999998,73.39150000000001,30.8173828125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.6,30.0,1,4.36,70,30,70,24.15625,"[23.484375, 23.0625, 24.15625]",17.028299999999998,73.39150000000001,22.587890625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040903,20220409,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.5,26.9,1,2.83,80,30,80,24.28125,"[24.28125, 24.125]",17.028299999999998,73.39150000000001,2.36004638671875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040903,20220409,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.2,30.4,1,4.3,80,30,80,23.1875,"[23.1875, 22.765625]",17.028299999999998,73.39150000000001,39.9296875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.6,29.5,1,4.3,80,45,80,22.9375,"[22.9375, 22.375, 22.875]",17.028299999999998,73.39150000000001,28.267578125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040903,20220409,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.0,27.0,1,3.65,70,30,70,23.09375,"[22.671875, 22.671875, 21.90625, 23.09375]",17.028299999999998,73.39150000000001,3.919921875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.734375,"[24.546875, 24.734375, 24.28125]",17.028299999999998,73.39150000000001,0.6298828125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040903,20220409,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.453125,"[22.3125, 22.453125]",17.028299999999998,73.39150000000001,21.76953125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040903,20220409,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.1,1,0.0,70,30,70,21.921875,"[21.90625, 21.921875]",17.028299999999998,73.39150000000001,22.548828125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.26,90,35,90,23.90625,"[22.9375, 23.90625, 22.765625]",17.028299999999998,73.39150000000001,39.623046875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040903,20220409,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.7,26.1,1,1.31,80,30,80,24.765625,"[24.515625, 24.375, 24.65625, 24.765625]",17.028299999999998,73.39150000000001,18.4814453125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.6,1,4.08,85,30,85,24.71875,[24.71875],17.028299999999998,73.39150000000001,14.32958984375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040903,20220409,121000000000001694464089,12100000000000169446408922002199,21,50,1,80.0,28.0,1,5.1,80,30,80,22.21875,"[22.21875, 21.46875]",17.028299999999998,73.39150000000001,33.50390625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002181,22,50,1,66.9,29.7,1,3.81,90,35,90,23.140625,"[22.609375, 23.140625, 22.328125]",17.028299999999998,73.39150000000001,26.46875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002163,22,50,1,78.7,30.5,1,4.69,90,35,90,23.953125,"[23.40625, 23.40625, 23.953125]",17.028299999999998,73.39150000000001,43.6484375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040903,20220409,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.7,27.5,1,2.46,80,30,80,23.1875,"[22.875, 23.1875, 22.953125, 22.703125]",17.028299999999998,73.39150000000001,33.86962890625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.94,80,35,80,22.953125,"[22.703125, 22.953125]",17.028299999999998,73.39150000000001,29.197265625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040903,20220409,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.7,28.6,1,2.38,80,30,80,23.734375,"[22.21875, 23.59375, 23.734375]",17.028299999999998,73.39150000000001,37.732421875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002132,22,50,1,62.5,30.6,1,4.71,80,30,80,22.203125,[22.203125],17.028299999999998,73.39150000000001,34.6796875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.4,29.5,1,3.65,80,45,80,24.171875,[24.171875],17.028299999999998,73.39150000000001,36.0087890625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.7,29.8,1,4.94,80,30,80,23.078125,"[22.875, 22.375, 23.078125, 22.4375]",17.028299999999998,73.39150000000001,75.296875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040903,20220409,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.4,1,0.0,80,30,80,24.015625,[24.015625],17.028299999999998,73.39150000000001,1.090087890625,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040903,20220409,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.734375,"[23.625, 23.734375]",17.028299999999998,73.39150000000001,3.470703125,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003978,23,50,1,49.5,26.1,1,1.27,80,30,80,24.09375,"[24.09375, 23.25, 23.5, 23.375]",17.028299999999998,73.39150000000001,9.12890625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.1,29.3,1,3.98,70,45,70,24.015625,"[23.515625, 23.875, 24.015625, 23.484375]",17.028299999999998,73.39150000000001,78.48046875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040904,20220409,121000000000001694464089,12100000000000169446408922002197,22,50,1,72.5,27.4,1,4.14,80,30,80,22.59375,"[22.484375, 22.59375]",16.8044,75.4367,19.619140625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.6,29.9,1,4.36,70,30,70,24.125,"[23.453125, 23.015625, 24.125]",16.8044,75.4367,22.009765625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.0,31.4,1,4.55,80,30,80,23.1875,[23.1875],16.8044,75.4367,36.998046875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040904,20220409,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.6,26.8,1,2.73,70,30,70,22.953125,"[22.8125, 22.953125, 22.203125, 22.71875]",16.8044,75.4367,26.647705078125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040904,20220409,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.0,26.9,1,2.96,80,30,80,24.203125,"[24.203125, 24.171875]",16.8044,75.4367,2.3900146484375,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002117,22,50,1,66.7,30.3,1,3.81,80,30,80,22.65625,"[22.625, 22.65625]",16.8044,75.4367,43.2578125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040904,20220409,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.484375,"[24.125, 24.484375]",16.8044,75.4367,3.2900390625,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002155,22,50,1,77.3,29.5,1,3.88,90,35,90,22.875,"[22.515625, 22.375, 22.703125, 22.875]",16.8044,75.4367,82.7109375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.8,29.1,1,3.81,80,45,80,24.546875,"[23.875, 24.0, 24.546875, 23.703125]",16.8044,75.4367,60.361328125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.5,30.6,1,4.71,80,30,80,22.125,[22.125],16.8044,75.4367,34.73046875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002181,22,50,1,65.2,29.6,1,3.81,90,35,90,23.109375,"[22.484375, 23.109375, 22.28125]",16.8044,75.4367,25.849609375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.7,33.1,1,5.16,80,30,80,22.28125,"[22.28125, 22.125]",16.8044,75.4367,44.439453125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040904,20220409,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.7,28.7,1,2.63,80,30,80,23.6875,"[22.21875, 23.59375, 23.6875]",16.8044,75.4367,37.98046875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040904,20220409,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,20.7,1,0.0,80,30,80,24.390625,[24.390625],16.8044,75.4367,1.18017578125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.5,29.2,1,3.65,85,35,85,21.703125,[21.703125],16.8044,75.4367,40.130859375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.5,28.9,1,3.65,85,35,85,22.875,"[22.046875, 22.875, 22.671875, 22.671875]",16.8044,75.4367,83.095703125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002149,22,50,1,77.3,29.6,1,3.52,90,35,90,22.734375,[22.734375],16.8044,75.4367,39.775390625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002159,22,50,1,69.4,28.2,1,4.01,80,35,80,24.109375,"[23.3125, 24.109375, 23.671875]",16.8044,75.4367,19.4306640625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.4,1,4.14,85,30,85,24.84375,"[24.515625, 24.546875, 24.84375, 24.765625]",16.8044,75.4367,61.68505859375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040904,20220409,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,24.0,"[24.0, 23.796875]",16.8044,75.4367,3.31005859375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002151,22,50,1,77.0,29.4,1,3.81,90,35,90,23.34375,"[23.328125, 23.265625, 23.34375]",16.8044,75.4367,42.900390625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040904,20220409,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.6,1,1.38,75,30,75,24.3125,"[24.3125, 24.0625]",16.8044,75.4367,1.7601318359375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.3,1,5.26,90,35,90,23.875,"[22.953125, 23.875, 22.71875]",16.8044,75.4367,38.73828125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002171,22,50,1,73.0,28.0,1,3.79,80,35,80,23.484375,"[23.484375, 23.265625, 23.25, 23.453125]",16.8044,75.4367,6.580322265625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040904,20220409,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.5,1,0.0,70,30,70,22.453125,"[22.453125, 22.453125]",16.8044,75.4367,21.759765625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040904,20220409,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.2,28.0,1,2.31,80,30,80,24.640625,"[24.46875, 24.421875, 24.640625, 24.125]",16.8044,75.4367,33.57122802734375,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.5,30.8,1,4.3,80,30,80,23.046875,"[23.046875, 22.375, 21.609375]",16.8044,75.4367,39.052734375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040904,20220409,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.0,26.2,1,1.25,80,30,80,24.65625,"[24.34375, 24.1875, 24.65625, 24.59375]",16.8044,75.4367,18.4287109375,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002123,22,50,1,67.0,28.6,1,4.81,80,30,80,23.28125,"[23.28125, 23.125]",16.8044,75.4367,33.130859375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040904,20220409,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.8,26.0,1,2.83,75,30,75,24.4375,"[24.4375, 24.4375]",16.8044,75.4367,10.86865234375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002153,22,50,1,73.2,28.7,1,4.26,85,35,85,23.234375,"[23.15625, 23.234375, 22.59375, 23.234375]",16.8044,75.4367,72.6953125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002177,22,50,1,65.2,28.6,1,4.14,90,35,90,23.125,"[22.15625, 23.125, 22.15625, 22.875]",16.8044,75.4367,80.0146484375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040904,20220409,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.7,27.0,1,3.81,80,30,80,23.140625,"[23.140625, 22.09375, 22.9375, 21.6875]",16.8044,75.4367,55.59765625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040904,20220409,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,1.79,70,30,70,22.546875,"[22.515625, 22.546875]",16.8044,75.4367,14.1015625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002179,22,50,1,65.2,29.6,1,3.65,90,35,90,23.484375,[23.484375],16.8044,75.4367,43.244140625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040904,20220409,121000000000001694464089,12100000000000169446408922002199,21,50,1,80.0,28.0,1,5.26,80,30,80,21.890625,"[21.890625, 21.5]",16.8044,75.4367,33.78125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.7,30.1,1,4.94,80,30,80,23.078125,"[22.84375, 22.296875, 23.078125, 22.359375]",16.8044,75.4367,94.01953125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.2,1,5.42,90,35,90,22.65625,[22.65625],16.8044,75.4367,45.25830078125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.5,29.4,1,3.81,85,35,85,22.59375,"[21.765625, 22.25, 22.59375]",16.8044,75.4367,35.052734375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.4,30.0,1,3.81,75,45,75,24.484375,"[24.484375, 24.40625, 23.515625]",16.8044,75.4367,26.5703125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002167,22,50,1,76.5,28.8,1,3.05,85,35,85,24.046875,"[23.9375, 23.65625, 23.765625, 24.046875]",16.8044,75.4367,76.791015625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040904,20220409,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.2,1,0.0,75,30,75,24.25,"[24.25, 24.1875]",16.8044,75.4367,4.449798583984375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.1,29.5,1,3.65,70,45,70,24.484375,"[23.0625, 23.859375, 24.484375, 24.046875]",16.8044,75.4367,64.33203125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.8,29.9,1,4.3,80,45,80,22.40625,[22.40625],16.8044,75.4367,30.15234375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.78,80,35,80,22.921875,"[22.65625, 22.921875]",16.8044,75.4367,27.58203125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002165,22,50,1,81.4,29.5,1,4.42,90,35,90,23.296875,"[23.265625, 22.984375, 23.1875, 23.296875]",16.8044,75.4367,78.580078125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.46,80,35,80,23.28125,"[22.328125, 23.28125]",16.8044,75.4367,43.44921875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.7,1,5.26,90,35,90,24.265625,"[23.484375, 24.265625, 24.0625, 24.171875]",16.8044,75.4367,84.037109375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.6,1,0.0,70,30,70,23.78125,"[23.140625, 23.78125]",16.8044,75.4367,32.2705078125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.9,1,4.94,85,35,85,22.3125,"[22.296875, 22.296875, 22.140625, 22.3125]",16.8044,75.4367,67.2890625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.6,27.4,1,3.65,70,45,70,23.546875,"[23.546875, 23.546875, 22.34375, 22.75]",16.8044,75.4367,59.4814453125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040904,20220409,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.63,75,30,75,22.296875,"[22.296875, 22.015625]",16.8044,75.4367,30.779296875,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.8,29.5,1,4.3,80,45,80,22.984375,"[22.984375, 22.3125, 22.84375]",16.8044,75.4367,28.1484375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003978,23,50,1,49.7,26.2,1,1.4,80,30,80,24.15625,"[24.15625, 23.453125, 23.765625, 23.25]",16.8044,75.4367,9.2109375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002161,22,50,1,76.2,30.0,1,4.59,85,35,85,23.8125,[23.8125],16.8044,75.4367,38.4599609375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002163,22,50,1,80.9,30.5,1,4.69,90,35,90,23.953125,"[23.4375, 23.484375, 23.953125]",16.8044,75.4367,42.46875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.8,1,4.2,85,30,85,25.578125,"[25.578125, 25.125]",16.8044,75.4367,41.208984375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002121,22,50,1,62.6,29.3,1,3.36,75,30,75,22.625,"[22.625, 22.140625, 22.546875, 21.921875]",16.8044,75.4367,61.958984375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.7,1,4.08,85,30,85,24.515625,[24.515625],16.8044,75.4367,13.86865234375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040904,20220409,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.0,27.6,1,2.46,80,30,80,23.1875,"[22.921875, 23.1875, 22.984375, 22.78125]",16.8044,75.4367,33.8369140625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040904,20220409,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.4,1,2.17,70,30,70,21.984375,"[21.984375, 21.84375]",16.8044,75.4367,22.740234375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.8,29.2,1,3.98,70,45,70,24.078125,"[23.8125, 24.078125, 23.984375, 23.484375]",16.8044,75.4367,76.060546875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040904,20220409,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.0,29.1,1,4.14,80,30,80,23.484375,"[22.921875, 23.484375]",16.8044,75.4367,40.1591796875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.2,1,3.34,85,30,85,25.296875,"[25.296875, 25.21875]",16.8044,75.4367,23.41015625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.98,1,0.0,80,30,80,24.28125,"[24.28125, 23.890625, 24.203125, 23.734375]",16.8044,75.4367,6.1513671875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.4,29.6,1,3.65,80,45,80,24.109375,[24.109375],16.8044,75.4367,37.0400390625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.3,1,4.3,85,30,85,25.703125,"[24.84375, 24.984375, 25.015625, 25.703125]",16.8044,75.4367,35.8798828125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040904,20220409,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.8,26.9,1,3.5,70,30,70,23.09375,"[22.71875, 22.65625, 21.90625, 23.09375]",16.8044,75.4367,41.340087890625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040904,20220409,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.0,26.6,1,1.27,80,30,80,24.5625,"[24.3125, 24.1875, 24.5625]",16.8044,75.4367,5.47998046875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040904,20220409,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.0,30.3,1,4.14,80,30,80,23.15625,"[23.15625, 22.65625]",16.8044,75.4367,39.90234375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.71875,"[24.375, 24.71875, 24.15625]",16.8044,75.4367,0.639892578125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040905,20220409,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.6,29.4,1,3.65,70,45,70,24.4375,"[23.0625, 23.84375, 24.4375, 23.953125]",16.5805,77.4819,61.798828125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040905,20220409,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.9,1,1.38,75,30,75,24.09375,"[24.09375, 23.625]",16.5805,77.4819,1.7000732421875,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002171,22,50,1,70.5,27.8,1,4.04,80,35,80,22.796875,"[22.796875, 22.5, 22.453125, 22.671875]",16.5805,77.4819,6.560791015625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003978,23,50,1,44.0,26.2,1,1.4,80,30,80,24.046875,"[24.046875, 23.671875, 23.84375, 23.3125]",16.5805,77.4819,9.208984375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.3,1,5.42,90,35,90,22.65625,[22.65625],16.5805,77.4819,45.28759765625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040905,20220409,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.8,25.3,1,2.3,75,30,75,24.453125,"[24.40625, 24.453125]",16.5805,77.4819,4.5792236328125,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040905,20220409,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.1,29.8,1,4.3,80,45,80,22.453125,[22.453125],16.5805,77.4819,29.90234375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040905,20220409,121000000000001694483868,12100000000000169448386822004028,23,50,1,46.7,26.8,1,2.5,80,30,80,24.90625,"[24.6875, 24.46875, 24.90625]",16.5805,77.4819,5.37939453125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040905,20220409,121000000000001694464090,12100000000000169446409022002223,22,50,1,53.0,27.6,1,2.46,80,30,80,23.234375,"[22.9375, 23.234375, 23.015625, 22.796875]",16.5805,77.4819,33.76953125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002165,22,50,1,78.4,29.4,1,4.42,90,35,90,23.28125,"[23.0625, 22.65625, 23.28125, 23.125]",16.5805,77.4819,78.62109375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040905,20220409,121000000000001694464089,12100000000000169446408922002197,22,50,1,71.2,27.3,1,4.14,80,30,80,22.53125,"[22.453125, 22.53125]",16.5805,77.4819,19.388671875,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040905,20220409,121000000000001694464090,12100000000000169446409022002225,22,50,1,48.4,26.9,1,2.73,70,30,70,22.96875,"[22.828125, 22.96875, 22.234375, 22.734375]",16.5805,77.4819,26.710205078125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.0,29.6,1,3.81,90,35,90,23.546875,"[23.546875, 23.4375, 23.515625]",16.5805,77.4819,43.87109375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040905,20220409,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.7,1,1.93,70,30,70,22.515625,"[22.515625, 22.5]",16.5805,77.4819,14.080078125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.7,29.3,1,3.98,85,35,85,21.734375,[21.734375],16.5805,77.4819,40.150390625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040905,20220409,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.1,29.9,1,3.81,75,45,75,24.46875,"[24.46875, 24.390625, 23.515625]",16.5805,77.4819,26.662109375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002177,22,50,1,65.5,28.7,1,4.14,90,35,90,23.203125,"[22.1875, 23.203125, 22.28125, 22.875]",16.5805,77.4819,81.9638671875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002179,22,50,1,65.2,29.6,1,4.14,90,35,90,23.484375,[23.484375],16.5805,77.4819,42.0546875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040905,20220409,121000000000001694483868,12100000000000169448386822004024,23,50,1,47.5,26.8,1,3.05,80,30,80,24.875,"[24.875, 24.8125, 24.875, 24.875]",16.5805,77.4819,18.418701171875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040905,20220409,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.1,29.2,1,4.14,70,45,70,24.15625,"[23.546875, 23.953125, 24.15625, 23.5625]",16.5805,77.4819,79.26171875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.94,80,35,80,22.9375,"[22.65625, 22.9375]",16.5805,77.4819,27.318359375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040905,20220409,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.3,27.3,1,3.5,70,45,70,23.484375,"[23.484375, 23.453125, 22.234375, 22.65625]",16.5805,77.4819,58.1943359375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.2,28.8,1,3.65,85,35,85,22.796875,"[22.0, 22.796875, 22.5625, 22.640625]",16.5805,77.4819,81.69921875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040905,20220409,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.63,75,30,75,22.40625,"[22.3125, 22.40625]",16.5805,77.4819,30.76953125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.765625,"[24.515625, 24.765625, 24.34375]",16.5805,77.4819,0.64990234375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040905,20220409,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.7,30.3,1,4.46,80,30,80,23.1875,"[23.1875, 22.765625]",16.5805,77.4819,39.861328125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040905,20220409,121000000000001694464089,12100000000000169446408922002199,21,50,1,80.0,28.0,1,5.26,80,30,80,21.875,"[21.875, 21.46875]",16.5805,77.4819,33.2421875,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.63,80,35,80,23.28125,"[22.296875, 23.28125]",16.5805,77.4819,43.4296875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.7,1,3.34,85,30,85,24.46875,"[24.46875, 24.46875]",16.5805,77.4819,23.3125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002181,22,50,1,65.8,29.5,1,3.81,90,35,90,23.109375,"[22.5, 23.109375, 22.28125]",16.5805,77.4819,24.9609375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040905,20220409,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.1,29.2,1,3.98,80,45,80,24.546875,"[23.90625, 23.921875, 24.546875, 23.640625]",16.5805,77.4819,59.3203125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.2,29.4,1,3.98,85,35,85,22.5625,"[21.84375, 22.21875, 22.5625]",16.5805,77.4819,36.30078125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.92,1,0.0,80,30,80,24.125,"[24.125, 23.71875, 24.046875, 23.609375]",16.5805,77.4819,6.109375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.1,1,4.3,85,30,85,25.640625,"[24.734375, 24.96875, 24.953125, 25.640625]",16.5805,77.4819,35.45703125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.3,1,4.2,85,30,85,24.984375,"[24.984375, 24.265625]",16.5805,77.4819,39.482421875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.2,1,4.14,85,30,85,24.546875,"[24.1875, 24.1875, 24.4375, 24.546875]",16.5805,77.4819,61.23876953125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040905,20220409,121000000000001694483868,12100000000000169448386822004018,23,50,1,47.5,26.8,1,2.9,80,30,80,24.0625,"[24.0625, 23.921875]",16.5805,77.4819,2.4803466796875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.0,28.1,1,4.01,80,35,80,23.609375,"[23.03125, 23.609375, 23.078125]",16.5805,77.4819,19.5830078125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040905,20220409,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.8,26.0,1,1.27,75,30,75,24.1875,"[23.703125, 24.1875]",16.5805,77.4819,10.619140625,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040905,20220409,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.375,"[23.890625, 24.375]",16.5805,77.4819,3.1796875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002121,22,50,1,63.9,29.5,1,3.36,75,30,75,22.59375,"[22.59375, 22.09375, 22.546875, 21.90625]",16.5805,77.4819,61.873046875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.0,29.6,1,3.88,90,35,90,22.90625,"[22.59375, 22.484375, 22.765625, 22.90625]",16.5805,77.4819,85.431640625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040905,20220409,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,24.03125,"[24.03125, 23.921875]",16.5805,77.4819,3.2705078125,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.5,30.8,1,3.65,80,30,80,23.046875,"[23.046875, 22.328125, 21.515625]",16.5805,77.4819,39.439453125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040905,20220409,121000000000001694483868,12100000000000169448386822004022,23,50,1,46.7,28.5,1,1.44,80,30,80,24.765625,"[24.5625, 24.5625, 24.765625, 24.34375]",16.5805,77.4819,33.26934814453125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040905,20220409,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.0,27.1,1,3.98,80,30,80,23.0,"[23.0, 22.078125, 22.90625, 21.6875]",16.5805,77.4819,55.96484375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.7,30.0,1,4.94,80,30,80,22.96875,"[22.8125, 22.203125, 22.96875, 22.28125]",16.5805,77.4819,93.72265625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040905,20220409,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.6,1,0.0,70,30,70,22.453125,"[22.40625, 22.453125]",16.5805,77.4819,21.671875,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040905,20220409,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.0,29.1,1,4.3,80,30,80,23.453125,"[22.9375, 23.453125]",16.5805,77.4819,40.8916015625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002119,22,50,1,0.0,23.6,1,0.0,70,30,70,23.90625,"[23.171875, 23.90625]",16.5805,77.4819,32.08984375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040905,20220409,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.6,27.0,1,3.65,70,30,70,23.09375,"[22.703125, 22.671875, 21.90625, 23.09375]",16.5805,77.4819,41.882568359375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040905,20220409,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.4,1,2.21,70,30,70,21.9375,"[21.9375, 21.78125]",16.5805,77.4819,22.388671875,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002167,22,50,1,74.7,28.5,1,4.08,85,35,85,23.421875,"[23.40625, 23.171875, 23.125, 23.421875]",16.5805,77.4819,79.72265625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002163,22,50,1,78.7,30.5,1,4.69,90,35,90,23.71875,"[23.15625, 23.171875, 23.71875]",16.5805,77.4819,42.25,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.26,90,35,90,23.8125,"[22.90625, 23.8125, 22.6875]",16.5805,77.4819,37.8515625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002153,22,50,1,74.7,28.9,1,4.26,85,35,85,23.515625,"[23.375, 23.453125, 22.8125, 23.515625]",16.5805,77.4819,75.123046875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002123,22,50,1,67.7,28.7,1,4.81,80,30,80,23.1875,"[23.1875, 23.09375]",16.5805,77.4819,32.7802734375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002161,22,50,1,74.5,29.9,1,4.71,85,35,85,23.46875,[23.46875],16.5805,77.4819,38.611328125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.2,31.3,1,4.55,80,30,80,23.140625,[23.140625],16.5805,77.4819,36.751953125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040905,20220409,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.5,28.7,1,2.63,80,30,80,23.71875,"[22.34375, 23.59375, 23.71875]",16.5805,77.4819,38.55859375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.8,1,5.1,85,35,85,22.3125,"[22.3125, 22.3125, 22.09375, 22.296875]",16.5805,77.4819,68.28125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040905,20220409,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.1,29.5,1,4.3,80,45,80,22.875,"[22.875, 22.3125, 22.796875]",16.5805,77.4819,28.099609375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040905,20220409,121000000000001694483868,12100000000000169448386822004026,23,50,1,46.2,22.26,1,6.67,80,30,80,24.75,[24.75],16.5805,77.4819,1.119873046875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.2,29.9,1,4.36,70,30,70,24.125,"[23.40625, 22.984375, 24.125]",16.5805,77.4819,22.12890625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.7,1,5.26,90,35,90,24.125,"[23.46875, 24.09375, 24.0, 24.125]",16.5805,77.4819,81.943359375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.5,1,4.08,85,30,85,24.609375,[24.609375],16.5805,77.4819,13.95068359375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002117,22,50,1,67.2,30.4,1,3.81,80,30,80,22.703125,"[22.578125, 22.703125]",16.5805,77.4819,43.359375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002115,22,50,1,67.5,33.0,1,5.16,80,30,80,22.265625,"[22.265625, 22.015625]",16.5805,77.4819,43.888671875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002149,22,50,1,78.7,29.8,1,3.52,90,35,90,22.90625,[22.90625],16.5805,77.4819,40.47265625,12644.5,1032.6,1.0816639645695758
