dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040917,20220409,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.6,30.4,1,5.1,90,35,90,24.09375,"[23.34375, 23.90625, 23.90625, 24.09375]",13.6132375,36.655425,78.849609375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040917,20220409,121000000000001694464090,12100000000000169446409022002223,22,50,1,48.5,27.3,1,2.46,80,30,80,23.0625,"[22.796875, 23.0625, 22.84375, 22.53125]",13.6132375,36.655425,33.72998046875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040917,20220409,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.63,75,30,75,22.40625,"[22.34375, 22.40625]",13.6132375,36.655425,30.8994140625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040917,20220409,121000000000001694464090,12100000000000169446409022002225,22,50,1,44.8,26.7,1,2.73,70,30,70,22.875,"[22.703125, 22.875, 21.875, 22.65625]",13.6132375,36.655425,26.798095703125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040917,20220409,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.7,1,0.0,70,30,70,22.453125,"[22.4375, 22.453125]",13.6132375,36.655425,14.25,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040917,20220409,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.6,30.9,1,4.78,90,35,90,23.75,"[22.8125, 23.75, 22.53125]",13.6132375,36.655425,35.98046875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040917,20220409,121000000000001694483868,12100000000000169448386822004028,23,50,1,40.7,26.7,1,1.31,80,30,80,24.984375,"[24.703125, 24.5, 24.984375]",13.6132375,36.655425,5.55029296875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040917,20220409,121000000000001694464087,12100000000000169446408722002161,22,50,1,68.7,29.4,1,3.69,85,35,85,23.015625,[23.015625],13.6132375,36.655425,36.4208984375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040917,20220409,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.8,28.9,1,3.81,80,45,80,24.546875,"[23.796875, 23.96875, 24.546875, 23.6875]",13.6132375,36.655425,60.912109375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040917,20220409,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.2,29.1,1,3.98,80,30,80,23.390625,"[23.0, 23.390625]",13.6132375,36.655425,39.1201171875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040917,20220409,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,23.4,1,0.0,80,30,80,24.6875,[24.6875],13.6132375,36.655425,1.099853515625,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040917,20220409,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.6,30.0,1,4.3,80,45,80,22.59375,[22.59375],13.6132375,36.655425,32.087890625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040917,20220409,121000000000001694483868,12100000000000169448386822004024,23,50,1,41.0,26.1,1,2.69,80,30,80,24.796875,"[24.640625, 24.703125, 24.796875, 24.765625]",13.6132375,36.655425,18.6201171875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040917,20220409,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.59375,"[24.28125, 24.59375, 24.265625]",13.6132375,36.655425,0.669921875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040917,20220409,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.8,29.7,1,4.46,80,45,80,22.953125,"[22.953125, 22.4375, 22.875]",13.6132375,36.655425,30.171875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040917,20220409,121000000000001694464086,12100000000000169446408622002121,22,50,1,59.9,29.6,1,3.36,75,30,75,22.6875,"[22.4375, 22.65625, 22.6875, 22.375]",13.6132375,36.655425,63.5224609375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040917,20220409,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.5,28.5,1,3.98,90,35,90,23.15625,"[22.28125, 23.15625, 22.203125, 22.828125]",13.6132375,36.655425,77.7705078125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040917,20220409,121000000000001694464087,12100000000000169446408722002151,22,50,1,81.2,30.0,1,4.97,90,35,90,23.859375,"[23.859375, 23.765625, 23.765625]",13.6132375,36.655425,41.55859375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040917,20220409,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.0,30.2,1,4.14,80,30,80,23.25,"[23.25, 22.640625]",13.6132375,36.655425,40.8984375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040918,20220409,121000000000001694464087,12100000000000169446408722002171,22,50,1,66.2,27.5,1,2.75,80,35,80,23.015625,"[23.015625, 22.765625, 22.71875, 22.90625]",13.374475,41.924350000000004,6.570556640625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040918,20220409,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.7,1,4.14,85,30,85,24.265625,"[23.96875, 23.953125, 24.265625, 24.1875]",13.374475,41.924350000000004,56.8515625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040918,20220409,121000000000001694464087,12100000000000169446408722002159,22,50,1,69.8,28.0,1,3.36,80,35,80,23.796875,"[23.046875, 23.796875, 23.3125]",13.374475,41.924350000000004,19.4091796875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040918,20220409,121000000000001694464086,12100000000000169446408622002123,22,50,1,63.2,31.5,1,4.04,80,30,80,23.046875,"[23.046875, 22.90625]",13.374475,41.924350000000004,33.0576171875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040918,20220409,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,0.0,70,30,70,22.078125,"[22.0625, 22.078125]",13.374475,41.924350000000004,23.119140625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040918,20220409,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.484375,"[24.28125, 24.484375, 24.03125]",13.374475,41.924350000000004,0.64990234375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040918,20220409,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.8,26.8,1,3.17,70,30,70,23.0,"[22.546875, 22.546875, 21.78125, 23.0]",13.374475,41.924350000000004,41.232421875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040918,20220409,121000000000001694464089,12100000000000169446408922002199,21,50,1,80.0,28.0,1,5.26,80,30,80,22.625,"[22.625, 21.578125]",13.374475,41.924350000000004,33.990234375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040918,20220409,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.65,1,0.0,80,30,80,23.96875,"[23.96875, 23.375, 23.859375, 23.34375]",13.374475,41.924350000000004,6.0693359375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040918,20220409,121000000000001694483869,12100000000000169448386922004068,23,50,1,38.7,26.0,1,2.66,75,30,75,24.4375,"[24.15625, 24.4375]",13.374475,41.924350000000004,10.828857421875,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040918,20220409,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.8,28.8,1,3.81,70,45,70,24.078125,"[23.5625, 23.921875, 24.078125, 23.484375]",13.374475,41.924350000000004,71.1796875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040918,20220409,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.5,28.7,1,4.14,90,35,90,23.15625,"[22.34375, 23.15625, 22.359375, 22.875]",13.374475,41.924350000000004,79.2099609375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040918,20220409,121000000000001694464088,12100000000000169446408822002193,22,50,1,87.5,31.1,1,4.78,90,35,90,23.734375,"[22.828125, 23.734375, 22.53125]",13.374475,41.924350000000004,36.87109375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040918,20220409,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.0,30.2,1,4.3,80,30,80,23.1875,"[23.1875, 22.65625]",13.374475,41.924350000000004,40.58203125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040918,20220409,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.0,30.9,1,4.46,80,30,80,23.359375,[23.359375],13.374475,41.924350000000004,33.138671875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040918,20220409,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.7,29.0,1,3.98,80,30,80,23.421875,"[23.015625, 23.421875]",13.374475,41.924350000000004,39.2724609375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040918,20220409,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.0,26.7,1,2.73,80,30,80,24.703125,"[24.28125, 24.453125, 24.703125]",13.374475,41.924350000000004,5.5,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040918,20220409,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.0,27.1,1,3.98,80,30,80,23.1875,"[23.1875, 22.015625, 22.859375, 21.546875]",13.374475,41.924350000000004,56.271484375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040918,20220409,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.7,1,0.0,80,30,80,24.03125,"[24.03125, 23.90625]",13.374475,41.924350000000004,3.56982421875,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040918,20220409,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.6,1,4.3,85,30,85,25.15625,"[24.4375, 24.59375, 24.609375, 25.15625]",13.374475,41.924350000000004,34.58984375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040918,20220409,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.6,30.0,1,4.3,80,45,80,22.5625,[22.5625],13.374475,41.924350000000004,30.7578125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040918,20220409,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.6,29.0,1,3.65,80,45,80,24.609375,"[23.859375, 24.046875, 24.609375, 23.640625]",13.374475,41.924350000000004,60.7265625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040918,20220409,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.6,1,0.0,80,30,80,23.34375,"[23.34375, 23.0]",13.374475,41.924350000000004,41.6796875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040918,20220409,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.4,1,3.08,80,30,80,23.515625,"[22.265625, 23.390625, 23.515625]",13.374475,41.924350000000004,36.580078125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040918,20220409,121000000000001694464087,12100000000000169446408722002167,22,50,1,70.0,28.3,1,3.05,85,35,85,23.421875,"[23.3125, 23.078125, 23.015625, 23.421875]",13.374475,41.924350000000004,70.7578125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040918,20220409,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.9,29.5,1,3.81,80,45,80,23.9375,[23.9375],13.374475,41.924350000000004,34.4794921875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040918,20220409,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.2,27.4,1,2.46,80,30,80,23.125,"[22.84375, 23.125, 22.859375, 22.65625]",13.374475,41.924350000000004,33.69970703125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040918,20220409,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.375,"[24.375, 24.359375]",13.374475,41.924350000000004,4.600067138671875,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040918,20220409,121000000000001694468667,12100000000000169446866722003978,23,50,1,41.7,26.0,1,1.27,80,30,80,24.1875,"[24.1875, 23.59375, 23.90625, 23.484375]",13.374475,41.924350000000004,9.1796875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040918,20220409,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.4,29.7,1,4.46,80,45,80,22.953125,"[22.953125, 22.484375, 22.875]",13.374475,41.924350000000004,29.931640625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040918,20220409,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.7,1,3.34,85,30,85,24.875,"[24.875, 24.796875]",13.374475,41.924350000000004,23.138671875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040918,20220409,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.4,1,0.0,80,30,80,24.5,"[24.015625, 24.5]",13.374475,41.924350000000004,3.19921875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040918,20220409,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.5,29.7,1,3.65,70,45,70,24.390625,"[23.09375, 24.046875, 24.390625, 24.09375]",13.374475,41.924350000000004,65.08203125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040918,20220409,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.6,27.4,1,3.65,70,45,70,23.4375,"[23.4375, 23.34375, 22.203125, 22.609375]",13.374475,41.924350000000004,58.162109375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040918,20220409,121000000000001694464087,12100000000000169446408722002163,22,50,1,73.2,29.7,1,3.79,90,35,90,23.515625,"[23.171875, 22.984375, 23.515625]",13.374475,41.924350000000004,39.9375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040918,20220409,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.0,26.9,1,2.04,80,30,80,24.203125,"[24.203125, 23.875]",13.374475,41.924350000000004,2.30975341796875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040918,20220409,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.2,1,4.08,85,30,85,24.4375,[24.4375],13.374475,41.924350000000004,14.271728515625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040918,20220409,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.2,29.6,1,4.3,80,35,80,23.140625,"[22.1875, 23.140625]",13.374475,41.924350000000004,43.720703125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040918,20220409,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.9,1,1.38,75,30,75,24.3125,"[24.3125, 23.890625]",13.374475,41.924350000000004,1.6800537109375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040918,20220409,121000000000001694464086,12100000000000169446408622002119,22,50,1,56.4,31.5,1,4.75,70,30,70,23.046875,"[22.90625, 23.046875]",13.374475,41.924350000000004,31.0400390625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040918,20220409,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,20.9,1,0.0,80,30,80,24.296875,[24.296875],13.374475,41.924350000000004,1.150146484375,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040918,20220409,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.0,31.2,1,3.79,80,30,80,22.578125,[22.578125],13.374475,41.924350000000004,36.099609375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040918,20220409,121000000000001694464086,12100000000000169446408622002115,22,50,1,63.5,27.3,1,5.04,80,30,80,23.046875,"[22.453125, 23.046875]",13.374475,41.924350000000004,42.349609375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040918,20220409,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.8,26.8,1,2.73,70,30,70,22.84375,"[22.796875, 22.84375, 22.125, 22.65625]",13.374475,41.924350000000004,26.768798828125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040918,20220409,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.7,29.1,1,3.5,85,35,85,22.40625,"[21.71875, 22.046875, 22.40625]",13.374475,41.924350000000004,35.83984375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040918,20220409,121000000000001694464086,12100000000000169446408622002130,22,50,1,56.4,29.9,1,4.36,70,30,70,23.90625,"[23.453125, 22.953125, 23.90625]",13.374475,41.924350000000004,21.380859375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040918,20220409,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.6,29.4,1,3.81,75,45,75,24.265625,"[24.265625, 24.171875, 23.390625]",13.374475,41.924350000000004,24.671875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040918,20220409,121000000000001694464086,12100000000000169446408622002126,22,50,1,63.0,29.8,1,4.94,80,30,80,22.875,"[22.875, 22.265625, 22.5, 22.34375]",13.374475,41.924350000000004,89.873046875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040918,20220409,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.0,1,0.0,70,30,70,22.484375,"[22.40625, 22.484375]",13.374475,41.924350000000004,21.69140625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040918,20220409,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,25.15625,"[25.15625, 24.703125]",13.374475,41.924350000000004,38.578125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040918,20220409,121000000000001694464086,12100000000000169446408622002121,22,50,1,59.9,29.5,1,3.36,75,30,75,22.59375,"[22.375, 22.5625, 22.59375, 22.3125]",13.374475,41.924350000000004,63.6318359375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040918,20220409,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.3,30.3,1,5.1,90,35,90,24.03125,"[23.34375, 23.9375, 23.890625, 24.03125]",13.374475,41.924350000000004,80.5234375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040918,20220409,121000000000001694464087,12100000000000169446408722002155,22,50,1,77.6,29.7,1,4.01,90,35,90,22.9375,"[22.71875, 22.5625, 22.84375, 22.9375]",13.374475,41.924350000000004,78.533203125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040918,20220409,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.2,29.5,1,4.46,80,35,80,22.84375,"[22.546875, 22.84375]",13.374475,41.924350000000004,25.490234375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040918,20220409,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.5,26.0,1,2.3,80,30,80,24.84375,"[24.34375, 24.59375, 24.84375, 24.65625]",13.374475,41.924350000000004,18.85986328125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040918,20220409,121000000000001694464087,12100000000000169446408722002153,22,50,1,73.7,28.8,1,4.78,85,35,85,23.234375,"[23.234375, 23.15625, 22.640625, 23.15625]",13.374475,41.924350000000004,72.4921875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040918,20220409,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.0,29.0,1,3.5,85,35,85,21.609375,[21.609375],13.374475,41.924350000000004,38.970703125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040918,20220409,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.6,29.2,1,4.94,90,35,90,22.609375,[22.609375],13.374475,41.924350000000004,42.28173828125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040918,20220409,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.7,28.4,1,3.5,85,35,85,22.6875,"[21.9375, 22.6875, 22.484375, 22.59375]",13.374475,41.924350000000004,80.25,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040918,20220409,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,1.25,70,30,70,22.5625,"[22.5625, 22.5625]",13.374475,41.924350000000004,14.498046875,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040918,20220409,121000000000001694464087,12100000000000169446408722002161,22,50,1,70.2,29.5,1,3.69,85,35,85,23.296875,[23.296875],13.374475,41.924350000000004,36.8271484375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040918,20220409,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.2,29.3,1,3.65,90,35,90,23.171875,"[22.5625, 23.171875, 22.140625]",13.374475,41.924350000000004,24.646484375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040918,20220409,121000000000001694464087,12100000000000169446408722002151,22,50,1,77.6,29.4,1,4.97,90,35,90,23.3125,"[23.3125, 23.234375, 23.296875]",13.374475,41.924350000000004,41.640625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040918,20220409,121000000000001694464087,12100000000000169446408722002149,22,50,1,77.3,29.7,1,3.65,90,35,90,22.546875,[22.546875],13.374475,41.924350000000004,39.16015625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040918,20220409,121000000000001694464089,12100000000000169446408922002201,21,50,1,73.8,27.9,1,4.63,75,30,75,22.453125,"[22.3125, 22.453125]",13.374475,41.924350000000004,30.8896484375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040918,20220409,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.2,31.4,1,3.52,80,30,80,23.296875,"[23.296875, 23.125, 22.234375]",13.374475,41.924350000000004,36.431640625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040918,20220409,121000000000001694464089,12100000000000169446408922002197,22,50,1,72.5,27.4,1,4.3,80,30,80,22.625,"[22.515625, 22.625]",13.374475,41.924350000000004,19.8984375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040918,20220409,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.5,28.0,1,2.99,80,30,80,24.65625,"[24.5625, 23.921875, 24.65625, 23.59375]",13.374475,41.924350000000004,33.53009033203125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040918,20220409,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.2,29.2,1,3.98,90,35,90,23.4375,[23.4375],13.374475,41.924350000000004,41.220703125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040918,20220409,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.5,29.8,1,4.94,85,35,85,22.1875,"[22.171875, 22.1875, 21.984375, 22.15625]",13.374475,41.924350000000004,66.248046875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040918,20220409,121000000000001694464087,12100000000000169446408722002165,22,50,1,73.5,29.1,1,3.4,90,35,90,23.03125,"[22.8125, 22.625, 22.9375, 23.03125]",13.374475,41.924350000000004,77.943359375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040919,20220409,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.6875,"[24.546875, 24.6875, 24.3125]",13.1357125,47.193275,0.61993408203125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040919,20220409,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.1,26.7,1,3.5,70,45,70,23.375,"[23.375, 23.25, 22.078125, 22.515625]",13.1357125,47.193275,57.4912109375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040919,20220409,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.2,29.3,1,3.81,90,35,90,23.375,[23.375],13.1357125,47.193275,39.185546875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040919,20220409,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.2,28.3,1,5.04,80,30,80,22.90625,"[22.546875, 22.90625]",13.1357125,47.193275,41.701171875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040919,20220409,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.4,1,3.34,85,30,85,24.296875,"[24.1875, 24.296875]",13.1357125,47.193275,23.19921875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040919,20220409,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.453125,"[22.34375, 22.453125]",13.1357125,47.193275,21.662109375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040919,20220409,121000000000001694464087,12100000000000169446408722002171,22,50,1,68.0,27.6,1,2.75,80,35,80,23.234375,"[23.234375, 22.953125, 22.953125, 23.15625]",13.1357125,47.193275,6.570556640625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040919,20220409,121000000000001694483868,12100000000000169448386822004022,23,50,1,41.5,28.1,1,2.85,80,30,80,24.8125,"[24.65625, 24.015625, 24.8125, 23.796875]",13.1357125,47.193275,33.17657470703125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040919,20220409,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.9,29.9,1,4.46,80,45,80,22.46875,[22.46875],13.1357125,47.193275,31.15234375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040919,20220409,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.953125,"[23.953125, 23.859375]",13.1357125,47.193275,3.3095703125,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040919,20220409,121000000000001694464087,12100000000000169446408722002159,22,50,1,68.5,28.1,1,3.11,80,35,80,23.921875,"[23.25, 23.921875, 23.46875]",13.1357125,47.193275,19.3994140625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040919,20220409,121000000000001694483868,12100000000000169448386822004018,23,50,1,41.7,26.9,1,2.9,80,30,80,24.265625,"[24.265625, 24.125]",13.1357125,47.193275,2.4200439453125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040919,20220409,121000000000001694464088,12100000000000169446408822002195,22,50,1,86.9,30.2,1,4.94,90,35,90,23.96875,"[23.265625, 23.875, 23.796875, 23.96875]",13.1357125,47.193275,77.326171875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040919,20220409,121000000000001694464087,12100000000000169446408722002149,22,50,1,76.2,29.4,1,3.52,90,35,90,22.640625,[22.640625],13.1357125,47.193275,38.470703125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040919,20220409,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.2,30.8,1,4.46,80,30,80,23.203125,[23.203125],13.1357125,47.193275,32.728515625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040919,20220409,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.9,28.9,1,3.98,80,45,80,24.546875,"[23.765625, 24.0, 24.546875, 23.65625]",13.1357125,47.193275,59.65234375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040919,20220409,121000000000001694464088,12100000000000169446408822002177,22,50,1,61.9,28.4,1,4.14,90,35,90,23.015625,"[22.359375, 23.015625, 22.296875, 22.8125]",13.1357125,47.193275,77.9111328125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040919,20220409,121000000000001694464087,12100000000000169446408722002155,22,50,1,76.2,29.5,1,4.01,90,35,90,23.09375,"[22.5625, 22.5625, 22.828125, 23.09375]",13.1357125,47.193275,77.8203125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040919,20220409,121000000000001694464089,12100000000000169446408922002197,22,50,1,71.2,27.3,1,3.98,80,30,80,22.484375,"[22.4375, 22.484375]",13.1357125,47.193275,19.861328125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040919,20220409,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.5,29.1,1,3.65,85,35,85,22.375,"[21.734375, 21.953125, 22.375]",13.1357125,47.193275,33.861328125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040919,20220409,121000000000001694464087,12100000000000169446408722002151,22,50,1,75.7,29.3,1,4.46,90,35,90,23.234375,"[23.171875, 23.15625, 23.234375]",13.1357125,47.193275,40.919921875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040919,20220409,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.7,31.2,1,3.52,80,30,80,23.203125,"[23.203125, 22.953125, 22.046875]",13.1357125,47.193275,35.931640625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040919,20220409,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.85,1,0.0,80,30,80,24.03125,"[24.0, 23.984375, 24.03125, 23.890625]",13.1357125,47.193275,6.041015625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040919,20220409,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.8,1,4.14,85,30,85,24.171875,"[23.84375, 23.8125, 24.109375, 24.171875]",13.1357125,47.193275,56.28125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040919,20220409,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.7,29.6,1,4.94,80,30,80,22.84375,"[22.84375, 22.046875, 22.6875, 22.234375]",13.1357125,47.193275,87.150390625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040919,20220409,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.6,31.3,1,4.75,70,30,70,23.171875,"[23.109375, 23.171875]",13.1357125,47.193275,30.421875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040919,20220409,121000000000001694464087,12100000000000169446408722002153,22,50,1,72.7,28.7,1,3.63,85,35,85,23.375,"[23.296875, 23.1875, 22.65625, 23.375]",13.1357125,47.193275,69.58984375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040919,20220409,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.2,31.2,1,3.79,80,30,80,22.421875,[22.421875],13.1357125,47.193275,35.208984375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040919,20220409,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.4,29.8,1,4.36,70,30,70,23.984375,"[23.3125, 22.90625, 23.984375]",13.1357125,47.193275,21.373046875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040919,20220409,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.2,29.0,1,3.81,80,30,80,23.328125,"[22.984375, 23.328125]",13.1357125,47.193275,38.3662109375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040919,20220409,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.9,29.7,1,4.3,80,45,80,23.015625,"[23.015625, 22.375, 22.875]",13.1357125,47.193275,29.23046875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040919,20220409,121000000000001694483868,12100000000000169448386822004024,23,50,1,41.7,26.2,1,2.08,80,30,80,24.796875,"[24.6875, 24.75, 24.796875, 24.796875]",13.1357125,47.193275,19.0283203125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040919,20220409,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.0,30.1,1,4.3,80,30,80,23.203125,"[23.203125, 22.5625]",13.1357125,47.193275,40.3984375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040919,20220409,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.6,1,0.0,80,30,80,23.359375,"[23.359375, 23.046875]",13.1357125,47.193275,40.69140625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040919,20220409,121000000000001694464086,12100000000000169446408622002123,22,50,1,66.0,31.5,1,4.04,80,30,80,23.078125,"[23.078125, 22.84375]",13.1357125,47.193275,32.2294921875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040919,20220409,121000000000001694464088,12100000000000169446408822002191,22,50,1,86.7,28.9,1,4.94,90,35,90,22.5625,[22.5625],13.1357125,47.193275,41.52197265625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040919,20220409,121000000000001694464086,12100000000000169446408622002121,22,50,1,62.1,29.6,1,3.36,75,30,75,22.71875,"[22.453125, 22.625, 22.71875, 22.421875]",13.1357125,47.193275,62.07421875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040919,20220409,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.5,28.8,1,3.5,70,45,70,24.1875,"[23.328125, 23.90625, 24.1875, 23.4375]",13.1357125,47.193275,69.919921875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040919,20220409,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.0,26.5,1,2.73,70,30,70,22.796875,"[22.65625, 22.796875, 22.03125, 22.59375]",13.1357125,47.193275,26.826416015625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040919,20220409,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.2,28.5,1,3.08,80,30,80,23.4375,"[22.203125, 23.28125, 23.4375]",13.1357125,47.193275,34.908203125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040919,20220409,121000000000001694464088,12100000000000169446408822002187,22,50,1,77.7,29.5,1,4.3,80,35,80,22.8125,"[22.5625, 22.8125]",13.1357125,47.193275,24.9921875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040919,20220409,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,2.46,70,30,70,22.46875,"[22.46875, 22.453125]",13.1357125,47.193275,14.41015625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040919,20220409,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.6,1,4.3,85,30,85,25.390625,"[24.484375, 24.6875, 24.65625, 25.390625]",13.1357125,47.193275,33.5576171875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040919,20220409,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.0,29.5,1,3.5,70,45,70,24.234375,"[23.03125, 23.765625, 24.234375, 24.046875]",13.1357125,47.193275,63.6669921875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040919,20220409,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.8,25.4,1,2.44,75,30,75,24.390625,"[24.171875, 24.390625]",13.1357125,47.193275,4.690399169921875,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040919,20220409,121000000000001694483868,12100000000000169448386822004028,23,50,1,41.7,26.7,1,1.31,80,30,80,24.5,"[24.015625, 24.125, 24.5]",13.1357125,47.193275,5.5,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040919,20220409,121000000000001694464090,12100000000000169446409022002211,22,50,1,63.7,26.9,1,3.65,80,30,80,23.0625,"[23.0625, 21.96875, 22.859375, 21.484375]",13.1357125,47.193275,55.58984375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040919,20220409,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.015625,"[24.015625, 23.546875]",13.1357125,47.193275,1.7003173828125,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040919,20220409,121000000000001694464088,12100000000000169446408822002185,22,50,1,77.3,29.6,1,4.46,80,35,80,23.15625,"[22.171875, 23.15625]",13.1357125,47.193275,43.65234375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040919,20220409,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,23.2,1,0.0,80,30,80,24.09375,[24.09375],13.1357125,47.193275,1.159912109375,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040919,20220409,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.0,27.3,1,2.46,80,30,80,22.984375,"[22.75, 22.984375, 22.765625, 22.5625]",13.1357125,47.193275,33.689453125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040919,20220409,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.4,29.2,1,3.65,75,45,75,24.234375,"[24.234375, 24.171875, 23.375]",13.1357125,47.193275,24.568359375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040919,20220409,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.1,1,4.08,85,30,85,24.65625,[24.65625],13.1357125,47.193275,13.910400390625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040919,20220409,121000000000001694464087,12100000000000169446408722002163,22,50,1,75.4,30.0,1,3.79,90,35,90,23.734375,"[23.265625, 23.28125, 23.734375]",13.1357125,47.193275,38.400390625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040919,20220409,121000000000001694464088,12100000000000169446408822002193,22,50,1,86.9,30.8,1,4.94,90,35,90,23.5625,"[22.75, 23.5625, 22.4375]",13.1357125,47.193275,35.259765625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040919,20220409,121000000000001694464087,12100000000000169446408722002161,22,50,1,72.0,29.6,1,3.69,85,35,85,23.515625,[23.515625],13.1357125,47.193275,35.529296875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040919,20220409,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.3125,"[22.3125, 22.28125]",13.1357125,47.193275,30.841796875,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040919,20220409,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.4,1,0.0,80,30,80,24.5,"[24.09375, 24.5]",13.1357125,47.193275,3.16015625,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040919,20220409,121000000000001694464089,12100000000000169446408922002199,21,50,1,80.0,28.1,1,5.26,80,30,80,22.8125,"[22.8125, 21.578125]",13.1357125,47.193275,34.130859375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040919,20220409,121000000000001694464091,12100000000000169446409122002251,22,50,1,62.8,29.5,1,3.65,80,45,80,23.8125,[23.8125],13.1357125,47.193275,34.2998046875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040919,20220409,121000000000001694464088,12100000000000169446408822002189,22,50,1,82.0,29.5,1,4.78,85,35,85,22.15625,"[22.15625, 22.0625, 21.90625, 22.0625]",13.1357125,47.193275,65.1904296875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040919,20220409,121000000000001694464087,12100000000000169446408722002167,22,50,1,71.2,28.5,1,3.05,85,35,85,23.59375,"[23.59375, 23.34375, 23.28125, 23.59375]",13.1357125,47.193275,70.439453125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040919,20220409,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.1,1,4.2,85,30,85,24.84375,"[24.84375, 24.015625]",13.1357125,47.193275,38.662109375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040919,20220409,121000000000001694464088,12100000000000169446408822002173,22,50,1,59.7,29.1,1,3.65,85,35,85,21.59375,[21.59375],13.1357125,47.193275,37.37890625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040919,20220409,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.7,28.4,1,3.5,85,35,85,22.703125,"[21.90625, 22.703125, 22.4375, 22.546875]",13.1357125,47.193275,77.4375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040919,20220409,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.8,26.8,1,3.01,70,30,70,22.953125,"[22.515625, 22.453125, 21.734375, 22.953125]",13.1357125,47.193275,40.10791015625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040919,20220409,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.1,1,0.0,70,30,70,22.078125,"[22.078125, 22.046875]",13.1357125,47.193275,22.98046875,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040919,20220409,121000000000001694464087,12100000000000169446408722002165,22,50,1,74.8,29.2,1,3.4,90,35,90,23.21875,"[23.125, 22.875, 23.15625, 23.21875]",13.1357125,47.193275,75.970703125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040919,20220409,121000000000001694468667,12100000000000169446866722003978,23,50,1,54.5,26.1,1,1.93,80,30,80,24.046875,"[24.046875, 23.5, 23.625, 23.6875]",13.1357125,47.193275,9.390625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040919,20220409,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.9,1,0.0,75,30,75,24.109375,"[23.59375, 24.109375]",13.1357125,47.193275,10.809814453125,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040919,20220409,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.2,29.3,1,3.5,90,35,90,23.171875,"[22.453125, 23.171875, 22.0625]",13.1357125,47.193275,23.23828125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003978,23,50,1,43.0,26.1,1,1.27,80,30,80,24.015625,"[24.015625, 23.625, 23.90625, 23.546875]",12.89695,52.462199999999996,9.1796875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002121,22,50,1,62.4,29.7,1,3.36,75,30,75,22.90625,"[22.578125, 22.734375, 22.90625, 22.59375]",12.89695,52.462199999999996,61.123046875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040920,20220409,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.6,1,0.0,70,30,70,22.5625,"[22.484375, 22.5625]",12.89695,52.462199999999996,21.611328125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002161,22,50,1,71.5,29.6,1,3.69,85,35,85,23.546875,[23.546875],12.89695,52.462199999999996,35.7392578125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040920,20220409,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.03125,"[23.53125, 24.03125]",12.89695,52.462199999999996,4.5791015625,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040920,20220409,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.5,26.9,1,3.01,80,30,80,24.140625,"[24.140625, 24.109375]",12.89695,52.462199999999996,2.5401611328125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.0,29.1,1,3.34,85,35,85,22.375,"[21.6875, 21.875, 22.375]",12.89695,52.462199999999996,33.66015625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002181,22,50,1,61.4,29.3,1,3.5,90,35,90,23.203125,"[22.5625, 23.203125, 22.09375]",12.89695,52.462199999999996,23.4599609375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.8,29.7,1,4.46,80,35,80,23.1875,"[22.203125, 23.1875]",12.89695,52.462199999999996,43.669921875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.515625,"[24.328125, 24.515625, 24.125]",12.89695,52.462199999999996,0.6298828125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040920,20220409,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,2.3,70,30,70,22.015625,"[22.015625, 22.0]",12.89695,52.462199999999996,22.80859375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002177,22,50,1,61.1,28.4,1,3.81,90,35,90,23.0625,"[22.359375, 23.0625, 22.203125, 22.8125]",12.89695,52.462199999999996,76.8701171875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002159,22,50,1,69.6,28.2,1,3.11,80,35,80,23.875,"[23.3125, 23.875, 23.4375]",12.89695,52.462199999999996,19.4306640625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002132,22,50,1,60.2,30.7,1,4.46,80,30,80,22.953125,[22.953125],12.89695,52.462199999999996,32.91015625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040920,20220409,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.9,1,0.0,75,30,75,24.375,"[24.359375, 24.375]",12.89695,52.462199999999996,10.720458984375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.6,1,4.14,85,30,85,24.171875,"[23.84375, 23.875, 24.171875, 24.09375]",12.89695,52.462199999999996,59.22900390625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002153,22,50,1,73.5,28.8,1,3.63,85,35,85,23.59375,"[23.453125, 23.40625, 22.84375, 23.59375]",12.89695,52.462199999999996,69.32421875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.0,29.7,1,3.5,70,45,70,24.296875,"[23.015625, 23.71875, 24.296875, 23.9375]",12.89695,52.462199999999996,62.814453125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002151,22,50,1,77.3,29.4,1,4.46,90,35,90,23.390625,"[23.375, 23.3125, 23.390625]",12.89695,52.462199999999996,40.958984375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040920,20220409,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.2,27.3,1,3.65,80,30,80,23.265625,"[23.265625, 22.140625, 22.96875, 21.625]",12.89695,52.462199999999996,55.87109375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.2,29.5,1,4.3,80,30,80,22.890625,"[22.890625, 21.859375, 22.8125, 22.0625]",12.89695,52.462199999999996,86.943359375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040920,20220409,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.5,28.0,1,2.2,80,30,80,24.484375,"[24.421875, 23.921875, 24.484375, 23.703125]",12.89695,52.462199999999996,33.25994873046875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.2,29.9,1,4.46,80,45,80,22.5625,[22.5625],12.89695,52.462199999999996,31.41015625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.58,1,0.0,80,30,80,23.96875,"[23.96875, 23.96875, 23.96875, 23.8125]",12.89695,52.462199999999996,6.01953125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040920,20220409,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.7,26.0,1,2.11,80,30,80,24.765625,"[24.515625, 24.5625, 24.734375, 24.765625]",12.89695,52.462199999999996,18.46923828125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.8,31.2,1,4.75,70,30,70,23.296875,"[23.265625, 23.296875]",12.89695,52.462199999999996,30.4716796875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040920,20220409,121000000000001694464090,12100000000000169446409022002221,22,50,1,48.7,28.4,1,2.17,80,30,80,23.46875,"[22.1875, 23.328125, 23.46875]",12.89695,52.462199999999996,34.857421875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040920,20220409,121000000000001694464090,12100000000000169446409022002223,22,50,1,49.0,27.3,1,2.46,80,30,80,22.984375,"[22.75, 22.984375, 22.765625, 22.5]",12.89695,52.462199999999996,33.63037109375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040920,20220409,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.0,29.0,1,4.3,80,30,80,23.515625,"[23.15625, 23.515625]",12.89695,52.462199999999996,38.3798828125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040920,20220409,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.13,1,0.0,80,30,80,24.5625,[24.5625],12.89695,52.462199999999996,1.110107421875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.6,26.6,1,3.34,70,45,70,23.453125,"[23.453125, 23.25, 22.171875, 22.453125]",12.89695,52.462199999999996,55.9736328125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.6,29.3,1,4.94,90,35,90,22.625,[22.625],12.89695,52.462199999999996,41.60400390625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040920,20220409,121000000000001694464089,12100000000000169446408922002197,22,50,1,71.2,27.3,1,3.81,80,30,80,22.453125,"[22.375, 22.453125]",12.89695,52.462199999999996,19.880859375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.1,1,4.2,85,30,85,25.015625,"[25.015625, 24.515625]",12.89695,52.462199999999996,38.529296875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.0,28.5,1,5.16,80,30,80,22.78125,"[22.5, 22.78125]",12.89695,52.462199999999996,41.4609375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002163,22,50,1,74.8,29.9,1,3.79,90,35,90,23.734375,"[23.3125, 23.234375, 23.734375]",12.89695,52.462199999999996,38.466796875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.5,1,3.34,85,30,85,24.703125,"[24.671875, 24.703125]",12.89695,52.462199999999996,23.19140625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.7,29.5,1,4.78,85,35,85,22.203125,"[22.203125, 22.171875, 22.0, 22.15625]",12.89695,52.462199999999996,65.2783203125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.2,28.5,1,3.5,85,35,85,22.8125,"[21.96875, 22.8125, 22.46875, 22.640625]",12.89695,52.462199999999996,77.658203125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002130,22,50,1,53.8,29.5,1,4.36,70,30,70,23.84375,"[23.15625, 22.59375, 23.84375]",12.89695,52.462199999999996,21.0625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002128,22,50,1,59.7,31.2,1,3.79,80,30,80,22.203125,[22.203125],12.89695,52.462199999999996,35.23046875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002155,22,50,1,77.6,29.5,1,4.01,90,35,90,23.265625,"[22.71875, 22.703125, 22.984375, 23.265625]",12.89695,52.462199999999996,77.052734375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002171,22,50,1,67.6,27.6,1,2.75,80,35,80,23.234375,"[23.234375, 22.953125, 22.9375, 23.078125]",12.89695,52.462199999999996,6.580322265625,12644.5,1032.6,1.0816639645695758
