dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.6,29.0,1,3.98,80,45,80,24.71875,"[23.9375, 24.21875, 24.71875, 23.796875]",12.89695,52.462199999999996,59.33203125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.6,31.2,1,4.94,90,35,90,23.734375,"[22.875, 23.734375, 22.5625]",12.89695,52.462199999999996,35.28125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.8,29.0,1,3.65,70,45,70,24.3125,"[23.484375, 23.953125, 24.3125, 23.5625]",12.89695,52.462199999999996,70.203125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040920,20220409,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.765625,"[23.765625, 23.765625]",12.89695,52.462199999999996,3.39990234375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002179,22,50,1,61.4,29.2,1,3.65,90,35,90,23.34375,[23.34375],12.89695,52.462199999999996,39.447265625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.1,1,4.08,85,30,85,24.484375,[24.484375],12.89695,52.462199999999996,13.861328125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002149,22,50,1,77.3,29.5,1,3.52,90,35,90,22.828125,[22.828125],12.89695,52.462199999999996,38.33984375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040920,20220409,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.5,26.8,1,1.31,80,30,80,24.765625,"[24.484375, 24.390625, 24.765625]",12.89695,52.462199999999996,5.4599609375,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002173,22,50,1,59.0,29.0,1,3.5,85,35,85,21.5625,[21.5625],12.89695,52.462199999999996,37.59765625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040920,20220409,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.3,1,1.38,75,30,75,24.296875,"[24.296875, 23.921875]",12.89695,52.462199999999996,1.7904052734375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002167,22,50,1,71.2,28.4,1,3.05,85,35,85,23.59375,"[23.453125, 23.3125, 23.15625, 23.59375]",12.89695,52.462199999999996,70.728515625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040920,20220409,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.5,30.2,1,4.3,80,30,80,23.328125,"[23.328125, 22.765625]",12.89695,52.462199999999996,40.41015625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040920,20220409,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.7,1,4.63,75,30,75,22.390625,"[22.390625, 22.359375]",12.89695,52.462199999999996,30.880859375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002123,22,50,1,66.5,31.6,1,4.17,80,30,80,23.171875,"[23.171875, 22.59375]",12.89695,52.462199999999996,32.1025390625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.6,1,0.0,80,30,80,23.234375,"[23.234375, 23.015625]",12.89695,52.462199999999996,40.462890625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.5,1,4.3,85,30,85,25.15625,"[24.375, 24.5625, 24.484375, 25.15625]",12.89695,52.462199999999996,34.0205078125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.0,29.5,1,3.5,80,45,80,23.796875,[23.796875],12.89695,52.462199999999996,34.3486328125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.9,30.3,1,5.1,90,35,90,24.09375,"[23.390625, 24.078125, 23.953125, 24.09375]",12.89695,52.462199999999996,77.689453125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002187,22,50,1,79.1,29.6,1,4.46,80,35,80,22.921875,"[22.625, 22.921875]",12.89695,52.462199999999996,25.029296875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002134,22,50,1,60.0,31.0,1,3.52,80,30,80,23.0625,"[23.0625, 22.765625, 21.8125]",12.89695,52.462199999999996,36.107421875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.4,29.3,1,3.65,75,45,75,24.25,"[24.25, 24.203125, 23.390625]",12.89695,52.462199999999996,24.3984375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.2,29.7,1,4.3,80,45,80,22.953125,"[22.953125, 22.453125, 22.9375]",12.89695,52.462199999999996,29.61328125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040920,20220409,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.4375,"[23.953125, 24.4375]",12.89695,52.462199999999996,3.2099609375,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040920,20220409,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.0,26.7,1,3.34,70,30,70,22.9375,"[22.46875, 22.59375, 21.859375, 22.9375]",12.89695,52.462199999999996,40.01611328125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002165,22,50,1,74.8,29.2,1,3.4,90,35,90,23.234375,"[23.0625, 22.8125, 23.234375, 23.234375]",12.89695,52.462199999999996,76.310546875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040920,20220409,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.7,1,3.08,70,30,70,22.40625,"[22.390625, 22.40625]",12.89695,52.462199999999996,14.26953125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040920,20220409,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.4,26.7,1,2.73,70,30,70,22.765625,"[22.609375, 22.765625, 21.84375, 22.53125]",12.89695,52.462199999999996,26.638916015625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040920,20220409,121000000000001694464089,12100000000000169446408922002199,21,50,1,80.0,28.1,1,5.26,80,30,80,22.53125,"[22.53125, 21.53125]",12.89695,52.462199999999996,33.943359375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002132,22,50,1,62.0,30.8,1,4.46,80,30,80,23.296875,[23.296875],12.6581875,57.731125,32.822265625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040921,20220409,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.5,28.9,1,3.98,80,30,80,23.40625,"[23.125, 23.40625]",12.6581875,57.731125,38.3427734375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.4,1,0.0,80,30,80,23.296875,"[23.296875, 22.984375]",12.6581875,57.731125,40.650390625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.1,29.3,1,3.81,75,45,75,24.28125,"[24.28125, 24.234375, 23.40625]",12.6581875,57.731125,24.7890625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.9,1,4.14,85,30,85,24.34375,"[24.015625, 24.046875, 24.34375, 24.265625]",12.6581875,57.731125,57.28955078125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.6,29.4,1,4.36,70,30,70,24.0,"[23.390625, 22.90625, 24.0]",12.6581875,57.731125,21.240234375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.6,29.8,1,4.46,80,45,80,23.0,"[23.0, 22.515625, 22.9375]",12.6581875,57.731125,29.220703125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040921,20220409,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.5,27.3,1,4.3,80,30,80,23.265625,"[23.265625, 22.1875, 23.015625, 21.734375]",12.6581875,57.731125,55.591796875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.3,1,4.2,85,30,85,25.234375,"[25.234375, 24.734375]",12.6581875,57.731125,38.51953125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002121,22,50,1,61.5,29.4,1,3.36,75,30,75,22.703125,"[22.453125, 22.65625, 22.703125, 22.453125]",12.6581875,57.731125,61.0673828125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.7,31.4,1,3.79,80,30,80,22.5,[22.5],12.6581875,57.731125,35.16015625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002115,22,50,1,64.5,28.0,1,5.16,80,30,80,22.859375,"[22.375, 22.859375]",12.6581875,57.731125,41.51953125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002163,22,50,1,75.1,29.9,1,3.79,90,35,90,23.765625,"[23.328125, 23.28125, 23.765625]",12.6581875,57.731125,38.8125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002167,22,50,1,71.2,28.5,1,3.05,85,35,85,23.546875,"[23.5, 23.21875, 23.28125, 23.546875]",12.6581875,57.731125,70.451171875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.71875,"[24.578125, 24.71875, 24.375]",12.6581875,57.731125,0.619873046875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002134,22,50,1,62.0,31.3,1,3.52,80,30,80,23.28125,"[23.28125, 22.953125, 22.125]",12.6581875,57.731125,36.12890625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.9,31.1,1,5.26,90,35,90,23.796875,"[22.921875, 23.796875, 22.6875]",12.6581875,57.731125,35.83984375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040921,20220409,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.6,26.7,1,2.73,70,30,70,22.84375,"[22.6875, 22.84375, 22.015625, 22.609375]",12.6581875,57.731125,26.698486328125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.0,31.5,1,4.75,70,30,70,23.125,"[23.015625, 23.125]",12.6581875,57.731125,30.669921875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.5,28.5,1,4.3,90,35,90,23.1875,"[22.40625, 23.1875, 22.328125, 22.9375]",12.6581875,57.731125,77.9404296875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.5,29.7,1,4.01,90,35,90,23.4375,"[22.90625, 22.859375, 23.15625, 23.4375]",12.6581875,57.731125,78.169921875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.8,1,4.3,85,30,85,25.375,"[24.4375, 24.6875, 24.65625, 25.375]",12.6581875,57.731125,34.4560546875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.8,28.9,1,3.81,70,45,70,24.34375,"[23.875, 23.9375, 24.34375, 23.578125]",12.6581875,57.731125,70.068359375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.2,29.8,1,3.52,90,35,90,23.0625,[23.0625],12.6581875,57.731125,38.341796875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.6,26.5,1,3.34,70,45,70,23.453125,"[23.453125, 23.296875, 22.140625, 22.46875]",12.6581875,57.731125,56.9423828125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040921,20220409,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.7,27.4,1,2.46,80,30,80,23.1875,"[22.921875, 23.1875, 22.96875, 22.6875]",12.6581875,57.731125,33.60888671875,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002165,22,50,1,74.8,29.2,1,3.4,90,35,90,23.453125,"[23.15625, 22.84375, 23.453125, 23.4375]",12.6581875,57.731125,75.40625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.5,29.7,1,4.46,90,35,90,23.59375,"[23.59375, 23.53125, 23.5625]",12.6581875,57.731125,41.216796875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040921,20220409,121000000000001694483868,12100000000000169448386822004024,23,50,1,41.2,26.2,1,1.93,80,30,80,24.734375,"[24.640625, 24.671875, 24.734375, 24.734375]",12.6581875,57.731125,18.798828125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002171,22,50,1,67.6,27.5,1,2.75,80,35,80,23.1875,"[23.1875, 22.96875, 22.953125, 23.0625]",12.6581875,57.731125,6.570556640625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.7,29.0,1,3.63,85,35,85,23.796875,"[23.625, 23.578125, 23.015625, 23.796875]",12.6581875,57.731125,69.892578125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.7,29.4,1,3.81,90,35,90,23.515625,[23.515625],12.6581875,57.731125,39.591796875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040921,20220409,121000000000001694464089,12100000000000169446408922002197,22,50,1,71.2,27.3,1,3.98,80,30,80,22.453125,"[22.375, 22.453125]",12.6581875,57.731125,20.001953125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040921,20220409,121000000000001694483868,12100000000000169448386822004022,23,50,1,41.2,28.2,1,2.85,80,30,80,24.921875,"[24.65625, 23.9375, 24.921875, 23.796875]",12.6581875,57.731125,33.6427001953125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.6,30.0,1,4.46,80,45,80,22.59375,[22.59375],12.6581875,57.731125,31.765625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002161,22,50,1,71.5,29.6,1,3.69,85,35,85,23.53125,[23.53125],12.6581875,57.731125,35.8701171875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.7,29.4,1,3.98,90,35,90,23.265625,"[22.609375, 23.265625, 22.21875]",12.6581875,57.731125,23.560546875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.2,29.1,1,3.98,85,35,85,21.734375,[21.734375],12.6581875,57.731125,37.8125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.7,29.4,1,3.5,70,45,70,24.203125,"[22.953125, 23.71875, 24.203125, 23.953125]",12.6581875,57.731125,62.8466796875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.7,29.8,1,4.94,85,35,85,22.234375,"[22.203125, 22.234375, 22.09375, 22.234375]",12.6581875,57.731125,65.451171875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040921,20220409,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.9,1,0.0,80,30,80,24.65625,[24.65625],12.6581875,57.731125,1.119873046875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.2,1,4.08,85,30,85,24.703125,[24.703125],12.6581875,57.731125,13.990234375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040921,20220409,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.328125,"[23.9375, 24.328125]",12.6581875,57.731125,3.2802734375,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040921,20220409,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.2,30.3,1,4.46,80,30,80,23.265625,"[23.265625, 22.71875]",12.6581875,57.731125,40.470703125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040921,20220409,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,1.83,70,30,70,22.078125,"[22.078125, 21.9375]",12.6581875,57.731125,23.080078125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040921,20220409,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.7,1,0.0,70,30,70,22.59375,"[22.5625, 22.59375]",12.6581875,57.731125,21.65234375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040921,20220409,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.9,1,1.38,75,30,75,24.265625,"[24.265625, 23.84375]",12.6581875,57.731125,1.760009765625,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.6,29.2,1,5.1,90,35,90,22.703125,[22.703125],12.6581875,57.731125,42.18017578125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.7,1,3.34,85,30,85,24.984375,"[24.875, 24.984375]",12.6581875,57.731125,23.1904296875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.2,28.2,1,3.11,80,35,80,23.875,"[23.40625, 23.875, 23.40625]",12.6581875,57.731125,19.4306640625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040921,20220409,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.78,75,30,75,22.5,"[22.40625, 22.5]",12.6581875,57.731125,30.880859375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.8,29.6,1,4.46,80,35,80,23.265625,"[22.296875, 23.265625]",12.6581875,57.731125,43.921875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.5,28.6,1,3.81,85,35,85,22.875,"[22.078125, 22.875, 22.609375, 22.71875]",12.6581875,57.731125,78.404296875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.8,29.6,1,4.63,80,35,80,22.921875,"[22.671875, 22.921875]",12.6581875,57.731125,25.0390625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040921,20220409,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.7,1,0.0,80,30,80,23.953125,"[23.953125, 23.921875]",12.6581875,57.731125,3.3798828125,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.6,28.9,1,3.81,80,45,80,24.796875,"[24.046875, 24.265625, 24.796875, 23.90625]",12.6581875,57.731125,59.98046875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.2,29.9,1,3.91,80,30,80,22.953125,"[22.953125, 22.34375, 22.6875, 22.484375]",12.6581875,57.731125,87.302734375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040921,20220409,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,2.46,70,30,70,22.40625,"[22.375, 22.40625]",12.6581875,57.731125,14.310546875,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.7,31.5,1,4.17,80,30,80,23.078125,"[23.078125, 22.84375]",12.6581875,57.731125,32.2080078125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.87,1,0.0,80,30,80,24.09375,"[24.09375, 24.0625, 24.078125, 23.90625]",12.6581875,57.731125,6.048828125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040921,20220409,121000000000001694464089,12100000000000169446408922002199,21,50,1,80.0,28.0,1,5.26,80,30,80,22.21875,"[22.21875, 21.546875]",12.6581875,57.731125,34.30859375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040921,20220409,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.4,26.9,1,3.5,70,30,70,22.96875,"[22.609375, 22.5625, 21.84375, 22.96875]",12.6581875,57.731125,40.127197265625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002251,22,50,1,62.6,29.6,1,3.98,80,45,80,23.875,[23.875],12.6581875,57.731125,34.4892578125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040921,20220409,121000000000001694483868,12100000000000169448386822004018,23,50,1,41.2,27.0,1,2.85,80,30,80,24.125,"[24.125, 23.859375]",12.6581875,57.731125,2.4598388671875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040921,20220409,121000000000001694483869,12100000000000169448386922004068,23,50,1,38.3,25.9,1,1.83,75,30,75,24.3125,"[23.921875, 24.3125]",12.6581875,57.731125,10.638671875,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040921,20220409,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.5,28.6,1,3.08,80,30,80,23.5625,"[22.3125, 23.46875, 23.5625]",12.6581875,57.731125,35.23828125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003978,23,50,1,57.5,26.2,1,1.27,80,30,80,24.109375,"[24.109375, 23.765625, 23.921875, 23.84375]",12.6581875,57.731125,9.2685546875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.0,29.2,1,3.81,85,35,85,22.46875,"[21.875, 22.1875, 22.46875]",12.6581875,57.731125,33.6875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040921,20220409,121000000000001694483868,12100000000000169448386822004028,23,50,1,41.2,26.8,1,1.95,80,30,80,24.984375,"[24.6875, 24.546875, 24.984375]",12.6581875,57.731125,5.4794921875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.6,30.4,1,5.26,90,35,90,24.171875,"[23.515625, 24.125, 24.03125, 24.171875]",12.6581875,57.731125,78.2109375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040921,20220409,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.203125,"[24.109375, 24.203125]",12.6581875,57.731125,4.589324951171875,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.7,28.5,1,4.14,90,35,90,23.09375,"[22.34375, 23.09375, 22.3125, 22.875]",12.419425,63.00005,78.0341796875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.2,29.6,1,4.46,80,35,80,23.234375,"[22.28125, 23.234375]",12.419425,63.00005,43.720703125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040922,20220409,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,1.31,70,30,70,22.40625,"[22.375, 22.40625]",12.419425,63.00005,14.369140625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040922,20220409,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.7,27.3,1,2.46,80,30,80,22.984375,"[22.8125, 22.984375, 22.75, 22.546875]",12.419425,63.00005,33.650390625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.8,1,4.3,85,30,85,25.296875,"[24.65625, 24.703125, 24.75, 25.296875]",12.419425,63.00005,35.45703125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040922,20220409,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,26.0,1,0.0,75,30,75,24.265625,"[24.265625, 24.234375]",12.419425,63.00005,10.72021484375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002195,22,50,1,87.5,30.4,1,5.26,90,35,90,24.125,"[23.40625, 24.0625, 23.90625, 24.125]",12.419425,63.00005,79.140625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040922,20220409,121000000000001694464089,12100000000000169446408922002199,21,50,1,80.0,28.0,1,5.26,80,30,80,21.796875,"[21.796875, 21.453125]",12.419425,63.00005,34.251953125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002167,22,50,1,69.5,28.3,1,3.05,85,35,85,23.390625,"[23.390625, 22.875, 22.9375, 23.25]",12.419425,63.00005,71.498046875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.3,29.3,1,3.81,75,45,75,24.25,"[24.25, 24.1875, 23.390625]",12.419425,63.00005,25.087890625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040922,20220409,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,24.125,"[24.125, 23.90625]",12.419425,63.00005,3.32080078125,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040922,20220409,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.5,28.4,1,2.44,80,30,80,23.4375,"[22.21875, 23.3125, 23.4375]",12.419425,63.00005,36.80859375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002189,22,50,1,82.7,29.8,1,4.94,85,35,85,22.171875,"[22.171875, 22.15625, 22.03125, 22.171875]",12.419425,63.00005,66.5927734375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002191,22,50,1,87.5,28.9,1,5.1,90,35,90,22.5625,[22.5625],12.419425,63.00005,45.00048828125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040922,20220409,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.2,30.2,1,4.3,80,30,80,23.234375,"[23.234375, 22.6875]",12.419425,63.00005,40.298828125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040922,20220409,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.5,26.7,1,2.46,80,30,80,24.515625,"[24.09375, 24.1875, 24.515625]",12.419425,63.00005,5.51904296875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040922,20220409,121000000000001694464089,12100000000000169446408922002197,22,50,1,71.2,27.3,1,3.81,80,30,80,22.453125,"[22.34375, 22.453125]",12.419425,63.00005,20.099609375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040922,20220409,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.2,27.1,1,4.14,80,30,80,23.25,"[23.25, 22.171875, 23.015625, 21.671875]",12.419425,63.00005,56.1015625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040922,20220409,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.4,26.9,1,3.5,70,30,70,22.984375,"[22.59375, 22.546875, 21.828125, 22.984375]",12.419425,63.00005,40.918212890625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040922,20220409,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.88,1,0.0,80,30,80,24.125,[24.125],12.419425,63.00005,1.22021484375,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040922,20220409,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.0,1,0.0,70,30,70,22.359375,"[22.3125, 22.359375]",12.419425,63.00005,21.6875,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040922,20220409,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,21.90625,"[21.90625, 21.796875]",12.419425,63.00005,23.228515625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.6,29.4,1,3.5,70,45,70,24.21875,"[22.953125, 23.6875, 24.21875, 23.84375]",12.419425,63.00005,62.1494140625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002165,22,50,1,72.6,29.1,1,3.4,90,35,90,23.453125,"[22.828125, 22.5625, 23.453125, 23.296875]",12.419425,63.00005,76.2421875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002171,22,50,1,66.0,27.4,1,2.75,80,35,80,22.984375,"[22.984375, 22.703125, 22.65625, 22.765625]",12.419425,63.00005,6.570556640625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.8,1,3.34,85,30,85,24.96875,"[24.96875, 24.921875]",12.419425,63.00005,23.2392578125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040922,20220409,121000000000001694483869,12100000000000169448386922004070,23,50,1,39.4,25.5,1,1.89,75,30,75,24.453125,"[24.453125, 24.296875]",12.419425,63.00005,4.530364990234375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040922,20220409,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.265625,"[23.765625, 24.265625]",12.419425,63.00005,3.2197265625,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.2,29.1,1,3.81,85,35,85,21.65625,[21.65625],12.419425,63.00005,38.6796875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002161,22,50,1,69.0,29.5,1,3.69,85,35,85,23.15625,[23.15625],12.419425,63.00005,36.5693359375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040922,20220409,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.5,26.9,1,2.06,80,30,80,23.984375,"[23.984375, 23.703125]",12.419425,63.00005,2.3197021484375,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003978,23,50,1,52.0,26.1,1,1.27,80,30,80,24.265625,"[24.265625, 23.765625, 24.03125, 24.046875]",12.419425,63.00005,9.298828125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.6,29.8,1,4.46,80,45,80,22.984375,"[22.984375, 22.515625, 22.953125]",12.419425,63.00005,29.673828125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.3,1,4.2,85,30,85,25.3125,"[25.3125, 24.796875]",12.419425,63.00005,38.619140625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.7,29.0,1,3.65,70,45,70,24.234375,"[23.53125, 24.0, 24.234375, 23.53125]",12.419425,63.00005,70.609375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040922,20220409,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.140625,"[24.140625, 23.953125]",12.419425,63.00005,1.7203369140625,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.59375,"[24.546875, 24.59375, 24.328125]",12.419425,63.00005,0.60986328125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002163,22,50,1,72.1,29.5,1,3.79,90,35,90,23.46875,"[23.15625, 22.984375, 23.46875]",12.419425,63.00005,39.400390625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.8,29.4,1,4.46,80,35,80,22.875,"[22.59375, 22.875]",12.419425,63.00005,25.720703125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.1,28.1,1,3.11,80,35,80,23.71875,"[23.328125, 23.71875, 23.234375]",12.419425,63.00005,19.4306640625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.6,29.0,1,3.81,80,45,80,24.734375,"[24.015625, 24.203125, 24.734375, 23.859375]",12.419425,63.00005,59.890625,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.3,29.8,1,4.46,90,35,90,23.65625,"[23.65625, 23.546875, 23.578125]",12.419425,63.00005,42.04296875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.5,31.3,1,3.52,80,30,80,23.15625,"[23.15625, 22.953125, 22.109375]",12.419425,63.00005,36.83984375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.3,29.8,1,3.52,90,35,90,23.140625,[23.140625],12.419425,63.00005,38.96875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002115,22,50,1,63.7,27.7,1,5.16,80,30,80,22.875,"[22.140625, 22.875]",12.419425,63.00005,42.529296875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.3,1,0.0,80,30,80,23.15625,"[23.15625, 22.734375]",12.419425,63.00005,41.521484375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.7,31.4,1,3.79,80,30,80,22.5625,[22.5625],12.419425,63.00005,35.791015625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002119,22,50,1,57.0,31.6,1,4.75,70,30,70,22.90625,"[22.6875, 22.90625]",12.419425,63.00005,31.0400390625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002123,22,50,1,63.7,31.4,1,4.17,80,30,80,22.875,"[22.875, 22.703125]",12.419425,63.00005,32.630859375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002121,22,50,1,59.7,29.4,1,3.36,75,30,75,22.453125,"[22.203125, 22.453125, 22.453125, 22.140625]",12.419425,63.00005,60.958984375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040922,20220409,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.5,27.7,1,1.41,80,30,80,24.390625,"[24.359375, 23.5, 24.390625, 23.34375]",12.419425,63.00005,33.45819091796875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040922,20220409,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.8,26.9,1,2.73,70,30,70,22.796875,"[22.703125, 22.796875, 22.046875, 22.59375]",12.419425,63.00005,26.700439453125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.97,1,0.0,80,30,80,24.0625,"[24.046875, 23.703125, 24.0625, 23.5625]",12.419425,63.00005,6.029296875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040922,20220409,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.2,29.1,1,3.98,80,30,80,23.375,"[23.109375, 23.375]",12.419425,63.00005,39.3798828125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.9,1,4.14,85,30,85,24.40625,"[24.0625, 24.078125, 24.40625, 24.34375]",12.419425,63.00005,57.4609375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002126,22,50,1,64.0,30.0,1,3.91,80,30,80,22.9375,"[22.9375, 22.40625, 22.375, 22.40625]",12.419425,63.00005,89.7578125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002130,22,50,1,57.0,29.9,1,4.36,70,30,70,23.875,"[23.375, 22.9375, 23.875]",12.419425,63.00005,21.37890625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.0,29.2,1,3.65,85,35,85,22.40625,"[21.765625, 22.125, 22.40625]",12.419425,63.00005,34.5888671875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.6,30.0,1,4.46,80,45,80,22.546875,[22.546875],12.419425,63.00005,30.560546875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.2,28.6,1,3.81,85,35,85,22.796875,"[22.078125, 22.796875, 22.59375, 22.625]",12.419425,63.00005,79.140625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.2,29.1,1,3.63,85,35,85,23.84375,"[23.65625, 23.59375, 23.078125, 23.84375]",12.419425,63.00005,70.98046875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.5,29.4,1,3.81,90,35,90,23.34375,[23.34375],12.419425,63.00005,40.1875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.3,29.8,1,4.01,90,35,90,23.4375,"[22.953125, 22.875, 23.171875, 23.4375]",12.419425,63.00005,78.7890625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.3,1,4.08,85,30,85,24.671875,[24.671875],12.419425,63.00005,14.189208984375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040922,20220409,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.46,75,30,75,22.3125,"[22.3125, 22.1875]",12.419425,63.00005,30.91015625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040922,20220409,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.5,26.1,1,1.27,80,30,80,24.609375,"[24.265625, 24.234375, 24.609375, 24.5625]",12.419425,63.00005,18.69921875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.0,27.0,1,3.34,70,45,70,23.375,"[23.375, 23.25, 22.140625, 22.546875]",12.419425,63.00005,57.9501953125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.7,30.9,1,4.46,80,30,80,23.1875,[23.1875],12.419425,63.00005,33.330078125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002193,22,50,1,87.5,30.9,1,5.1,90,35,90,23.734375,"[22.828125, 23.734375, 22.59375]",12.419425,63.00005,36.568359375,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.5,29.4,1,3.81,90,35,90,23.234375,"[22.609375, 23.234375, 22.171875]",12.419425,63.00005,23.88671875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002251,22,50,1,62.5,29.4,1,3.81,80,45,80,23.90625,[23.90625],12.419425,63.00005,34.8876953125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002167,22,50,1,67.5,28.1,1,2.91,85,35,85,23.4375,"[23.4375, 22.609375, 23.109375, 23.1875]",12.1806625,68.268975,71.859375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.7,29.1,1,3.81,85,35,85,22.375,"[21.8125, 22.046875, 22.375]",12.1806625,68.268975,34.30078125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002121,22,50,1,59.2,29.2,1,3.24,75,30,75,22.453125,"[22.21875, 22.4375, 22.453125, 22.015625]",12.1806625,68.268975,60.857421875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002171,22,50,1,64.2,27.3,1,2.75,80,35,80,22.8125,"[22.8125, 22.515625, 22.46875, 22.640625]",12.1806625,68.268975,6.570556640625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002165,22,50,1,70.7,29.0,1,3.4,90,35,90,23.0625,"[22.609375, 22.359375, 23.0625, 23.046875]",12.1806625,68.268975,75.466796875,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040923,20220409,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.81,80,30,80,22.375,"[22.3125, 22.375]",12.1806625,68.268975,19.189453125,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002119,22,50,1,55.6,31.5,1,4.75,70,30,70,22.8125,"[22.625, 22.8125]",12.1806625,68.268975,30.9912109375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040923,20220409,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.0,26.8,1,3.34,70,30,70,22.9375,"[22.546875, 22.53125, 21.84375, 22.9375]",12.1806625,68.268975,40.140380859375,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.0,28.8,1,4.78,90,35,90,22.5,[22.5],12.1806625,68.268975,43.37939453125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040923,20220409,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.4,1,2.17,80,30,80,23.484375,"[22.1875, 23.34375, 23.484375]",12.1806625,68.268975,35.580078125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002195,22,50,1,87.2,30.3,1,4.94,90,35,90,24.03125,"[23.421875, 23.90625, 23.890625, 24.03125]",12.1806625,68.268975,78.259765625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040923,20220409,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.6,1,0.0,80,30,80,23.84375,"[23.84375, 23.765625]",12.1806625,68.268975,2.36981201171875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040923,20220409,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.59,1,0.0,80,30,80,24.203125,[24.203125],12.1806625,68.268975,1.080078125,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040923,20220409,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.94,80,30,80,21.546875,"[21.546875, 21.375]",12.1806625,68.268975,32.771484375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.3,29.4,1,3.65,70,45,70,24.09375,"[22.953125, 23.734375, 24.09375, 23.8125]",12.1806625,68.268975,61.6689453125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003955,23,50,1,83.9,29.4,1,3.4,85,30,85,25.078125,"[24.34375, 24.4375, 24.515625, 25.078125]",12.1806625,68.268975,34.28125,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040923,20220409,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.7,1,4.46,75,30,75,22.265625,"[22.265625, 21.671875]",12.1806625,68.268975,30.8896484375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.2,29.5,1,4.46,90,35,90,23.40625,"[23.375, 23.40625, 23.328125]",12.1806625,68.268975,42.25,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040923,20220409,121000000000001694483869,12100000000000169448386922004070,23,50,1,38.3,25.4,1,2.05,75,30,75,24.296875,"[24.109375, 24.296875]",12.1806625,68.268975,4.5101318359375,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040923,20220409,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,24.203125,"[24.203125, 23.921875]",12.1806625,68.268975,3.5595703125,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.0,28.5,1,3.65,85,35,85,22.75,"[22.0, 22.75, 22.484375, 22.5625]",12.1806625,68.268975,78.3125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.4,28.1,1,3.11,80,35,80,23.703125,"[23.34375, 23.703125, 23.109375]",12.1806625,68.268975,19.4208984375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002134,22,50,1,64.2,31.3,1,3.52,80,30,80,23.234375,"[23.234375, 23.125, 22.234375]",12.1806625,68.268975,36.419921875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.5,29.8,1,3.52,90,35,90,22.78125,[22.78125],12.1806625,68.268975,38.97265625,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.7,30.0,1,4.14,80,45,80,22.546875,[22.546875],12.1806625,68.268975,30.849609375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.2,29.8,1,4.78,85,35,85,22.125,"[22.125, 22.09375, 21.9375, 22.0625]",12.1806625,68.268975,65.5595703125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040923,20220409,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.2,27.4,1,2.46,80,30,80,23.09375,"[22.90625, 23.09375, 22.90625, 22.65625]",12.1806625,68.268975,33.71923828125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002253,22,50,1,59.8,29.2,1,3.81,75,45,75,24.265625,"[24.265625, 24.203125, 23.4375]",12.1806625,68.268975,24.98046875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002115,22,50,1,61.5,27.6,1,4.01,80,30,80,23.125,"[22.453125, 23.125]",12.1806625,68.268975,42.328125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002161,22,50,1,67.5,29.3,1,3.56,85,35,85,22.9375,[22.9375],12.1806625,68.268975,36.099609375,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.0,29.1,1,3.81,85,35,85,21.6875,[21.6875],12.1806625,68.268975,38.53125,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.7,31.0,1,4.46,80,30,80,23.375,[23.375],12.1806625,68.268975,32.900390625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002123,22,50,1,62.2,31.2,1,3.91,80,30,80,22.828125,"[22.78125, 22.828125]",12.1806625,68.268975,32.109375,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.4,29.6,1,4.3,80,35,80,22.84375,"[22.59375, 22.84375]",12.1806625,68.268975,25.462890625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040923,20220409,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.8,27.0,1,2.73,70,30,70,22.796875,"[22.65625, 22.796875, 22.046875, 22.5625]",12.1806625,68.268975,26.766845703125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002126,22,50,1,64.2,29.9,1,3.91,80,30,80,23.109375,"[23.109375, 22.53125, 22.515625, 22.578125]",12.1806625,68.268975,89.05078125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040923,20220409,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.34375,"[22.1875, 22.34375]",12.1806625,68.268975,21.640625,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.3,28.9,1,3.5,70,45,70,24.375,"[23.328125, 23.859375, 24.375, 23.5625]",12.1806625,68.268975,70.060546875,9323.1,460.5,1.0493934420954403
