dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022040923,20220409,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,22.9,1,1.38,75,30,75,24.375,"[24.375, 24.078125]",12.1806625,68.268975,1.7401123046875,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040923,20220409,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.0,30.3,1,4.3,80,30,80,23.296875,"[23.296875, 22.65625]",12.1806625,68.268975,40.34765625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040923,20220409,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.8,25.9,1,2.95,75,30,75,24.515625,"[24.296875, 24.515625]",12.1806625,68.268975,10.80029296875,483.73,99.8,1.2063134393153205
TJ-022-WQIDC,2022040923,20220409,121000000000001694483868,12100000000000169448386822004028,23,50,1,36.2,26.7,1,2.46,80,30,80,24.484375,"[24.171875, 24.1875, 24.484375]",12.1806625,68.268975,5.47900390625,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002163,22,50,1,70.2,29.5,1,3.79,90,35,90,23.40625,"[23.015625, 22.796875, 23.40625]",12.1806625,68.268975,38.689453125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003947,23,50,1,83.6,28.9,1,4.2,85,30,85,24.6875,"[24.6875, 23.9375]",12.1806625,68.268975,38.5625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003951,23,50,1,83.6,29.2,1,3.34,85,30,85,24.140625,"[24.140625, 24.078125]",12.1806625,68.268975,23.1103515625,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.5,29.3,1,3.65,90,35,90,23.375,[23.375],12.1806625,68.268975,39.654296875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002185,22,50,1,77.7,29.6,1,4.3,80,35,80,23.265625,"[22.15625, 23.265625]",12.1806625,68.268975,43.7265625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003978,23,50,1,45.0,26.1,1,2.05,80,30,80,23.84375,"[23.84375, 23.28125, 23.484375, 23.171875]",12.1806625,68.268975,9.23046875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040923,20220409,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,0.0,70,30,70,22.3125,"[22.3125, 22.3125]",12.1806625,68.268975,13.708984375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.3,1,0.0,80,30,80,23.390625,"[23.390625, 22.984375]",12.1806625,68.268975,41.19921875,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040923,20220409,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.0,1,0.0,70,30,70,21.84375,"[21.84375, 21.65625]",12.1806625,68.268975,21.958984375,3456.4,309.9,1.0896597616016666
TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.7,28.9,1,3.65,80,45,80,24.734375,"[23.953125, 24.234375, 24.734375, 23.859375]",12.1806625,68.268975,60.03125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.9,29.6,1,4.3,80,45,80,22.953125,"[22.953125, 22.484375, 22.953125]",12.1806625,68.268975,29.3203125,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040923,20220409,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.046875,"[23.65625, 24.046875]",12.1806625,68.268975,3.1904296875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.8,29.8,1,4.01,90,35,90,23.375,"[22.984375, 22.875, 23.1875, 23.375]",12.1806625,68.268975,76.939453125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040923,20220409,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.5,26.9,1,3.98,80,30,80,23.296875,"[23.296875, 22.125, 23.015625, 21.6875]",12.1806625,68.268975,55.330078125,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002128,22,50,1,64.5,31.3,1,3.79,80,30,80,22.703125,[22.703125],12.1806625,68.268975,35.5703125,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002251,22,50,1,61.9,29.3,1,3.65,80,45,80,24.015625,[24.015625],12.1806625,68.268975,34.5185546875,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.2,28.4,1,3.98,90,35,90,23.0,"[22.375, 23.0, 22.25, 22.8125]",12.1806625,68.268975,76.66015625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.1,1,0.0,80,30,80,23.84375,"[23.8125, 23.71875, 23.84375, 23.578125]",12.1806625,68.268975,6.060546875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003957,23,50,1,83.6,29.0,1,4.08,85,30,85,24.59375,[24.59375],12.1806625,68.268975,13.179443359375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.2,29.3,1,3.65,90,35,90,23.1875,"[22.5625, 23.1875, 22.078125]",12.1806625,68.268975,23.7890625,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002193,22,50,1,87.2,30.8,1,4.94,90,35,90,23.6875,"[22.765625, 23.6875, 22.484375]",12.1806625,68.268975,35.98046875,14805.0,1053.0,1.0711246200607902
TJ-022-WQIDC,2022040923,20220409,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.5,28.9,1,3.98,80,30,80,23.421875,"[23.09375, 23.421875]",12.1806625,68.268975,38.8369140625,6797.4,398.4,1.058610645246712
TJ-022-WQIDC,2022040923,20220409,121000000000001694483868,12100000000000169448386822004024,23,50,1,36.2,26.1,1,2.11,80,30,80,24.671875,"[24.28125, 24.28125, 24.671875, 24.484375]",12.1806625,68.268975,18.69921875,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002130,22,50,1,57.4,30.1,1,4.36,70,30,70,23.9375,"[23.453125, 23.0, 23.9375]",12.1806625,68.268975,21.16015625,10543.8,466.3,1.0442250422048975
TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.2,29.0,1,3.63,85,35,85,23.40625,"[23.40625, 23.328125, 22.875, 23.390625]",12.1806625,68.268975,70.4453125,12644.5,1032.6,1.0816639645695758
TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.5,26.7,1,3.81,70,45,70,23.421875,"[23.421875, 23.40625, 22.28125, 22.65625]",12.1806625,68.268975,56.6474609375,9323.1,460.5,1.0493934420954403
TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003953,23,50,1,83.6,29.4,1,3.11,85,30,85,24.0,"[23.78125, 23.71875, 23.984375, 24.0]",12.1806625,68.268975,58.45068359375,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022040923,20220409,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.5,1,0.0,80,30,80,24.484375,"[24.484375, 23.625, 24.46875, 23.421875]",12.1806625,68.268975,33.238037109375,1613.52,100.5,1.0622861817640934
TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003959,23,50,1,83.6,27.6,1,3.65,85,30,85,24.5625,"[24.453125, 24.5625, 24.265625]",12.1806625,68.268975,0.669921875,6253.04,859.5,1.1374531427913463
TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,82.7,29.4,1,4.63,85,35,85,22.125,"[22.125, 22.03125, 21.890625, 22.09375]",11.9419,73.5379,64.2421875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,58.7,29.1,1,3.65,85,35,85,22.296875,"[21.734375, 21.984375, 22.296875]",11.9419,73.5379,31.9990234375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,61.6,29.3,1,3.81,90,35,90,23.3125,[23.3125],11.9419,73.5379,39.099609375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,87.8,30.2,1,4.94,90,35,90,24.046875,"[23.3125, 23.921875, 23.84375, 24.046875]",11.9419,73.5379,77.2890625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,25.203125,"[25.203125, 24.734375]",11.9419,73.5379,38.509765625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,87.2,29.2,1,4.94,90,35,90,22.515625,[22.515625],11.9419,73.5379,41.45166015625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,61.4,28.4,1,3.98,90,35,90,22.984375,"[22.328125, 22.984375, 22.234375, 22.796875]",11.9419,73.5379,75.537109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041000,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,2.01,70,30,70,21.765625,"[21.765625, 21.625]",11.9419,73.5379,21.611328125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041000,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.78,80,30,80,21.71875,"[21.71875, 21.34375]",11.9419,73.5379,32.732421875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.0,28.8,1,3.81,70,45,70,24.40625,"[23.34375, 23.9375, 24.40625, 23.65625]",11.9419,73.5379,69.8984375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041000,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.2,26.7,1,2.46,80,30,80,24.734375,"[24.484375, 24.140625, 24.734375]",11.9419,73.5379,5.5,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041000,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,20.5,1,0.0,80,30,80,24.4375,[24.4375],11.9419,73.5379,1.179931640625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.1,29.3,1,3.65,70,45,70,24.328125,"[23.03125, 23.71875, 24.328125, 23.9375]",11.9419,73.5379,59.689453125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041000,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.265625,"[23.734375, 24.265625]",11.9419,73.5379,3.3798828125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.4,29.8,1,4.36,70,30,70,23.796875,"[23.1875, 22.625, 23.796875]",11.9419,73.5379,20.978515625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.5,29.5,1,4.14,80,45,80,22.953125,"[22.921875, 22.46875, 22.953125]",11.9419,73.5379,28.90234375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,68.0,28.2,1,2.91,85,35,85,23.40625,"[23.40625, 23.015625, 22.78125, 23.296875]",11.9419,73.5379,72.068359375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041000,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.9,1,1.38,75,30,75,23.9375,"[23.9375, 23.71875]",11.9419,73.5379,1.7000732421875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,67.5,31.5,1,3.91,80,30,80,23.0,"[23.0, 22.640625]",11.9419,73.5379,31.5966796875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.2,31.4,1,3.79,80,30,80,22.296875,[22.296875],11.9419,73.5379,35.2109375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041000,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.5,1,0.0,70,30,70,22.34375,"[22.328125, 22.34375]",11.9419,73.5379,21.6015625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.2,29.6,1,4.3,80,35,80,23.15625,"[22.125, 23.15625]",11.9419,73.5379,43.806640625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041000,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.0,26.8,1,3.34,70,30,70,22.984375,"[22.546875, 22.515625, 21.75, 22.984375]",11.9419,73.5379,39.873291015625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041000,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.9,1,0.0,75,30,75,23.984375,"[23.609375, 23.984375]",11.9419,73.5379,10.940673828125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041000,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.5,27.4,1,2.46,80,30,80,23.265625,"[22.9375, 23.265625, 23.0625, 22.765625]",11.9419,73.5379,33.59130859375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041000,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.7,1,0.0,70,30,70,22.484375,"[22.46875, 22.484375]",11.9419,73.5379,13.708984375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.0,1,4.08,85,30,85,24.53125,[24.53125],11.9419,73.5379,12.898193359375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,64.7,27.3,1,2.75,80,35,80,22.84375,"[22.84375, 22.546875, 22.546875, 22.671875]",11.9419,73.5379,6.560791015625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041000,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,23.9375,"[23.5, 23.9375]",11.9419,73.5379,4.330169677734375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041000,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.7,28.5,1,2.56,80,30,80,23.59375,"[22.25, 23.453125, 23.59375]",11.9419,73.5379,34.810546875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.7,28.9,1,3.65,80,45,80,24.734375,"[23.96875, 24.171875, 24.734375, 23.796875]",11.9419,73.5379,58.9765625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,67.5,29.1,1,5.04,80,30,80,22.796875,"[22.546875, 22.796875]",11.9419,73.5379,41.3515625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041000,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.7,1,0.0,80,30,80,23.8125,"[23.5625, 23.8125]",11.9419,73.5379,3.4599609375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.3,26.5,1,3.17,70,45,70,23.453125,"[23.453125, 23.28125, 22.09375, 22.453125]",11.9419,73.5379,55.19140625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.8,1,3.11,85,30,85,24.5625,"[24.25, 24.265625, 24.5625, 24.515625]",11.9419,73.5379,58.17236328125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,78.7,29.6,1,4.01,90,35,90,23.34375,"[22.875, 22.84375, 23.09375, 23.34375]",11.9419,73.5379,75.732421875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,78.7,29.7,1,3.52,90,35,90,23.046875,[23.046875],11.9419,73.5379,38.279296875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,63.7,29.5,1,4.26,75,30,75,22.9375,"[22.703125, 22.6875, 22.9375, 22.53125]",11.9419,73.5379,60.396484375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.0,28.1,1,3.11,80,35,80,23.703125,"[23.265625, 23.703125, 23.140625]",11.9419,73.5379,19.408935546875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,74.7,28.9,1,3.63,85,35,85,23.765625,"[23.578125, 23.5, 22.9375, 23.765625]",11.9419,73.5379,68.833984375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041000,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.1,1,3.98,80,30,80,22.515625,"[22.390625, 22.515625]",11.9419,73.5379,18.970703125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,71.3,29.6,1,3.79,90,35,90,23.40625,"[23.0, 22.84375, 23.40625]",11.9419,73.5379,38.419921875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.5,30.6,1,4.46,80,30,80,22.984375,[22.984375],11.9419,73.5379,32.751953125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,60.0,31.5,1,4.75,70,30,70,23.234375,"[23.1875, 23.234375]",11.9419,73.5379,30.2080078125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.7,29.7,1,3.91,80,30,80,23.015625,"[23.015625, 22.078125, 22.953125, 22.296875]",11.9419,73.5379,87.05078125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,61.1,29.4,1,3.5,90,35,90,23.15625,"[22.546875, 23.15625, 22.046875]",11.9419,73.5379,23.1494140625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,67.5,29.3,1,3.56,85,35,85,23.109375,[23.109375],11.9419,73.5379,35.5302734375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041000,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.0,30.2,1,4.14,80,30,80,23.28125,"[23.28125, 22.6875]",11.9419,73.5379,40.16796875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041000,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.234375,"[22.234375, 21.890625]",11.9419,73.5379,30.9384765625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,60.5,30.9,1,3.52,80,30,80,23.09375,"[23.09375, 22.78125, 21.84375]",11.9419,73.5379,36.15234375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,58.7,29.0,1,3.81,85,35,85,21.6875,[21.6875],11.9419,73.5379,37.26171875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,78.7,29.6,1,4.46,90,35,90,23.484375,"[23.484375, 23.484375, 23.484375]",11.9419,73.5379,40.80078125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041000,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.2,27.6,1,1.39,80,30,80,24.796875,"[24.59375, 24.125, 24.796875, 23.625]",11.9419,73.5379,33.478271484375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.6,1,3.34,85,30,85,24.84375,"[24.84375, 24.8125]",11.9419,73.5379,23.26171875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.484375,"[24.421875, 24.484375, 24.234375]",11.9419,73.5379,0.64990234375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,77.9,29.6,1,4.3,80,35,80,22.8125,"[22.546875, 22.8125]",11.9419,73.5379,24.931640625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041000,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.8,1,0.0,80,30,80,23.9375,"[23.9375, 23.734375]",11.9419,73.5379,2.3897705078125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,70.7,28.9,1,3.4,90,35,90,23.3125,"[22.71875, 22.4375, 23.3125, 23.265625]",11.9419,73.5379,74.8203125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041000,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.5,26.1,1,2.46,80,30,80,24.59375,"[24.5, 24.40625, 24.59375, 24.484375]",11.9419,73.5379,18.6298828125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.36,1,0.0,80,30,80,24.015625,"[24.0, 23.859375, 24.015625, 23.75]",11.9419,73.5379,6.029296875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,58.7,28.4,1,3.5,85,35,85,22.6875,"[21.9375, 22.6875, 22.4375, 22.5625]",11.9419,73.5379,77.359375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,52.5,26.2,1,1.4,80,30,80,24.265625,"[24.265625, 23.890625, 24.015625, 23.9375]",11.9419,73.5379,9.171875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.4,29.8,1,4.14,80,45,80,22.484375,[22.484375],11.9419,73.5379,29.8671875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.0,29.3,1,3.81,75,45,75,24.265625,"[24.265625, 24.21875, 23.453125]",11.9419,73.5379,24.708984375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041000,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.8,26.7,1,2.73,70,30,70,22.84375,"[22.6875, 22.84375, 22.078125, 22.65625]",11.9419,73.5379,26.707763671875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,87.5,31.0,1,4.78,90,35,90,23.671875,"[22.78125, 23.671875, 22.484375]",11.9419,73.5379,35.228515625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041000,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.0,26.8,1,3.81,80,30,80,23.21875,"[23.21875, 22.09375, 22.96875, 21.59375]",11.9419,73.5379,54.23828125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.6,1,0.0,80,30,80,23.296875,"[23.296875, 23.109375]",11.9419,73.5379,40.19140625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.5,1,3.4,85,30,85,25.15625,"[24.5625, 24.59375, 24.65625, 25.15625]",11.9419,73.5379,33.341796875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,62.1,29.5,1,3.65,80,45,80,24.046875,[24.046875],11.9419,73.5379,34.7392578125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041000,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.0,29.0,1,4.3,80,30,80,23.453125,"[23.09375, 23.453125]",11.9419,73.5379,38.0380859375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.8,29.1,1,3.98,70,45,70,24.3125,"[23.421875, 24.03125, 24.3125, 23.578125]",11.97545,73.45372499999999,76.16796875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.9,29.5,1,3.81,75,45,75,24.390625,"[24.390625, 24.28125, 23.484375]",11.97545,73.45372499999999,24.798828125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.6,1,5.26,90,35,90,24.203125,"[23.5625, 24.15625, 24.046875, 24.203125]",11.97545,73.45372499999999,82.48046875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.8,1,3.4,85,30,85,25.34375,"[24.6875, 24.734375, 24.703125, 25.34375]",11.97545,73.45372499999999,34.7412109375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,72.5,28.4,1,2.91,85,35,85,23.625,"[23.5625, 23.40625, 23.328125, 23.625]",11.97545,73.45372499999999,71.91015625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.8,1,3.65,85,30,85,24.578125,"[24.453125, 24.578125, 24.203125]",11.97545,73.45372499999999,0.60992431640625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041001,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.87,1,0.0,80,30,80,24.328125,[24.328125],11.97545,73.45372499999999,1.170166015625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.9,1,3.34,85,30,85,25.0625,"[25.0625, 25.0]",11.97545,73.45372499999999,23.259765625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.1,1,5.26,90,35,90,22.734375,[22.734375],11.97545,73.45372499999999,43.08837890625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.6,29.9,1,3.52,90,35,90,23.234375,[23.234375],11.97545,73.45372499999999,39.06640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041001,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.5,29.1,1,4.14,80,30,80,23.46875,"[23.0625, 23.46875]",11.97545,73.45372499999999,40.1826171875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.1,29.3,1,3.81,70,45,70,24.3125,"[23.078125, 23.734375, 24.3125, 24.015625]",11.97545,73.45372499999999,59.4765625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,64.5,31.6,1,4.04,80,30,80,22.90625,"[22.90625, 22.875]",11.97545,73.45372499999999,32.1728515625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.2,29.3,1,3.5,85,35,85,22.484375,"[21.734375, 22.125, 22.484375]",11.97545,73.45372499999999,35.83984375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.3,1,4.08,85,30,85,24.5625,[24.5625],11.97545,73.45372499999999,13.541015625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041001,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.0,25.7,1,1.31,80,30,80,24.546875,"[24.203125, 24.234375, 24.546875, 24.453125]",11.97545,73.45372499999999,18.88818359375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041001,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,2.34,70,30,70,21.875,"[21.875, 21.78125]",11.97545,73.45372499999999,21.640625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041001,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.265625,"[23.609375, 24.265625]",11.97545,73.45372499999999,3.2099609375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041001,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.484375,"[24.28125, 24.484375]",11.97545,73.45372499999999,1.7203369140625,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,64.7,27.7,1,5.3,80,30,80,22.84375,"[22.203125, 22.84375]",11.97545,73.45372499999999,43.22265625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.44,1,0.0,80,30,80,24.0625,"[24.0625, 23.75, 24.015625, 23.625]",11.97545,73.45372499999999,6.029296875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041001,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.2,1,4.14,80,30,80,22.609375,"[22.484375, 22.609375]",11.97545,73.45372499999999,18.890625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041001,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.7,1,0.0,70,30,70,22.46875,"[22.40625, 22.46875]",11.97545,73.45372499999999,21.638671875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041001,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.5,1,0.0,75,30,75,24.34375,"[24.34375, 24.171875]",11.97545,73.45372499999999,4.3695068359375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041001,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.6,26.9,1,3.5,70,30,70,23.03125,"[22.6875, 22.625, 21.84375, 23.03125]",11.97545,73.45372499999999,41.439453125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.2,29.6,1,4.3,80,45,80,23.0,"[23.0, 22.40625, 22.9375]",11.97545,73.45372499999999,28.6484375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.0,31.3,1,3.79,80,30,80,22.578125,[22.578125],11.97545,73.45372499999999,35.798828125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041001,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,24.046875,"[24.046875, 23.875]",11.97545,73.45372499999999,3.60009765625,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,72.5,29.9,1,3.56,85,35,85,23.734375,[23.734375],11.97545,73.45372499999999,37.1337890625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.3,28.1,1,3.11,80,35,80,23.796875,"[23.390625, 23.796875, 23.375]",11.97545,73.45372499999999,19.4306640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041001,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,40.5,26.2,1,1.99,75,30,75,24.8125,"[24.8125, 24.46875]",11.97545,73.45372499999999,11.001220703125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041001,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,48.0,26.8,1,2.73,70,30,70,22.9375,"[22.84375, 22.9375, 22.234375, 22.71875]",11.97545,73.45372499999999,26.678955078125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.6,29.8,1,4.46,90,35,90,23.734375,"[23.734375, 23.703125, 23.71875]",11.97545,73.45372499999999,41.921875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041001,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,36.7,26.7,1,2.46,80,30,80,24.84375,"[24.40625, 24.125, 24.84375]",11.97545,73.45372499999999,5.40966796875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.40625,"[25.40625, 24.96875]",11.97545,73.45372499999999,38.5390625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,76.5,30.4,1,3.79,90,35,90,23.90625,"[23.546875, 23.40625, 23.90625]",11.97545,73.45372499999999,41.0703125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041001,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.6,1,0.0,80,30,80,24.484375,"[24.296875, 23.984375, 24.484375, 23.546875]",11.97545,73.45372499999999,33.4620361328125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,60.1,29.4,1,3.36,75,30,75,22.59375,"[22.1875, 22.59375, 22.453125, 22.390625]",11.97545,73.45372499999999,60.7958984375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041001,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.5,28.7,1,2.17,80,30,80,23.65625,"[22.375, 23.5625, 23.65625]",11.97545,73.45372499999999,37.41796875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041001,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.7,30.3,1,4.46,80,30,80,23.28125,"[23.28125, 22.703125]",11.97545,73.45372499999999,40.138671875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.8,28.5,1,3.98,90,35,90,23.234375,"[22.328125, 23.234375, 22.3125, 22.921875]",11.97545,73.45372499999999,81.046875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.2,29.2,1,3.65,85,35,85,21.65625,[21.65625],11.97545,73.45372499999999,39.12109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041001,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.94,80,30,80,22.125,"[22.125, 21.40625]",11.97545,73.45372499999999,32.580078125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.1,29.4,1,3.81,90,35,90,23.5625,[23.5625],11.97545,73.45372499999999,41.435546875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041001,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.46,75,30,75,22.328125,"[22.328125, 22.28125]",11.97545,73.45372499999999,31.0771484375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,57.0,30.0,1,4.36,70,30,70,23.984375,"[23.375, 22.875, 23.984375]",11.97545,73.45372499999999,21.662109375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.2,30.8,1,4.46,80,30,80,23.28125,[23.28125],11.97545,73.45372499999999,33.419921875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.5,29.1,1,3.63,85,35,85,23.96875,"[23.765625, 23.71875, 23.15625, 23.96875]",11.97545,73.45372499999999,72.04296875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,57.2,31.7,1,4.88,70,30,70,23.015625,"[22.9375, 23.015625]",11.97545,73.45372499999999,31.2626953125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.3,1,0.0,80,30,80,23.203125,"[23.203125, 22.859375]",11.97545,73.45372499999999,41.72265625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.6,29.8,1,4.01,90,35,90,23.46875,"[23.0, 22.96875, 23.265625, 23.46875]",11.97545,73.45372499999999,80.224609375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,68.7,27.5,1,2.75,80,35,80,23.15625,"[23.15625, 22.9375, 22.921875, 23.078125]",11.97545,73.45372499999999,6.570556640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041001,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,0.0,70,30,70,22.5625,"[22.546875, 22.5625]",11.97545,73.45372499999999,13.908203125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.0,1,3.11,85,30,85,24.828125,"[24.515625, 24.5, 24.828125, 24.75]",11.97545,73.45372499999999,55.541015625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,64.5,31.3,1,3.52,80,30,80,23.296875,"[23.296875, 22.953125, 22.140625]",11.97545,73.45372499999999,36.658203125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041001,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.5,27.5,1,2.46,80,30,80,23.28125,"[23.0, 23.28125, 23.078125, 22.875]",11.97545,73.45372499999999,33.77978515625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041001,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.5,27.1,1,3.65,80,30,80,23.125,"[23.125, 22.0625, 22.90625, 21.65625]",11.97545,73.45372499999999,55.970703125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041001,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.9,1,0.0,80,30,80,23.9375,"[23.9375, 23.640625]",11.97545,73.45372499999999,2.37005615234375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,51.2,26.1,1,1.27,80,30,80,23.984375,"[23.984375, 23.375, 23.59375, 23.65625]",11.97545,73.45372499999999,9.25,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.9,29.6,1,3.98,80,45,80,24.046875,[24.046875],11.97545,73.45372499999999,34.5478515625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,76.2,29.4,1,3.4,90,35,90,23.53125,"[23.1875, 22.984375, 23.375, 23.53125]",11.97545,73.45372499999999,78.69140625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.5,28.7,1,3.98,85,35,85,22.90625,"[22.09375, 22.90625, 22.625, 22.71875]",11.97545,73.45372499999999,80.89453125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.2,27.1,1,3.5,70,45,70,23.453125,"[23.4375, 23.453125, 22.265625, 22.65625]",11.97545,73.45372499999999,57.337890625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.8,29.5,1,3.81,90,35,90,23.203125,"[22.546875, 23.203125, 22.265625]",11.97545,73.45372499999999,24.265625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,63.5,30.0,1,3.91,80,30,80,22.9375,"[22.9375, 22.375, 22.59375, 22.578125]",11.97545,73.45372499999999,89.728515625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.2,29.8,1,4.3,80,45,80,22.484375,[22.484375],11.97545,73.45372499999999,30.623046875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.46,80,35,80,23.25,"[22.296875, 23.25]",11.97545,73.45372499999999,43.787109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.6,1,4.78,80,35,80,22.921875,"[22.671875, 22.921875]",11.97545,73.45372499999999,25.912109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.0,1,5.1,85,35,85,22.328125,"[22.328125, 22.328125, 22.140625, 22.28125]",11.97545,73.45372499999999,67.5859375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.4,29.0,1,3.81,80,45,80,24.671875,"[23.9375, 24.203125, 24.671875, 23.734375]",11.97545,73.45372499999999,59.353515625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.1,1,5.26,90,35,90,23.859375,"[22.953125, 23.859375, 22.703125]",11.97545,73.45372499999999,36.7890625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.7,29.5,1,3.65,90,35,90,23.65625,[23.65625],12.009,73.36955,41.0,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,53.6,31.5,1,3.85,70,30,70,22.5,"[22.1875, 22.5]",12.009,73.36955,31.4775390625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.7,29.3,1,3.98,80,45,80,24.015625,[24.015625],12.009,73.36955,35.3095703125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.3,1,4.2,85,30,85,24.90625,"[24.90625, 24.21875]",12.009,73.36955,38.580078125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041002,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.0,27.0,1,3.65,80,30,80,23.015625,"[23.015625, 21.96875, 22.84375, 21.546875]",12.009,73.36955,55.798828125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.7,31.2,1,4.69,80,30,80,22.453125,[22.453125],12.009,73.36955,36.091796875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,68.0,27.6,1,2.75,80,35,80,23.375,"[23.375, 23.078125, 23.0625, 23.15625]",12.009,73.36955,6.570556640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.0,1,4.94,85,35,85,22.34375,"[22.34375, 22.34375, 22.1875, 22.296875]",12.009,73.36955,66.859375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041002,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,40.0,26.1,1,2.66,80,30,80,24.65625,"[24.546875, 24.5, 24.65625, 24.5625]",12.009,73.36955,18.7900390625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041002,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.2,29.0,1,4.14,80,30,80,23.421875,"[22.953125, 23.421875]",12.009,73.36955,39.1669921875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041002,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,48.0,26.8,1,2.73,70,30,70,23.0,"[22.875, 23.0, 22.265625, 22.796875]",12.009,73.36955,26.706298828125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041002,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.5,27.5,1,2.46,80,30,80,23.28125,"[22.984375, 23.28125, 23.0625, 22.90625]",12.009,73.36955,33.69091796875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.1,1,5.42,90,35,90,22.734375,[22.734375],12.009,73.36955,45.13134765625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041002,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.0,30.3,1,4.46,80,30,80,23.15625,"[23.15625, 22.734375]",12.009,73.36955,39.96875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041002,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.7,1,0.0,80,30,80,23.90625,[23.90625],12.009,73.36955,1.22021484375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,60.2,26.8,1,4.14,80,30,80,22.875,"[22.109375, 22.875]",12.009,73.36955,43.55859375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.6,29.9,1,4.3,80,45,80,22.46875,[22.46875],12.009,73.36955,30.1015625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.6,1,4.78,80,35,80,22.96875,"[22.671875, 22.96875]",12.009,73.36955,26.2421875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.6,29.0,1,3.81,80,45,80,24.625,"[23.90625, 24.140625, 24.625, 23.796875]",12.009,73.36955,59.568359375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,64.0,31.5,1,4.42,80,30,80,22.890625,"[22.84375, 22.890625, 22.015625]",12.009,73.36955,37.630859375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041002,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.390625,"[23.765625, 24.390625]",12.009,73.36955,3.2197265625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,81.2,29.9,1,4.01,90,35,90,23.515625,"[23.078125, 23.046875, 23.3125, 23.515625]",12.009,73.36955,80.77734375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,4.08,85,30,85,24.6875,[24.6875],12.009,73.36955,13.427734375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,71.5,28.4,1,3.95,85,35,85,23.609375,"[23.59375, 23.375, 23.1875, 23.609375]",12.009,73.36955,72.671875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.8,28.6,1,4.14,90,35,90,23.203125,"[22.265625, 23.203125, 22.25, 22.921875]",12.009,73.36955,79.802734375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.0,29.3,1,3.5,85,35,85,22.546875,"[21.734375, 22.171875, 22.546875]",12.009,73.36955,34.958984375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,64.0,30.1,1,5.2,80,30,80,22.75,"[22.75, 22.28125, 22.265625, 22.15625]",12.009,73.36955,91.23828125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,59.5,31.6,1,4.04,80,30,80,22.625,"[22.578125, 22.625]",12.009,73.36955,32.5107421875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,75.1,29.2,1,3.65,90,35,90,23.40625,"[22.953125, 22.515625, 23.40625, 23.125]",12.009,73.36955,76.33203125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.6,1,5.42,90,35,90,24.21875,"[23.515625, 24.171875, 24.078125, 24.21875]",12.009,73.36955,80.23046875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,71.7,29.6,1,4.59,85,35,85,23.34375,[23.34375],12.009,73.36955,36.9697265625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,57.0,29.1,1,3.36,75,30,75,22.234375,"[22.015625, 22.234375, 22.125, 21.796875]",12.009,73.36955,61.087890625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041002,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.2,1,3.65,80,30,80,22.40625,"[22.34375, 22.40625]",12.009,73.36955,18.828125,3406.6,301.5,1.0885046674103211
