dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022041002,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.8,25.4,1,2.34,75,30,75,24.4375,"[24.140625, 24.4375]",12.009,73.36955,4.499847412109375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041002,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,0.0,70,30,70,22.375,"[22.375, 22.375]",12.009,73.36955,13.6171875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.1,1,0.0,80,30,80,23.015625,"[23.015625, 22.71875]",12.009,73.36955,42.05859375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041002,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,40.0,27.9,1,2.26,80,30,80,24.6875,"[24.53125, 23.90625, 24.6875, 23.8125]",12.009,73.36955,33.2586669921875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041002,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.0,26.9,1,3.17,70,30,70,23.09375,"[22.703125, 22.625, 21.859375, 23.09375]",12.009,73.36955,41.546875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,77.0,29.1,1,3.88,85,35,85,23.65625,"[23.625, 23.625, 23.140625, 23.65625]",12.009,73.36955,71.26953125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,75.4,30.1,1,4.42,90,35,90,23.625,"[23.09375, 23.015625, 23.625]",12.009,73.36955,40.009765625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041002,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.1,1,0.0,70,30,70,22.46875,"[22.359375, 22.46875]",12.009,73.36955,21.640625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.2,27.0,1,3.5,70,45,70,23.59375,"[23.59375, 23.375, 22.265625, 22.625]",12.009,73.36955,58.2177734375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.2,29.4,1,3.5,70,45,70,24.328125,"[23.0, 23.546875, 24.328125, 23.875]",12.009,73.36955,61.947265625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.8125,"[24.546875, 24.8125, 24.375]",12.009,73.36955,0.659912109375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,4.01,85,30,85,24.703125,"[24.359375, 24.34375, 24.625, 24.703125]",12.009,73.36955,55.43212890625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041002,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,38.3,25.9,1,1.27,75,30,75,24.25,"[23.625, 24.25]",12.009,73.36955,10.5888671875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041002,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.3,1,1.38,75,30,75,24.40625,"[24.40625, 23.734375]",12.009,73.36955,1.7103271484375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041002,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,21.828125,"[21.8125, 21.828125]",12.009,73.36955,21.552734375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041002,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.94,80,30,80,22.234375,"[22.234375, 21.40625]",12.009,73.36955,32.490234375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041002,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.46,75,30,75,22.296875,"[22.296875, 22.15625]",12.009,73.36955,30.7666015625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.7,31.1,1,4.85,80,30,80,23.21875,[23.21875],12.009,73.36955,33.67578125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,57.2,29.6,1,4.49,70,30,70,23.65625,"[23.265625, 22.71875, 23.65625]",12.009,73.36955,21.55859375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041002,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,40.0,27.0,1,2.11,80,30,80,24.109375,"[24.109375, 23.671875]",12.009,73.36955,2.27996826171875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041002,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,40.2,26.7,1,1.7,80,30,80,24.4375,"[23.875, 23.9375, 24.4375]",12.009,73.36955,5.4091796875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,55.5,26.2,1,1.27,80,30,80,24.015625,"[24.015625, 23.59375, 23.765625, 23.703125]",12.009,73.36955,9.05078125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041002,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.5,28.6,1,2.11,80,30,80,23.765625,"[22.4375, 23.625, 23.765625]",12.009,73.36955,37.912109375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041002,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.953125,"[23.953125, 23.875]",12.009,73.36955,3.509765625,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,81.2,29.9,1,3.52,90,35,90,23.015625,[23.015625],12.009,73.36955,39.55859375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.4,1,5.1,90,35,90,23.875,"[22.96875, 23.875, 22.734375]",12.009,73.36955,37.078125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.8,28.1,1,3.88,80,35,80,23.953125,"[23.421875, 23.953125, 23.484375]",12.009,73.36955,19.3798828125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.6,1,3.34,85,30,85,24.484375,"[24.40625, 24.484375]",12.009,73.36955,23.26171875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.0,28.8,1,3.5,85,35,85,22.875,"[22.046875, 22.875, 22.609375, 22.71875]",12.009,73.36955,79.640625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.8,29.5,1,3.81,90,35,90,23.1875,"[22.59375, 23.1875, 22.28125]",12.009,73.36955,24.1015625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.9,1,3.4,85,30,85,25.625,"[24.796875, 24.90625, 24.84375, 25.625]",12.009,73.36955,34.220703125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.7,29.1,1,3.65,85,35,85,21.625,[21.625],12.009,73.36955,39.650390625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.46,80,35,80,23.265625,"[22.296875, 23.265625]",12.009,73.36955,43.779296875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.48,1,0.0,80,30,80,24.078125,"[24.078125, 24.0, 24.078125, 23.875]",12.009,73.36955,6.05078125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.0,29.1,1,3.65,70,45,70,24.125,"[23.609375, 24.078125, 24.125, 23.46875]",12.009,73.36955,72.12109375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,81.2,29.7,1,4.46,90,35,90,23.671875,"[23.671875, 23.640625, 23.625]",12.009,73.36955,42.2578125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.8,29.6,1,4.3,80,45,80,22.921875,"[22.921875, 22.40625, 22.875]",12.009,73.36955,28.4296875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.3,29.7,1,3.81,75,45,75,24.453125,"[24.453125, 24.40625, 23.484375]",12.009,73.36955,25.3203125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041003,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.4,1,0.0,75,30,75,23.953125,"[23.625, 23.953125]",12.04255,73.285375,4.5301513671875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,73.7,29.9,1,4.59,85,35,85,23.671875,[23.671875],12.04255,73.285375,37.7021484375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041003,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.4,1,0.0,80,30,80,24.5,"[23.875, 24.5]",12.04255,73.285375,3.26953125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041003,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.0,1,0.0,70,30,70,21.84375,"[21.8125, 21.84375]",12.04255,73.285375,21.998046875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,65.5,29.6,1,3.81,90,35,90,23.171875,"[22.546875, 23.171875, 22.34375]",12.04255,73.285375,24.88671875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041003,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.2,30.4,1,4.46,80,30,80,23.1875,"[23.1875, 22.8125]",12.04255,73.285375,39.880859375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,65.0,29.9,1,5.2,80,30,80,22.65625,"[22.65625, 21.921875, 22.40625, 22.0625]",12.04255,73.285375,92.310546875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041003,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.7,27.6,1,2.46,80,30,80,23.390625,"[23.0, 23.390625, 23.09375, 22.765625]",12.04255,73.285375,33.63037109375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,65.2,31.3,1,4.42,80,30,80,22.875,"[22.875, 22.703125, 21.796875]",12.04255,73.285375,37.701171875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041003,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.2,28.7,1,3.34,80,30,80,23.8125,"[22.453125, 23.703125, 23.8125]",12.04255,73.285375,37.708984375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041003,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,42.2,26.9,1,2.51,80,30,80,24.203125,"[24.203125, 23.59375]",12.04255,73.285375,2.3499755859375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.4,1,5.1,90,35,90,23.875,"[22.9375, 23.875, 22.703125]",12.04255,73.285375,37.439453125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,65.7,30.8,1,4.85,80,30,80,23.03125,[23.03125],12.04255,73.285375,33.919921875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.3,1,0.0,80,30,80,24.125,"[24.125, 23.71875, 24.09375, 23.5]",12.04255,73.285375,6.041015625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,65.2,28.5,1,4.3,90,35,90,23.296875,"[22.34375, 23.296875, 22.375, 22.984375]",12.04255,73.285375,81.3701171875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,78.1,30.5,1,4.69,90,35,90,23.890625,"[23.4375, 23.40625, 23.890625]",12.04255,73.285375,41.611328125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.46,80,35,80,23.265625,"[22.3125, 23.265625]",12.04255,73.285375,43.8671875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.3,1,3.91,85,30,85,25.6875,"[25.015625, 25.125, 25.09375, 25.6875]",12.04255,73.285375,36.2900390625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,64.2,27.9,1,4.14,80,30,80,22.84375,"[22.484375, 22.84375]",12.04255,73.285375,44.12109375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,78.1,29.4,1,3.65,90,35,90,23.546875,"[23.3125, 22.9375, 23.546875, 23.328125]",12.04255,73.285375,78.517578125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.78,80,35,80,22.96875,"[22.671875, 22.96875]",12.04255,73.285375,26.8203125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,62.5,28.8,1,3.81,85,35,85,22.84375,"[22.125, 22.84375, 22.671875, 22.71875]",12.04255,73.285375,81.640625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,65.2,31.5,1,4.69,80,30,80,22.234375,[22.234375],12.04255,73.285375,36.373046875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,50.0,26.1,1,1.93,80,30,80,24.015625,"[24.015625, 23.328125, 23.578125, 23.4375]",12.04255,73.285375,9.220703125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041003,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.9,1,1.38,75,30,75,23.953125,"[23.953125, 23.84375]",12.04255,73.285375,1.7503662109375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.2,1,5.42,90,35,90,22.78125,[22.78125],12.04255,73.285375,44.59619140625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,70.5,27.6,1,2.75,80,35,80,23.265625,"[23.265625, 22.984375, 22.953125, 23.15625]",12.04255,73.285375,6.570556640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,81.4,29.8,1,4.46,90,35,90,23.671875,"[23.65625, 23.671875, 23.671875]",12.04255,73.285375,42.458984375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.3,29.5,1,3.5,80,45,80,24.125,[24.125],12.04255,73.285375,35.6201171875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041003,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.2,29.1,1,4.14,80,30,80,23.5625,"[22.953125, 23.5625]",12.04255,73.285375,40.8916015625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041003,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.4,26.9,1,2.73,70,30,70,23.0625,"[22.90625, 23.0625, 22.15625, 22.8125]",12.04255,73.285375,26.725830078125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041003,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.8,26.9,1,3.34,70,30,70,23.09375,"[22.6875, 22.6875, 21.859375, 23.09375]",12.04255,73.285375,41.65673828125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.5,29.4,1,3.81,85,35,85,21.765625,[21.765625],12.04255,73.285375,39.716796875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,58.0,30.6,1,4.49,70,30,70,23.515625,"[23.109375, 22.5625, 23.515625]",12.04255,73.285375,21.791015625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041003,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.2,27.1,1,4.14,80,30,80,23.125,"[23.125, 22.078125, 22.90625, 21.59375]",12.04255,73.285375,56.13671875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.8,29.3,1,3.81,70,45,70,24.0625,"[23.921875, 24.0625, 24.015625, 23.484375]",12.04255,73.285375,75.73046875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.5,1,0.0,80,30,80,23.25,"[23.25, 22.9375]",12.04255,73.285375,42.75,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.9,29.9,1,3.81,75,45,75,24.390625,"[24.390625, 24.359375, 23.484375]",12.04255,73.285375,25.6484375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.3,27.4,1,3.5,70,45,70,23.53125,"[23.53125, 23.46875, 22.296875, 22.609375]",12.04255,73.285375,58.3720703125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,61.0,29.4,1,3.36,75,30,75,22.5625,"[22.40625, 22.5, 22.5625, 22.265625]",12.04255,73.285375,61.5380859375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.8,29.5,1,4.3,80,45,80,22.921875,"[22.921875, 22.34375, 22.84375]",12.04255,73.285375,28.359375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041003,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.265625,"[22.265625, 22.15625]",12.04255,73.285375,30.7294921875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,65.2,29.6,1,3.98,90,35,90,23.65625,[23.65625],12.04255,73.285375,42.26171875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.7,1,5.42,90,35,90,24.265625,"[23.5625, 24.203125, 24.109375, 24.265625]",12.04255,73.285375,83.201171875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041003,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,42.2,26.8,1,1.44,80,30,80,24.671875,"[24.359375, 24.21875, 24.671875]",12.04255,73.285375,5.41015625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041003,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.78,80,30,80,22.484375,"[22.484375, 21.390625]",12.04255,73.285375,33.072265625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,74.2,28.6,1,3.95,85,35,85,23.640625,"[23.625, 23.515625, 23.3125, 23.640625]",12.04255,73.285375,71.912109375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041003,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,42.5,28.1,1,2.88,80,30,80,24.546875,"[24.4375, 23.71875, 24.546875, 23.5]",12.04255,73.285375,33.39959716796875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.8,29.8,1,4.3,80,45,80,22.484375,[22.484375],12.04255,73.285375,30.14453125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,64.0,31.6,1,4.04,80,30,80,22.90625,"[22.90625, 22.703125]",12.04255,73.285375,32.619140625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041003,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.7,1,0.0,80,30,80,23.8125,"[23.640625, 23.8125]",12.04255,73.285375,3.56005859375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041003,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.65,80,30,80,22.34375,"[22.265625, 22.34375]",12.04255,73.285375,19.232421875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.9,29.1,1,3.98,80,45,80,24.65625,"[23.9375, 24.140625, 24.65625, 23.796875]",12.04255,73.285375,58.68359375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041003,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,0.0,70,30,70,22.3125,"[22.296875, 22.3125]",12.04255,73.285375,13.9296875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.7,1,4.08,85,30,85,24.734375,[24.734375],12.04255,73.285375,13.958740234375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.765625,"[24.5625, 24.765625, 24.3125]",12.04255,73.285375,0.60992431640625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,77.2,29.1,1,4.14,85,35,85,23.8125,"[23.75, 23.703125, 23.21875, 23.8125]",12.04255,73.285375,72.388671875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041003,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,42.5,23.6,1,12.5,80,30,80,24.4375,[24.4375],12.04255,73.285375,1.230224609375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,81.2,29.8,1,3.52,90,35,90,23.171875,[23.171875],12.04255,73.285375,39.53125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041003,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,26.0,1,0.0,75,30,75,24.0,"[23.953125, 24.0]",12.04255,73.285375,10.719970703125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.7,29.5,1,3.65,70,45,70,24.359375,"[23.0625, 23.59375, 24.359375, 24.046875]",12.04255,73.285375,59.837890625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041003,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,42.5,26.2,1,1.4,80,30,80,24.796875,"[24.546875, 24.640625, 24.796875, 24.703125]",12.04255,73.285375,18.47900390625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,73.0,28.3,1,3.88,80,35,80,24.046875,"[23.46875, 24.046875, 23.5]",12.04255,73.285375,19.5830078125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.3,1,4.01,85,30,85,25.0,"[24.671875, 24.65625, 25.0, 24.984375]",12.04255,73.285375,58.39111328125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,81.4,29.9,1,4.01,90,35,90,23.421875,"[23.125, 23.078125, 23.34375, 23.421875]",12.04255,73.285375,81.390625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,57.8,31.6,1,3.85,70,30,70,23.0,"[22.84375, 23.0]",12.04255,73.285375,32.0380859375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041003,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.484375,"[22.328125, 22.484375]",12.04255,73.285375,21.7109375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.6,1,4.2,85,30,85,25.453125,"[25.453125, 24.984375]",12.04255,73.285375,38.5703125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.1,1,3.34,85,30,85,25.15625,"[25.15625, 25.046875]",12.04255,73.285375,23.2802734375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.5,29.4,1,3.98,85,35,85,22.59375,"[21.84375, 22.3125, 22.59375]",12.04255,73.285375,36.044921875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.1,1,5.1,85,35,85,22.34375,"[22.34375, 22.328125, 22.15625, 22.328125]",12.04255,73.285375,68.32421875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.3,1,5.42,90,35,90,22.703125,[22.703125],12.0761,73.2012,44.09814453125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,78.0,29.2,1,4.65,85,35,85,24.046875,"[23.90625, 23.859375, 23.296875, 24.046875]",12.0761,73.2012,72.15234375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,82.3,29.9,1,4.46,90,35,90,23.90625,"[23.90625, 23.84375, 23.875]",12.0761,73.2012,42.486328125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.1,29.5,1,3.5,90,35,90,23.09375,"[22.5, 23.09375, 22.3125]",12.0761,73.2012,24.51171875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,82.3,29.9,1,4.01,90,35,90,23.53125,"[23.15625, 23.125, 23.40625, 23.53125]",12.0761,73.2012,81.357421875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.1,29.0,1,3.65,80,45,80,24.59375,"[23.9375, 24.125, 24.59375, 23.734375]",12.0761,73.2012,59.123046875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,53.2,26.1,1,2.17,80,30,80,24.28125,"[24.28125, 23.75, 24.046875, 23.375]",12.0761,73.2012,9.001953125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.8,1,4.94,85,35,85,22.34375,"[22.34375, 22.296875, 22.15625, 22.296875]",12.0761,73.2012,65.8466796875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,62.1,29.6,1,3.36,75,30,75,22.9375,"[22.65625, 22.703125, 22.9375, 22.546875]",12.0761,73.2012,61.4775390625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041004,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.0,28.7,1,2.38,80,30,80,23.65625,"[22.296875, 23.515625, 23.65625]",12.0761,73.2012,36.421875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,77.0,30.1,1,4.69,90,35,90,23.71875,"[23.296875, 23.265625, 23.71875]",12.0761,73.2012,40.509765625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041004,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.4,27.0,1,3.17,70,30,70,23.0625,"[22.6875, 22.625, 21.90625, 23.0625]",12.0761,73.2012,40.172119140625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,73.5,29.7,1,4.59,85,35,85,23.53125,[23.53125],12.0761,73.2012,37.2607421875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041004,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.375,"[22.328125, 22.375]",12.0761,73.2012,30.7392578125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041004,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.5,1,0.0,80,30,80,24.703125,[24.703125],12.0761,73.2012,1.16015625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.5,28.8,1,3.5,85,35,85,22.859375,"[22.0, 22.859375, 22.59375, 22.703125]",12.0761,73.2012,79.998046875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.9,29.8,1,3.98,75,45,75,24.546875,"[24.546875, 24.328125, 23.5625]",12.0761,73.2012,25.990234375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041004,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.9,1,1.38,75,30,75,24.375,"[24.375, 24.125]",12.0761,73.2012,1.770263671875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,77.3,29.4,1,3.65,90,35,90,23.625,"[23.203125, 22.765625, 23.625, 23.296875]",12.0761,73.2012,76.55078125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,73.2,28.6,1,3.95,85,35,85,23.6875,"[23.59375, 23.484375, 23.296875, 23.6875]",12.0761,73.2012,75.03515625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.9,30.0,1,3.65,80,45,80,24.09375,[24.09375],12.0761,73.2012,36.5712890625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041004,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.5,1,0.0,70,30,70,22.546875,"[22.53125, 22.546875]",12.0761,73.2012,21.701171875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041004,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,1.89,70,30,70,21.921875,"[21.84375, 21.921875]",12.0761,73.2012,21.548828125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041004,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.6,26.8,1,2.73,70,30,70,22.90625,"[22.796875, 22.90625, 22.15625, 22.6875]",12.0761,73.2012,26.677978515625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.7,1,5.26,90,35,90,24.265625,"[23.5625, 24.203125, 24.078125, 24.265625]",12.0761,73.2012,80.751953125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041004,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.0,27.5,1,2.46,80,30,80,23.09375,"[22.875, 23.09375, 22.84375, 22.703125]",12.0761,73.2012,33.67919921875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,64.0,31.2,1,3.65,80,30,80,22.78125,"[22.78125, 22.484375, 21.578125]",12.0761,73.2012,38.2578125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.5,1,4.14,85,30,85,24.796875,"[24.40625, 24.453125, 24.765625, 24.796875]",12.0761,73.2012,63.3515625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.1,29.4,1,3.81,90,35,90,23.546875,[23.546875],12.0761,73.2012,41.240234375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,57.0,30.2,1,3.73,70,30,70,23.640625,"[23.015625, 22.578125, 23.640625]",12.0761,73.2012,22.19140625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041004,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,24.171875,"[24.171875, 23.921875]",12.0761,73.2012,3.490234375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.4,29.5,1,4.3,80,45,80,23.046875,"[23.046875, 22.34375, 22.875]",12.0761,73.2012,28.291015625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.5,29.2,1,3.65,85,35,85,21.65625,[21.65625],12.0761,73.2012,38.939453125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.6,1,0.0,80,30,80,23.1875,"[23.1875, 22.921875]",12.0761,73.2012,42.44921875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,67.0,31.7,1,4.04,80,30,80,23.03125,"[23.03125, 22.625]",12.0761,73.2012,32.14453125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.6,1,4.2,85,30,85,25.625,"[25.625, 25.046875]",12.0761,73.2012,38.638671875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041004,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.546875,"[24.546875, 24.375]",12.0761,73.2012,4.679656982421875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.4,1,5.1,90,35,90,23.8125,"[22.953125, 23.8125, 22.71875]",12.0761,73.2012,37.072265625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.1,27.0,1,3.65,70,45,70,23.484375,"[23.484375, 23.484375, 22.265625, 22.671875]",12.0761,73.2012,57.5234375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041004,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.7,27.0,1,2.99,80,30,80,24.25,"[24.25, 23.640625]",12.0761,73.2012,2.4202880859375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.78,80,35,80,22.96875,"[22.65625, 22.96875]",12.0761,73.2012,27.109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.1,29.8,1,4.3,80,45,80,22.484375,[22.484375],12.0761,73.2012,29.884765625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,69.4,27.8,1,2.75,80,35,80,23.265625,"[23.265625, 22.96875, 22.953125, 23.15625]",12.0761,73.2012,6.570556640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041004,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,39.0,26.1,1,2.38,80,30,80,24.734375,"[24.640625, 24.59375, 24.734375, 24.703125]",12.0761,73.2012,18.81787109375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.2,30.7,1,4.85,80,30,80,22.8125,[22.8125],12.0761,73.2012,33.791015625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.83,1,0.0,80,30,80,24.234375,"[24.203125, 24.03125, 24.234375, 23.796875]",12.0761,73.2012,6.0390625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,63.2,29.9,1,4.17,80,30,80,22.796875,"[22.796875, 21.9375, 22.484375, 22.0625]",12.0761,73.2012,92.390625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041004,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.7,26.8,1,2.08,80,30,80,24.84375,"[24.671875, 24.4375, 24.84375]",12.0761,73.2012,5.57958984375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041004,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.7,1,2.17,70,30,70,22.296875,"[22.265625, 22.296875]",12.0761,73.2012,13.7421875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.6,29.0,1,3.65,70,45,70,24.078125,"[23.546875, 23.921875, 24.078125, 23.484375]",12.0761,73.2012,72.501953125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,59.6,31.6,1,3.85,70,30,70,23.1875,"[23.09375, 23.1875]",12.0761,73.2012,32.0517578125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041004,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.7,27.0,1,3.98,80,30,80,23.140625,"[23.140625, 22.046875, 22.9375, 21.625]",12.0761,73.2012,54.9375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.46,80,35,80,23.25,"[22.3125, 23.25]",12.0761,73.2012,43.876953125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.1,28.6,1,3.98,90,35,90,23.1875,"[22.1875, 23.1875, 22.203125, 22.9375]",12.0761,73.2012,79.81640625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041004,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.7,30.3,1,4.46,80,30,80,23.25,"[23.25, 22.78125]",12.0761,73.2012,39.919921875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.5,29.3,1,3.5,85,35,85,22.59375,"[21.734375, 22.15625, 22.59375]",12.0761,73.2012,34.5,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041004,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.40625,"[23.90625, 24.40625]",12.0761,73.2012,3.2099609375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.4,1,4.3,85,30,85,25.75,"[24.96875, 25.140625, 25.078125, 25.75]",12.0761,73.2012,35.79296875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041004,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.7,28.0,1,1.95,80,30,80,24.515625,"[24.34375, 23.671875, 24.515625, 23.703125]",12.0761,73.2012,33.68096923828125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,82.3,30.1,1,3.52,90,35,90,23.40625,[23.40625],12.0761,73.2012,39.27734375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.2,1,3.34,85,30,85,25.234375,"[25.234375, 25.140625]",12.0761,73.2012,23.349609375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041004,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.2,29.1,1,4.14,80,30,80,23.46875,"[23.03125, 23.46875]",12.0761,73.2012,39.1005859375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041004,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,39.4,26.1,1,2.85,75,30,75,24.546875,"[24.546875, 24.546875]",12.0761,73.2012,10.68017578125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041004,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.78,80,30,80,22.703125,"[22.703125, 21.4375]",12.0761,73.2012,32.4921875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.6,1,4.08,85,30,85,24.65625,[24.65625],12.0761,73.2012,13.611328125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041004,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.0,1,3.5,80,30,80,22.3125,"[22.21875, 22.3125]",12.0761,73.2012,18.87109375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.1,29.5,1,3.65,70,45,70,24.359375,"[22.96875, 23.453125, 24.359375, 23.953125]",12.0761,73.2012,62.77734375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.7,31.3,1,4.69,80,30,80,22.15625,[22.15625],12.0761,73.2012,36.0234375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.734375,"[24.546875, 24.734375, 24.1875]",12.0761,73.2012,0.6298828125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,67.2,28.4,1,5.16,80,30,80,22.6875,"[22.421875, 22.6875]",12.0761,73.2012,43.3515625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,73.7,28.2,1,3.88,80,35,80,24.0625,"[23.46875, 24.0625, 23.484375]",12.0761,73.2012,19.4111328125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.2,1,4.3,85,30,85,25.828125,"[24.875, 25.046875, 25.0625, 25.828125]",12.10965,73.117025,36.759765625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041005,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.7,27.5,1,2.46,80,30,80,23.1875,"[22.921875, 23.1875, 22.953125, 22.765625]",12.10965,73.117025,33.64990234375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041005,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,48.0,26.9,1,2.73,70,30,70,22.9375,"[22.8125, 22.9375, 22.203125, 22.703125]",12.10965,73.117025,26.647705078125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,67.0,28.3,1,5.16,80,30,80,22.765625,"[22.46875, 22.765625]",12.10965,73.117025,44.029296875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.6,1,0.0,80,30,80,24.109375,"[24.109375, 23.8125, 24.0625, 23.671875]",12.10965,73.117025,6.0390625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,62.7,29.3,1,3.81,85,35,85,21.765625,[21.765625],12.10965,73.117025,39.78125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,63.3,29.7,1,3.36,75,30,75,22.984375,"[22.703125, 22.75, 22.984375, 22.59375]",12.10965,73.117025,61.669921875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041005,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.6,26.9,1,3.34,70,30,70,23.09375,"[22.734375, 22.65625, 21.921875, 23.09375]",12.10965,73.117025,41.98046875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041005,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,22.625,"[22.625, 21.46875]",12.10965,73.117025,32.771484375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.5,29.9,1,4.46,80,45,80,22.5,[22.5],12.10965,73.117025,29.904296875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041005,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.40625,"[24.046875, 24.40625]",12.10965,73.117025,3.1904296875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,83.1,29.8,1,4.46,90,35,90,23.703125,"[23.703125, 23.671875, 23.65625]",12.10965,73.117025,43.3515625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.3,29.1,1,3.81,80,45,80,24.609375,"[23.90625, 24.125, 24.609375, 23.75]",12.10965,73.117025,59.412109375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.1,29.9,1,3.81,75,45,75,24.484375,"[24.484375, 24.40625, 23.484375]",12.10965,73.117025,25.046875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041005,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.8,1,3.24,70,30,70,22.546875,"[22.546875, 22.546875]",12.10965,73.117025,13.861328125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,82.8,29.9,1,4.69,90,35,90,23.046875,[23.046875],12.10965,73.117025,39.796875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,78.5,29.3,1,4.78,85,35,85,23.71875,"[23.625, 23.71875, 23.125, 23.640625]",12.10965,73.117025,74.017578125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,62.5,31.1,1,3.65,80,30,80,22.875,"[22.875, 22.578125, 21.71875]",12.10965,73.117025,38.048828125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.4,1,4.14,85,30,85,24.59375,"[24.203125, 24.234375, 24.484375, 24.59375]",12.10965,73.117025,60.74365234375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041005,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.7,29.1,1,4.3,80,30,80,23.671875,"[23.015625, 23.671875]",12.10965,73.117025,39.5908203125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041005,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.5,28.8,1,2.38,80,30,80,23.703125,"[22.375, 23.5625, 23.703125]",12.10965,73.117025,38.908203125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.6,1,0.0,80,30,80,23.28125,"[23.28125, 22.9375]",12.10965,73.117025,42.94921875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,47.5,26.3,1,1.27,80,30,80,23.984375,"[23.984375, 23.3125, 23.4375, 23.21875]",12.10965,73.117025,9.01171875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,82.8,30.1,1,4.01,90,35,90,23.59375,"[23.234375, 23.171875, 23.453125, 23.59375]",12.10965,73.117025,82.53125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,24.984375,"[24.984375, 24.265625]",12.10965,73.117025,38.51171875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041005,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.2,26.8,1,3.01,80,30,80,24.15625,"[24.15625, 24.0]",12.10965,73.117025,2.4002685546875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,73.7,29.7,1,4.59,85,35,85,23.421875,[23.421875],12.10965,73.117025,37.7568359375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,66.3,29.0,1,4.46,90,35,90,23.25,"[22.28125, 23.25, 22.328125, 22.984375]",12.10965,73.117025,81.115234375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,73.7,28.6,1,3.95,85,35,85,23.65625,"[23.65625, 23.453125, 23.296875, 23.625]",12.10965,73.117025,79.3984375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.3,29.5,1,3.81,80,45,80,24.15625,[24.15625],12.10965,73.117025,35.3388671875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041005,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.2,27.0,1,4.14,80,30,80,23.171875,"[23.171875, 22.125, 22.90625, 21.65625]",12.10965,73.117025,55.802734375,6732.2,394.5,1.0585989721042155
