dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,77.6,30.2,1,4.69,90,35,90,23.625,"[23.203125, 23.0625, 23.625]",12.10965,73.117025,41.650390625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,62.0,30.7,1,4.85,80,30,80,23.015625,[23.015625],12.10965,73.117025,34.09765625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041005,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,24.125,"[24.125, 23.796875]",12.10965,73.117025,1.750244140625,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.2,29.2,1,3.98,70,45,70,24.046875,"[23.734375, 24.046875, 24.015625, 23.484375]",12.10965,73.117025,76.095703125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.6,1,4.08,85,30,85,24.796875,[24.796875],12.10965,73.117025,13.73046875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,63.2,29.4,1,3.98,85,35,85,22.640625,"[21.90625, 22.34375, 22.640625]",12.10965,73.117025,36.2734375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,63.2,28.8,1,3.81,85,35,85,22.875,"[22.125, 22.875, 22.671875, 22.765625]",12.10965,73.117025,80.8828125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.5,29.9,1,4.17,80,30,80,22.890625,"[22.890625, 22.125, 22.640625, 22.28125]",12.10965,73.117025,92.08203125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.1,29.5,1,4.46,80,45,80,23.015625,"[23.015625, 22.40625, 22.90625]",12.10965,73.117025,28.310546875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041005,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.35,1,0.0,80,30,80,24.234375,[24.234375],12.10965,73.117025,1.179931640625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.3,27.6,1,3.65,70,45,70,23.59375,"[23.59375, 23.46875, 22.375, 22.84375]",12.10965,73.117025,59.3310546875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,60.2,31.6,1,3.85,70,30,70,23.203125,"[23.09375, 23.203125]",12.10965,73.117025,31.9609375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.5,29.5,1,3.81,70,45,70,24.375,"[23.046875, 23.578125, 24.375, 23.953125]",12.10965,73.117025,61.2265625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041005,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.2,25.3,1,1.99,75,30,75,24.34375,"[24.046875, 24.34375]",12.10965,73.117025,4.599945068359375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.6,1,5.42,90,35,90,24.265625,"[23.59375, 24.15625, 24.078125, 24.265625]",12.10965,73.117025,82.263671875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.63,80,35,80,23.296875,"[22.34375, 23.296875]",12.10965,73.117025,43.84765625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041005,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.5,26.1,1,1.34,80,30,80,24.6875,"[24.203125, 24.296875, 24.6875, 24.65625]",12.10965,73.117025,18.30078125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.6,1,4.78,80,35,80,22.984375,"[22.671875, 22.984375]",12.10965,73.117025,26.931640625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041005,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.4,1,2.3,70,30,70,21.9375,"[21.8125, 21.9375]",12.10965,73.117025,21.919921875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041005,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.875,"[23.875, 23.84375]",12.10965,73.117025,3.47998046875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041005,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.2,1,4.3,80,30,80,22.546875,"[22.453125, 22.546875]",12.10965,73.117025,19.060546875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.1,1,3.65,85,30,85,24.859375,"[24.609375, 24.859375, 24.34375]",12.10965,73.117025,0.60986328125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041005,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.6,25.9,1,1.34,75,30,75,24.1875,"[23.71875, 24.1875]",12.10965,73.117025,10.8193359375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,67.7,31.6,1,4.04,80,30,80,23.0625,"[23.0625, 22.765625]",12.10965,73.117025,32.541015625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,77.9,29.3,1,3.65,90,35,90,23.40625,"[23.109375, 22.71875, 23.40625, 23.1875]",12.10965,73.117025,77.361328125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,69.8,27.9,1,2.75,80,35,80,23.25,"[23.25, 23.0, 22.984375, 23.234375]",12.10965,73.117025,6.570556640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041005,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,73.8,27.9,1,4.63,75,30,75,22.59375,"[22.34375, 22.59375]",12.10965,73.117025,30.7197265625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041005,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.7,1,0.0,80,30,80,24.296875,"[24.296875, 23.625, 24.171875, 23.625]",12.10965,73.117025,33.54840087890625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,65.5,29.6,1,3.98,90,35,90,23.59375,[23.59375],12.10965,73.117025,41.49609375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.2,1,5.1,85,35,85,22.34375,"[22.34375, 22.3125, 22.15625, 22.296875]",12.10965,73.117025,66.4521484375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.1,1,5.42,90,35,90,22.734375,[22.734375],12.10965,73.117025,43.58251953125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.8,1,3.34,85,30,85,24.453125,"[24.453125, 24.4375]",12.10965,73.117025,23.30859375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041005,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.7,1,0.0,70,30,70,22.671875,"[22.546875, 22.671875]",12.10965,73.117025,21.669921875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.6,29.9,1,3.73,70,30,70,23.703125,"[23.234375, 22.734375, 23.703125]",12.10965,73.117025,21.578125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,74.1,28.3,1,3.88,80,35,80,24.0625,"[23.484375, 24.0625, 23.515625]",12.10965,73.117025,19.5732421875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,5.1,90,35,90,23.875,"[22.96875, 23.875, 22.75]",12.10965,73.117025,37.802734375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,66.0,29.6,1,3.98,90,35,90,23.1875,"[22.59375, 23.1875, 22.359375]",12.10965,73.117025,24.830078125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041005,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.7,30.4,1,4.63,80,30,80,23.28125,"[23.28125, 22.796875]",12.10965,73.117025,39.873046875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.2,31.3,1,4.69,80,30,80,22.34375,[22.34375],12.10965,73.117025,36.310546875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041005,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.2,26.7,1,1.85,80,30,80,24.84375,"[24.21875, 24.28125, 24.84375]",12.10965,73.117025,5.52001953125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041006,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.6,1,4.3,85,30,85,25.96875,"[25.09375, 25.21875, 25.1875, 25.96875]",12.1432,73.03285,36.931640625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041006,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.1,1,0.0,70,30,70,22.46875,"[22.390625, 22.46875]",12.1432,73.03285,21.66015625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041006,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.1,28.4,1,3.88,80,35,80,23.9375,"[23.390625, 23.9375, 23.546875]",12.1432,73.03285,19.59375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041006,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.2,27.1,1,3.81,80,30,80,23.09375,"[23.09375, 22.078125, 22.875, 21.609375]",12.1432,73.03285,57.107421875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041006,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.6,1,4.2,85,30,85,25.53125,"[25.53125, 25.015625]",12.1432,73.03285,38.650390625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041006,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.8,27.0,1,3.34,70,30,70,23.09375,"[22.765625, 22.671875, 21.875, 23.09375]",12.1432,73.03285,43.6875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041006,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.7,1,4.14,85,30,85,24.890625,"[24.484375, 24.484375, 24.828125, 24.890625]",12.1432,73.03285,62.19580078125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041006,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,72.1,28.0,1,4.04,80,35,80,23.390625,"[23.390625, 23.15625, 23.1875, 23.25]",12.1432,73.03285,6.570556640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041006,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,22.8,1,1.38,75,30,75,24.046875,"[24.046875, 23.78125]",12.1432,73.03285,1.7904052734375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.9,1,4.94,80,35,80,22.984375,"[22.65625, 22.984375]",12.1432,73.03285,27.521484375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041006,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.5,29.3,1,4.14,70,45,70,24.0625,"[23.921875, 24.0625, 24.0625, 23.5625]",12.1432,73.03285,81.9921875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041006,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.5,1,0.0,80,30,80,23.3125,"[23.3125, 22.9375]",12.1432,73.03285,42.9296875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041006,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.3,29.9,1,4.01,90,35,90,23.34375,"[22.984375, 22.984375, 23.1875, 23.34375]",12.1432,73.03285,83.841796875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041006,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,23.734375,"[23.625, 23.734375]",12.1432,73.03285,3.419921875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041006,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,62.1,29.6,1,3.36,75,30,75,22.890625,"[22.703125, 22.78125, 22.890625, 22.578125]",12.1432,73.03285,62.4921875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041006,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.2,1,3.65,85,30,85,24.84375,"[24.703125, 24.84375, 24.34375]",12.1432,73.03285,0.669921875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,63.5,28.9,1,3.81,85,35,85,22.84375,"[22.125, 22.84375, 22.6875, 22.703125]",12.1432,73.03285,82.513671875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041006,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.3,29.1,1,3.98,80,45,80,24.5,"[23.84375, 24.046875, 24.5, 23.640625]",12.1432,73.03285,61.03125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041006,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,80.3,30.4,1,4.69,90,35,90,23.8125,"[23.34375, 23.3125, 23.8125]",12.1432,73.03285,42.873046875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041006,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,57.6,29.8,1,3.73,70,30,70,23.734375,"[23.3125, 22.78125, 23.734375]",12.1432,73.03285,21.970703125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041006,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.3,1,3.34,85,30,85,25.1875,"[25.1875, 25.078125]",12.1432,73.03285,23.2978515625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.63,80,35,80,23.296875,"[22.3125, 23.296875]",12.1432,73.03285,43.76171875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,63.2,29.4,1,3.65,85,35,85,21.765625,[21.765625],12.1432,73.03285,40.40625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041006,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.5,29.6,1,4.63,80,45,80,22.9375,"[22.9375, 22.34375, 22.875]",12.1432,73.03285,28.41796875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041006,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.94,80,30,80,22.234375,"[22.234375, 21.46875]",12.1432,73.03285,32.869140625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,66.6,28.7,1,4.14,90,35,90,23.21875,"[22.234375, 23.21875, 22.234375, 22.96875]",12.1432,73.03285,83.009765625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,66.0,29.6,1,3.81,90,35,90,23.5625,[23.5625],12.1432,73.03285,42.71875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.9,1,5.1,85,35,85,22.34375,"[22.34375, 22.34375, 22.171875, 22.34375]",12.1432,73.03285,68.689453125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041006,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.9,1,0.0,75,30,75,24.109375,"[24.09375, 24.109375]",12.1432,73.03285,10.688720703125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041006,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.2,1,4.3,80,30,80,22.640625,"[22.484375, 22.640625]",12.1432,73.03285,18.98046875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041006,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.34375,"[23.9375, 24.34375]",12.1432,73.03285,3.30078125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041006,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,80.3,29.5,1,4.3,90,35,90,23.40625,"[23.3125, 22.953125, 23.40625, 23.265625]",12.1432,73.03285,79.533203125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041006,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.9,1,4.08,85,30,85,24.84375,[24.84375],12.1432,73.03285,13.700439453125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.7,1,5.26,90,35,90,24.203125,"[23.484375, 24.1875, 24.046875, 24.203125]",12.1432,73.03285,84.25,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041006,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.6,31.8,1,3.85,70,30,70,23.15625,"[23.0, 23.15625]",12.1432,73.03285,31.900390625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041006,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.2,30.4,1,4.3,80,30,80,23.1875,"[23.1875, 22.703125]",12.1432,73.03285,40.01171875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041006,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,60.2,29.7,1,3.81,70,45,70,24.390625,"[22.953125, 23.421875, 24.390625, 23.9375]",12.1432,73.03285,64.3125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041006,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,64.5,30.9,1,4.85,80,30,80,23.078125,[23.078125],12.1432,73.03285,35.119140625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041006,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.7,26.3,1,2.4,80,30,80,24.734375,"[24.34375, 24.46875, 24.734375, 24.484375]",12.1432,73.03285,18.53955078125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,63.2,29.4,1,3.98,85,35,85,22.5625,"[21.875, 22.3125, 22.5625]",12.1432,73.03285,36.61328125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041006,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,64.2,30.0,1,4.17,80,30,80,22.984375,"[22.984375, 22.296875, 22.6875, 22.40625]",12.1432,73.03285,92.978515625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041006,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.2,1,0.0,80,30,80,24.203125,"[24.203125, 23.96875, 24.203125, 23.796875]",12.1432,73.03285,6.041015625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041006,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.2,29.1,1,4.78,85,35,85,23.484375,"[23.453125, 23.484375, 22.859375, 23.453125]",12.1432,73.03285,75.369140625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041006,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,76.2,28.8,1,3.95,85,35,85,23.953125,"[23.953125, 23.6875, 23.59375, 23.9375]",12.1432,73.03285,79.74609375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041006,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.6,29.6,1,4.69,90,35,90,22.796875,[22.796875],12.1432,73.03285,40.443359375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041006,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.7,31.4,1,4.69,80,30,80,22.484375,[22.484375],12.1432,73.03285,36.4765625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.5,1,5.42,90,35,90,22.703125,[22.703125],12.1432,73.03285,45.10009765625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041006,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,53.2,26.1,1,1.66,80,30,80,24.375,"[24.375, 23.875, 24.1875, 23.625]",12.1432,73.03285,9.0703125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.3,1,5.26,90,35,90,23.9375,"[22.96875, 23.9375, 22.734375]",12.1432,73.03285,38.498046875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041006,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.46,75,30,75,22.34375,"[22.3125, 22.34375]",12.1432,73.03285,30.759765625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041006,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.7,31.7,1,4.04,80,30,80,23.125,"[23.125, 22.796875]",12.1432,73.03285,32.9306640625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041006,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.7,26.9,1,2.96,80,30,80,24.078125,"[24.078125, 24.0625]",12.1432,73.03285,2.3997802734375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041006,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.6,29.6,1,4.46,90,35,90,23.4375,"[23.40625, 23.375, 23.4375]",12.1432,73.03285,43.0625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041006,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,53.7,27.6,1,2.46,80,30,80,23.28125,"[22.96875, 23.28125, 23.03125, 22.84375]",12.1432,73.03285,33.61962890625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041006,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,23.96875,"[23.65625, 23.96875]",12.1432,73.03285,4.410247802734375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041006,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,66.0,29.9,1,4.14,80,45,80,24.0625,[24.0625],12.1432,73.03285,39.1923828125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041006,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,60.0,27.5,1,3.5,70,45,70,23.546875,"[23.546875, 23.4375, 22.234375, 22.609375]",12.1432,73.03285,62.8271484375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041006,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,21.84375,"[21.84375, 21.828125]",12.1432,73.03285,22.130859375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041006,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,53.5,28.9,1,2.38,80,30,80,23.78125,"[22.375, 23.625, 23.78125]",12.1432,73.03285,40.80859375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041006,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.7,26.7,1,1.85,80,30,80,24.546875,"[24.125, 24.234375, 24.546875]",12.1432,73.03285,5.4697265625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041006,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,63.0,30.2,1,4.14,75,45,75,24.515625,"[24.515625, 24.375, 23.5625]",12.1432,73.03285,28.0625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041006,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.3,1,0.0,80,30,80,24.125,[24.125],12.1432,73.03285,1.130126953125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041006,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,48.6,26.9,1,2.73,70,30,70,23.015625,"[22.90625, 23.015625, 22.34375, 22.796875]",12.1432,73.03285,26.708251953125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041006,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.7,31.4,1,3.65,80,30,80,23.015625,"[23.015625, 22.6875, 21.859375]",12.1432,73.03285,39.5078125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041006,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.3,29.9,1,4.3,80,45,80,22.5,[22.5],12.1432,73.03285,30.720703125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,66.0,29.6,1,3.81,90,35,90,23.140625,"[22.546875, 23.140625, 22.359375]",12.1432,73.03285,25.37109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041006,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,76.2,29.9,1,4.59,85,35,85,23.6875,[23.6875],12.1432,73.03285,38.5732421875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041006,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.9,1,0.0,80,30,80,24.515625,"[24.421875, 24.09375, 24.515625, 23.90625]",12.1432,73.03285,33.26080322265625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041006,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.2,27.9,1,5.16,80,30,80,22.890625,"[22.484375, 22.890625]",12.1432,73.03285,44.353515625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041006,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.2,29.1,1,4.14,80,30,80,23.421875,"[22.90625, 23.421875]",12.1432,73.03285,41.4189453125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041006,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.4,1,2.83,70,30,70,22.59375,"[22.59375, 22.59375]",12.1432,73.03285,13.787109375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041007,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,60.1,29.5,1,3.36,75,30,75,22.671875,"[22.46875, 22.671875, 22.578125, 22.265625]",12.17675,72.94867500000001,61.7705078125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041007,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.63,80,35,80,23.34375,"[22.3125, 23.34375]",12.17675,72.94867500000001,43.935546875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041007,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.2,27.4,1,3.34,70,45,70,23.53125,"[23.53125, 23.4375, 22.28125, 22.609375]",12.17675,72.94867500000001,59.408203125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041007,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.1,29.7,1,4.46,90,35,90,23.5625,"[23.5625, 23.46875, 23.546875]",12.17675,72.94867500000001,42.939453125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041007,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.1,1,3.34,85,30,85,25.34375,"[25.1875, 25.34375]",12.17675,72.94867500000001,23.291015625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041007,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.2,26.9,1,2.73,70,30,70,23.0,"[22.84375, 23.0, 22.03125, 22.78125]",12.17675,72.94867500000001,26.697509765625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041007,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.1,1,5.26,90,35,90,23.90625,"[22.9375, 23.90625, 22.765625]",12.17675,72.94867500000001,37.080078125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041007,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.8,1,0.0,80,30,80,24.171875,"[24.171875, 23.65625, 24.09375, 23.640625]",12.17675,72.94867500000001,6.029296875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041007,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,80.3,29.5,1,4.42,90,35,90,23.484375,"[23.296875, 22.90625, 23.484375, 23.296875]",12.17675,72.94867500000001,78.48046875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041007,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.8,1,5.42,90,35,90,24.265625,"[23.53125, 24.265625, 24.078125, 24.1875]",12.17675,72.94867500000001,82.69921875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041007,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,63.5,27.4,1,5.16,80,30,80,23.015625,"[22.265625, 23.015625]",12.17675,72.94867500000001,43.66015625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041007,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.1,1,5.1,85,35,85,22.375,"[22.34375, 22.359375, 22.171875, 22.375]",12.17675,72.94867500000001,67.87109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041007,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.9,29.8,1,3.81,75,45,75,24.515625,"[24.515625, 24.4375, 23.4375]",12.17675,72.94867500000001,25.76953125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041007,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,62.7,29.4,1,3.98,85,35,85,22.671875,"[21.8125, 22.390625, 22.671875]",12.17675,72.94867500000001,36.53125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041007,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.5,29.6,1,4.63,80,45,80,22.984375,"[22.984375, 22.4375, 22.953125]",12.17675,72.94867500000001,28.859375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041007,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,65.5,28.7,1,4.3,90,35,90,23.265625,"[22.28125, 23.265625, 22.3125, 23.0]",12.17675,72.94867500000001,81.3095703125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041007,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,58.2,29.8,1,3.73,70,30,70,23.90625,"[23.484375, 22.875, 23.90625]",12.17675,72.94867500000001,21.701171875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041007,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.1,29.6,1,3.81,80,45,80,24.1875,[24.1875],12.17675,72.94867500000001,35.8447265625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041007,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.94,80,35,80,22.921875,"[22.703125, 22.921875]",12.17675,72.94867500000001,26.501953125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041007,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.8,29.9,1,4.3,80,45,80,22.546875,[22.546875],12.17675,72.94867500000001,30.18359375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041007,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,65.5,30.2,1,4.17,80,30,80,23.015625,"[23.015625, 22.5625, 22.5, 22.5]",12.17675,72.94867500000001,91.408203125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041007,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.2,29.6,1,3.81,70,45,70,24.3125,"[22.953125, 23.34375, 24.3125, 23.921875]",12.17675,72.94867500000001,62.0224609375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041007,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.5,29.4,1,4.14,70,45,70,24.0625,"[23.9375, 24.046875, 24.0625, 23.53125]",12.17675,72.94867500000001,75.859375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041007,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.5,1,4.14,85,30,85,24.8125,"[24.375, 24.484375, 24.8125, 24.796875]",12.17675,72.94867500000001,59.33837890625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041007,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.81,80,30,80,22.4375,"[22.296875, 22.4375]",12.17675,72.94867500000001,19.12109375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041007,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.63,75,30,75,22.234375,"[22.234375, 21.828125]",12.17675,72.94867500000001,30.7099609375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041007,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.2,28.7,1,3.27,80,30,80,23.78125,"[22.25, 23.625, 23.78125]",12.17675,72.94867500000001,38.37890625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041007,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.1,29.7,1,4.69,90,35,90,22.921875,[22.921875],12.17675,72.94867500000001,39.791015625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041007,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.7,1,4.08,85,30,85,24.703125,[24.703125],12.17675,72.94867500000001,13.970458984375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041007,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.6,28.2,1,3.88,80,35,80,23.859375,"[23.34375, 23.859375, 23.34375]",12.17675,72.94867500000001,19.583740234375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041007,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,23.7,1,0.0,80,30,80,24.234375,[24.234375],12.17675,72.94867500000001,1.1298828125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041007,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.5,29.1,1,3.81,80,45,80,24.515625,"[23.859375, 24.0625, 24.515625, 23.71875]",12.17675,72.94867500000001,60.185546875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041007,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,42.0,26.8,1,1.85,80,30,80,24.515625,"[24.125, 24.15625, 24.515625]",12.17675,72.94867500000001,5.3994140625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041007,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,66.0,31.0,1,4.85,80,30,80,23.296875,[23.296875],12.17675,72.94867500000001,33.98046875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041007,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,56.2,31.8,1,3.85,70,30,70,22.875,"[22.578125, 22.875]",12.17675,72.94867500000001,31.640625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041007,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,1.25,70,30,70,22.34375,"[22.34375, 22.34375]",12.17675,72.94867500000001,13.919921875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041007,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.1,1,3.65,85,30,85,24.796875,"[24.546875, 24.796875, 24.296875]",12.17675,72.94867500000001,0.60986328125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041007,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.7,29.0,1,4.78,85,35,85,23.6875,"[23.515625, 23.609375, 22.984375, 23.6875]",12.17675,72.94867500000001,74.240234375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041007,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,65.5,31.5,1,3.65,80,30,80,23.0,"[23.0, 22.921875, 22.078125]",12.17675,72.94867500000001,37.951171875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041007,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,42.0,26.8,1,1.95,80,30,80,23.90625,"[23.90625, 23.90625]",12.17675,72.94867500000001,2.4801025390625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041007,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,24.0,1,1.38,75,30,75,24.515625,"[24.515625, 24.328125]",12.17675,72.94867500000001,1.780029296875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041007,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,24.203125,"[24.203125, 24.0]",12.17675,72.94867500000001,3.43017578125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041007,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.515625,"[24.515625, 24.359375]",12.17675,72.94867500000001,4.420623779296875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041007,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,59.0,26.3,1,1.54,80,30,80,24.1875,"[24.1875, 23.6875, 23.921875, 23.546875]",12.17675,72.94867500000001,9.19140625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041007,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.7,1,4.2,85,30,85,25.59375,"[25.59375, 25.015625]",12.17675,72.94867500000001,38.5,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041007,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.3,1,0.0,80,30,80,23.1875,"[23.1875, 22.8125]",12.17675,72.94867500000001,42.48046875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041007,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,63.2,29.4,1,3.81,85,35,85,21.71875,[21.71875],12.17675,72.94867500000001,40.05859375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041007,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.4,1,5.42,90,35,90,22.734375,[22.734375],12.17675,72.94867500000001,44.80126953125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041007,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,65.7,31.6,1,4.69,80,30,80,22.71875,[22.71875],12.17675,72.94867500000001,36.23046875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041007,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.5,30.4,1,4.3,80,30,80,23.1875,"[23.1875, 22.765625]",12.17675,72.94867500000001,39.90234375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041007,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.0,27.5,1,2.46,80,30,80,23.234375,"[22.875, 23.234375, 22.953125, 22.703125]",12.17675,72.94867500000001,33.64208984375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041007,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.7,29.1,1,4.3,80,30,80,23.59375,"[22.921875, 23.59375]",12.17675,72.94867500000001,40.9072265625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041007,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.3,1,4.3,85,30,85,25.9375,"[24.859375, 25.1875, 25.1875, 25.9375]",12.17675,72.94867500000001,37.0400390625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041007,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,66.0,29.6,1,3.81,90,35,90,23.6875,[23.6875],12.17675,72.94867500000001,42.33984375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041007,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,63.0,31.7,1,4.04,80,30,80,22.953125,"[22.953125, 22.734375]",12.17675,72.94867500000001,32.9677734375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041007,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,65.8,29.6,1,3.81,90,35,90,23.140625,"[22.625, 23.140625, 22.390625]",12.17675,72.94867500000001,24.55078125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041007,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,76.2,29.9,1,4.59,85,35,85,23.734375,[23.734375],12.17675,72.94867500000001,37.849609375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041007,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,42.2,26.2,1,3.14,80,30,80,24.796875,"[24.59375, 24.75, 24.796875, 24.5625]",12.17675,72.94867500000001,18.610107421875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041007,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.203125,"[23.796875, 24.203125]",12.17675,72.94867500000001,3.2197265625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041007,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,72.1,27.9,1,4.04,80,35,80,23.1875,"[23.1875, 22.9375, 22.90625, 23.078125]",12.17675,72.94867500000001,6.580322265625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041007,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,76.0,28.8,1,4.08,85,35,85,23.796875,"[23.796875, 23.53125, 23.40625, 23.765625]",12.17675,72.94867500000001,78.052734375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041007,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.1,29.8,1,4.01,90,35,90,23.328125,"[22.984375, 22.953125, 23.1875, 23.328125]",12.17675,72.94867500000001,82.248046875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041007,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.2,27.0,1,3.34,70,30,70,23.09375,"[22.703125, 22.703125, 21.953125, 23.09375]",12.17675,72.94867500000001,41.302490234375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041007,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,80.3,30.7,1,4.69,90,35,90,23.9375,"[23.421875, 23.421875, 23.9375]",12.17675,72.94867500000001,41.759765625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041007,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.7,27.1,1,3.98,80,30,80,23.046875,"[23.046875, 22.046875, 22.9375, 21.65625]",12.17675,72.94867500000001,56.5,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041007,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.94,80,30,80,21.609375,"[21.609375, 21.34375]",12.17675,72.94867500000001,33.0,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041007,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,39.4,26.1,1,2.79,75,30,75,24.734375,"[24.734375, 24.640625]",12.17675,72.94867500000001,10.60205078125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041007,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,28.1,1,0.0,80,30,80,24.5625,"[24.5625, 23.96875, 24.5625, 23.59375]",12.17675,72.94867500000001,33.361083984375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041007,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,63.2,28.9,1,3.81,85,35,85,22.859375,"[22.171875, 22.859375, 22.734375, 22.703125]",12.17675,72.94867500000001,81.421875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041007,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,0.0,70,30,70,21.796875,"[21.796875, 21.59375]",12.17675,72.94867500000001,22.501953125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041007,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.375,"[22.3125, 22.375]",12.17675,72.94867500000001,21.591796875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041008,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,66.7,31.4,1,4.69,80,30,80,22.6875,[22.6875],12.2103,72.8645,36.232421875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041008,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,59.0,31.5,1,4.04,80,30,80,22.796875,"[22.6875, 22.796875]",12.2103,72.8645,33.4482421875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041008,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.8,1,4.63,80,35,80,23.3125,"[22.34375, 23.3125]",12.2103,72.8645,44.185546875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041008,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,21.578125,"[21.578125, 21.375]",12.2103,72.8645,33.62890625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041008,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,59.4,30.1,1,4.49,70,30,70,23.875,"[23.484375, 22.96875, 23.875]",12.2103,72.8645,22.568359375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041008,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,70.5,30.0,1,4.46,80,45,80,22.5625,[22.5625],12.2103,72.8645,30.720703125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041008,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,49.7,28.7,1,2.5,80,30,80,23.734375,"[22.25, 23.546875, 23.734375]",12.2103,72.8645,40.623046875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041008,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,50.0,27.5,1,2.46,80,30,80,23.15625,"[22.875, 23.15625, 22.875, 22.625]",12.2103,72.8645,33.61181640625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041008,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.0,26.8,1,2.73,70,30,70,22.921875,"[22.8125, 22.921875, 22.0, 22.734375]",12.2103,72.8645,26.698486328125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041008,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.63,75,30,75,22.3125,"[22.3125, 21.9375]",12.2103,72.8645,30.7490234375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041008,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.5,1,5.26,90,35,90,23.90625,"[22.984375, 23.90625, 22.75]",12.2103,72.8645,38.158203125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041008,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,76.7,28.8,1,4.08,85,35,85,23.84375,"[23.84375, 23.484375, 23.421875, 23.734375]",12.2103,72.8645,81.78515625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041008,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.1,1,3.65,85,30,85,24.859375,"[24.546875, 24.859375, 24.34375]",12.2103,72.8645,0.599853515625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041008,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.8,27.0,1,3.5,70,30,70,23.0625,"[22.640625, 22.703125, 21.9375, 23.0625]",12.2103,72.8645,43.76220703125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041008,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.8,1,4.08,85,30,85,24.734375,[24.734375],12.2103,72.8645,13.87060546875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041008,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,66.0,29.6,1,3.81,90,35,90,23.59375,[23.59375],12.2103,72.8645,42.51171875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041008,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.4,1,4.3,85,30,85,25.984375,"[25.015625, 25.1875, 25.171875, 25.984375]",12.2103,72.8645,36.6484375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041008,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.3,1,5.26,85,35,85,22.390625,"[22.34375, 22.34375, 22.203125, 22.390625]",12.2103,72.8645,70.287109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041008,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,63.0,28.9,1,3.81,85,35,85,22.828125,"[22.078125, 22.828125, 22.65625, 22.703125]",12.2103,72.8645,82.306640625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041008,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,66.5,30.2,1,4.17,80,30,80,23.046875,"[23.046875, 22.78125, 22.5625, 22.609375]",12.2103,72.8645,92.791015625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041008,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.7,26.8,1,1.27,80,30,80,23.859375,"[23.859375, 23.6875]",12.2103,72.8645,2.4197998046875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041008,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.1,1,3.81,80,30,80,22.4375,"[22.328125, 22.4375]",12.2103,72.8645,19.609375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041008,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.8,1,4.94,80,35,80,23.0,"[22.6875, 23.0]",12.2103,72.8645,27.73828125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041008,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,2.17,70,30,70,21.8125,"[21.8125, 21.65625]",12.2103,72.8645,22.83984375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041008,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,63.2,29.5,1,3.81,85,35,85,22.640625,"[21.8125, 22.3125, 22.640625]",12.2103,72.8645,36.84765625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041008,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,60.0,27.7,1,3.65,70,45,70,23.546875,"[23.546875, 23.453125, 22.296875, 22.703125]",12.2103,72.8645,65.8828125,9258.4,457.8,1.0494469886805495
