dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022041008,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.4,1,5.42,90,35,90,22.796875,[22.796875],12.2103,72.8645,44.29931640625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041008,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.6,1,0.0,80,30,80,24.171875,"[24.171875, 23.96875, 24.140625, 23.765625]",12.2103,72.8645,6.0498046875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041008,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,66.0,28.7,1,4.3,90,35,90,23.265625,"[22.265625, 23.265625, 22.296875, 23.015625]",12.2103,72.8645,82.62109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041008,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.6,1,0.0,80,30,80,24.859375,"[24.5625, 24.21875, 24.859375, 24.015625]",12.2103,72.8645,33.44024658203125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041008,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,60.2,26.9,1,4.14,80,30,80,23.078125,"[22.203125, 23.078125]",12.2103,72.8645,44.251953125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041008,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.5,26.8,1,1.85,80,30,80,24.734375,"[24.546875, 24.265625, 24.734375]",12.2103,72.8645,5.3994140625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041008,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.5,29.7,1,4.69,90,35,90,22.859375,[22.859375],12.2103,72.8645,40.23046875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041008,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,66.0,29.6,1,3.81,90,35,90,23.125,"[22.5625, 23.125, 22.40625]",12.2103,72.8645,25.23828125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041008,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,81.2,29.5,1,4.42,90,35,90,23.453125,"[23.296875, 22.90625, 23.453125, 23.265625]",12.2103,72.8645,79.955078125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041008,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,63.0,29.9,1,3.81,75,45,75,24.390625,"[24.390625, 24.265625, 23.390625]",12.2103,72.8645,29.1015625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041008,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,56.1,29.1,1,3.36,75,30,75,22.265625,"[22.125, 22.265625, 22.1875, 21.8125]",12.2103,72.8645,62.0625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041008,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,76.7,30.0,1,4.59,85,35,85,23.703125,[23.703125],12.2103,72.8645,38.3701171875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041008,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,67.2,29.2,1,4.3,80,30,80,23.53125,"[22.953125, 23.53125]",12.2103,72.8645,42.2001953125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041008,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,63.1,29.5,1,3.65,70,45,70,24.125,"[24.125, 24.078125, 23.96875, 23.5625]",12.2103,72.8645,82.7109375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041008,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,66.2,31.2,1,4.85,80,30,80,23.453125,[23.453125],12.2103,72.8645,34.541015625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041008,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.2,1,0.0,80,30,80,24.5625,[24.5625],12.2103,72.8645,1.190185546875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041008,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.5,29.8,1,4.01,90,35,90,23.265625,"[22.9375, 22.953125, 23.15625, 23.265625]",12.2103,72.8645,83.166015625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041008,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,72.3,28.0,1,4.04,80,35,80,23.15625,"[23.15625, 22.9375, 22.90625, 23.0625]",12.2103,72.8645,6.570556640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041008,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,1.34,70,30,70,22.375,"[22.375, 22.359375]",12.2103,72.8645,14.44921875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041008,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.8,25.9,1,1.31,75,30,75,24.25,"[23.765625, 24.25]",12.2103,72.8645,10.58056640625,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041008,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,60.0,29.8,1,3.81,70,45,70,24.125,"[22.8125, 23.234375, 24.125, 23.765625]",12.2103,72.8645,64.77734375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041008,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,80.9,30.6,1,4.69,90,35,90,23.890625,"[23.34375, 23.375, 23.890625]",12.2103,72.8645,43.23046875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041008,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.265625,"[24.265625, 23.84375]",12.2103,72.8645,1.770263671875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041008,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.3,29.3,1,3.98,80,45,80,24.625,"[23.90625, 24.078125, 24.625, 23.75]",12.2103,72.8645,62.578125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041008,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,67.2,27.3,1,4.14,80,30,80,23.09375,"[23.09375, 22.09375, 22.96875, 21.65625]",12.2103,72.8645,58.271484375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041008,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.984375,"[23.984375, 23.90625]",12.2103,72.8645,3.53955078125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041008,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,63.0,29.3,1,3.81,85,35,85,21.734375,[21.734375],12.2103,72.8645,39.94921875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041008,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.4,28.2,1,3.88,80,35,80,23.84375,"[23.3125, 23.84375, 23.375]",12.2103,72.8645,19.61328125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041008,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,66.0,29.6,1,3.81,80,45,80,23.96875,[23.96875],12.2103,72.8645,39.8291015625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041008,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,45.7,26.3,1,1.27,80,30,80,24.0625,"[24.0625, 23.40625, 23.53125, 23.234375]",12.2103,72.8645,9.140625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041008,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.7,1,5.42,90,35,90,24.234375,"[23.515625, 24.203125, 24.09375, 24.234375]",12.2103,72.8645,84.9921875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041008,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,66.0,31.7,1,3.65,80,30,80,23.078125,"[23.03125, 23.078125, 22.21875]",12.2103,72.8645,38.48828125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041008,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.4,1,4.14,85,30,85,24.78125,"[24.28125, 24.359375, 24.578125, 24.78125]",12.2103,72.8645,62.40087890625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041008,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.0,1,3.34,85,30,85,24.53125,"[24.53125, 24.484375]",12.2103,72.8645,23.2802734375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041008,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.5,1,0.0,70,30,70,22.484375,"[22.328125, 22.484375]",12.2103,72.8645,21.650390625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041008,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,67.2,30.5,1,4.46,80,30,80,23.25,"[23.25, 22.796875]",12.2103,72.8645,40.1484375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041008,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.0,1,0.0,80,30,80,23.0625,"[23.0625, 22.671875]",12.2103,72.8645,42.748046875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041008,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.7,29.0,1,4.78,85,35,85,23.671875,"[23.5, 23.59375, 22.953125, 23.671875]",12.2103,72.8645,74.548828125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041008,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.7,26.2,1,3.01,80,30,80,24.734375,"[24.640625, 24.640625, 24.734375, 24.609375]",12.2103,72.8645,18.4208984375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041008,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.0625,"[25.0625, 24.3125]",12.2103,72.8645,38.4921875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041008,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,70.3,29.8,1,4.63,80,45,80,23.015625,"[23.015625, 22.453125, 23.0]",12.2103,72.8645,29.16015625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041008,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.8,25.4,1,2.3,75,30,75,24.4375,"[24.171875, 24.4375]",12.2103,72.8645,4.461029052734375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041008,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.1875,"[23.703125, 24.1875]",12.2103,72.8645,3.25,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041008,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,53.6,31.6,1,3.85,70,30,70,22.546875,"[22.15625, 22.546875]",12.2103,72.8645,32.0302734375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041008,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.5,29.6,1,4.46,90,35,90,23.515625,"[23.5, 23.40625, 23.515625]",12.2103,72.8645,42.75,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041009,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,55.5,26.3,1,1.27,80,30,80,24.53125,"[24.53125, 23.765625, 24.0625, 23.796875]",13.1429125,69.62530000000001,9.048828125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041009,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.6,1,4.14,85,30,85,24.875,"[24.40625, 24.515625, 24.796875, 24.875]",13.1429125,69.62530000000001,66.4736328125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041009,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,59.7,26.8,1,4.14,80,30,80,23.015625,"[22.1875, 23.015625]",13.1429125,69.62530000000001,44.767578125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041009,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.2,1,3.34,85,30,85,25.171875,"[25.109375, 25.171875]",13.1429125,69.62530000000001,23.2490234375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041009,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.5,1,4.2,85,30,85,25.46875,"[25.46875, 25.0]",13.1429125,69.62530000000001,38.55859375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041009,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.1,1,0.0,80,30,80,23.0625,"[23.0625, 22.734375]",13.1429125,69.62530000000001,43.080078125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041009,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,66.0,30.2,1,4.17,80,30,80,23.078125,"[23.078125, 22.796875, 22.625, 22.625]",13.1429125,69.62530000000001,93.1484375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041009,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,49.2,27.4,1,2.46,80,30,80,23.078125,"[22.8125, 23.078125, 22.84375, 22.59375]",13.1429125,69.62530000000001,33.619140625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041009,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.7,1,4.78,80,35,80,22.984375,"[22.625, 22.984375]",13.1429125,69.62530000000001,27.44140625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041009,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.125,"[23.609375, 24.125]",13.1429125,69.62530000000001,3.259765625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041009,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.4,1,4.3,85,30,85,25.953125,"[24.9375, 25.171875, 25.0625, 25.953125]",13.1429125,69.62530000000001,38.08984375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041009,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.7,1,4.08,85,30,85,24.796875,[24.796875],13.1429125,69.62530000000001,14.11083984375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041009,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.2,26.1,1,1.27,80,30,80,24.6875,"[24.34375, 24.328125, 24.625, 24.6875]",13.1429125,69.62530000000001,18.619140625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041009,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.7,27.0,1,3.98,80,30,80,23.203125,"[23.203125, 22.09375, 22.9375, 21.65625]",13.1429125,69.62530000000001,57.720703125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041009,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,66.7,31.4,1,4.69,80,30,80,22.65625,[22.65625],13.1429125,69.62530000000001,36.94921875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041009,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,75.0,29.8,1,4.59,85,35,85,23.59375,[23.59375],13.1429125,69.62530000000001,38.2568359375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041009,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.2,1,3.65,85,30,85,24.859375,"[24.65625, 24.859375, 24.296875]",13.1429125,69.62530000000001,0.659912109375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041009,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,74.5,28.8,1,4.78,85,35,85,23.40625,"[23.203125, 23.40625, 22.765625, 23.3125]",13.1429125,69.62530000000001,75.076171875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041009,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.9,29.7,1,3.81,75,45,75,24.40625,"[24.40625, 24.265625, 23.40625]",13.1429125,69.62530000000001,26.5703125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041009,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.63,75,30,75,22.34375,"[22.34375, 22.28125]",13.1429125,69.62530000000001,30.7197265625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041009,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.5,1,0.0,80,30,80,24.546875,"[24.34375, 23.796875, 24.546875, 23.578125]",13.1429125,69.62530000000001,33.48968505859375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041009,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,78.7,29.7,1,4.01,90,35,90,23.25,"[22.875, 22.859375, 23.109375, 23.25]",13.1429125,69.62530000000001,84.58984375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041009,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.6,26.9,1,3.34,70,30,70,23.0,"[22.59375, 22.65625, 21.875, 23.0]",13.1429125,69.62530000000001,42.551025390625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041009,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.8,28.5,1,4.14,90,35,90,23.203125,"[22.203125, 23.203125, 22.234375, 22.90625]",13.1429125,69.62530000000001,82.5595703125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041009,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,78.7,29.6,1,4.69,90,35,90,22.5625,[22.5625],13.1429125,69.62530000000001,40.830078125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041009,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,79.2,30.2,1,4.69,90,35,90,23.78125,"[23.234375, 23.3125, 23.78125]",13.1429125,69.62530000000001,41.951171875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041009,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.0,27.1,1,3.5,70,45,70,23.484375,"[23.484375, 23.375, 22.234375, 22.453125]",13.1429125,69.62530000000001,61.708984375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041009,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,56.7,29.2,1,3.36,75,30,75,22.1875,"[22.03125, 22.1875, 22.0625, 21.734375]",13.1429125,69.62530000000001,62.2578125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041009,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.5,30.0,1,4.3,80,45,80,22.609375,[22.609375],13.1429125,69.62530000000001,31.130859375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041009,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.56,1,0.0,80,30,80,24.53125,[24.53125],13.1429125,69.62530000000001,1.18994140625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041009,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,59.0,29.9,1,4.49,70,30,70,23.875,"[23.484375, 22.984375, 23.875]",13.1429125,69.62530000000001,19.830078125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041009,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.0,29.1,1,4.14,80,30,80,23.4375,"[22.953125, 23.4375]",13.1429125,69.62530000000001,39.9404296875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041009,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,0.0,70,30,70,22.453125,"[22.4375, 22.453125]",13.1429125,69.62530000000001,14.130859375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041009,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.3,29.5,1,3.65,70,45,70,24.171875,"[22.859375, 23.5625, 24.171875, 23.734375]",13.1429125,69.62530000000001,52.361328125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041009,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,66.5,31.2,1,4.97,80,30,80,23.28125,[23.28125],13.1429125,69.62530000000001,34.55859375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041009,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,28.0,1,5.1,80,30,80,21.625,"[21.625, 21.40625]",13.1429125,69.62530000000001,33.501953125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041009,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,1.63,70,30,70,21.875,"[21.875, 21.703125]",13.1429125,69.62530000000001,22.490234375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041009,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,30.1,1,5.1,85,35,85,22.34375,"[22.296875, 22.34375, 22.15625, 22.296875]",13.1429125,69.62530000000001,56.3720703125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041009,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,79.0,29.4,1,4.42,90,35,90,23.15625,"[23.125, 22.75, 23.15625, 23.0625]",13.1429125,69.62530000000001,79.87109375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041009,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.2,28.7,1,3.81,85,35,85,22.828125,"[21.96875, 22.828125, 22.515625, 22.65625]",13.1429125,69.62530000000001,82.0546875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041009,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.1,30.0,1,3.5,80,45,80,23.765625,[23.765625],13.1429125,69.62530000000001,36.4697265625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041009,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,70.7,28.3,1,3.88,80,35,80,23.84375,"[23.3125, 23.84375, 23.3125]",13.1429125,69.62530000000001,19.583740234375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041009,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,71.0,27.9,1,4.04,80,35,80,23.15625,"[23.15625, 22.84375, 22.796875, 23.015625]",13.1429125,69.62530000000001,6.580322265625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041009,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.2,29.2,1,3.65,85,35,85,21.625,[21.625],13.1429125,69.62530000000001,40.0703125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041009,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.0,30.3,1,4.14,80,30,80,23.1875,"[23.1875, 22.703125]",13.1429125,69.62530000000001,40.6171875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041009,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,75.0,28.7,1,4.08,85,35,85,23.703125,"[23.703125, 23.390625, 23.390625, 23.671875]",13.1429125,69.62530000000001,68.5517578125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041009,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.5,29.7,1,4.46,80,45,80,22.9375,"[22.9375, 22.4375, 22.875]",13.1429125,69.62530000000001,29.732421875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041009,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.3,1,1.38,75,30,75,23.984375,"[23.984375, 23.765625]",13.1429125,69.62530000000001,1.7401123046875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041009,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,23.953125,"[23.578125, 23.953125]",13.1429125,69.62530000000001,4.369842529296875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041009,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,66.5,31.6,1,4.42,80,30,80,22.9375,"[22.796875, 22.9375, 22.046875]",13.1429125,69.62530000000001,39.03125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041009,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,28.9,1,5.26,90,35,90,22.6875,[22.6875],13.1429125,69.62530000000001,44.72119140625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041009,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.5,29.3,1,3.98,70,45,70,23.984375,"[23.8125, 23.984375, 23.875, 23.484375]",13.1429125,69.62530000000001,80.66015625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041009,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.3,1,5.1,90,35,90,23.875,"[22.984375, 23.875, 22.734375]",13.1429125,69.62530000000001,38.2890625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041009,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.1,29.5,1,3.65,90,35,90,23.109375,"[22.53125, 23.109375, 22.3125]",13.1429125,69.62530000000001,25.310546875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041009,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.1,29.5,1,3.98,90,35,90,23.484375,[23.484375],13.1429125,69.62530000000001,42.2890625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041009,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,78.4,29.4,1,4.46,90,35,90,23.375,"[23.375, 23.265625, 23.3125]",13.1429125,69.62530000000001,43.33203125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041009,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.6,1,5.26,90,35,90,24.171875,"[23.484375, 24.15625, 24.046875, 24.171875]",13.1429125,69.62530000000001,83.482421875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041009,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.2,26.7,1,1.85,80,30,80,24.984375,"[24.5625, 24.3125, 24.984375]",13.1429125,69.62530000000001,5.3798828125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041009,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,54.2,31.7,1,3.85,70,30,70,22.484375,"[22.15625, 22.484375]",13.1429125,69.62530000000001,32.0498046875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041009,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.16,1,0.0,80,30,80,24.203125,"[24.203125, 23.984375, 24.140625, 23.84375]",13.1429125,69.62530000000001,6.0791015625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041009,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,49.0,28.5,1,2.38,80,30,80,23.609375,"[22.1875, 23.46875, 23.609375]",13.1429125,69.62530000000001,38.921875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041009,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.8,1,0.0,80,30,80,23.84375,"[23.84375, 23.5]",13.1429125,69.62530000000001,2.4100341796875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041009,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,69.8,29.2,1,3.65,80,45,80,24.546875,"[23.859375, 24.078125, 24.546875, 23.765625]",13.1429125,69.62530000000001,62.98046875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041009,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.46,80,35,80,23.234375,"[22.296875, 23.234375]",13.1429125,69.62530000000001,44.4296875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041009,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,59.0,31.4,1,4.04,80,30,80,22.875,"[22.671875, 22.875]",13.1429125,69.62530000000001,33.4443359375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041009,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.5,1,0.0,70,30,70,22.40625,"[22.40625, 22.34375]",13.1429125,69.62530000000001,21.572265625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041009,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.703125,"[23.59375, 23.703125]",13.1429125,69.62530000000001,3.43994140625,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041009,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.2,1,3.98,80,30,80,22.484375,"[22.390625, 22.484375]",13.1429125,69.62530000000001,19.130859375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041009,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.2,29.3,1,3.65,85,35,85,22.46875,"[21.734375, 22.203125, 22.46875]",13.1429125,69.62530000000001,36.150390625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041009,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,24.046875,"[23.96875, 24.046875]",13.1429125,69.62530000000001,10.702392578125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041009,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.2,26.8,1,2.73,70,30,70,22.90625,"[22.734375, 22.90625, 21.90625, 22.65625]",13.1429125,69.62530000000001,26.778564453125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041010,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.0,29.7,1,4.01,90,35,90,23.234375,"[22.859375, 22.8125, 23.0625, 23.234375]",14.075524999999999,66.3861,81.779296875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041010,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.7,29.3,1,3.65,85,35,85,21.65625,[21.65625],14.075524999999999,66.3861,38.447265625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041010,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.0,28.3,1,3.88,80,35,80,23.859375,"[23.328125, 23.859375, 23.3125]",14.075524999999999,66.3861,19.5322265625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041010,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,70.2,29.8,1,4.63,80,45,80,23.0625,"[23.0625, 22.484375, 22.9375]",14.075524999999999,66.3861,29.787109375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041010,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,64.0,31.1,1,4.97,80,30,80,23.21875,[23.21875],14.075524999999999,66.3861,33.439453125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041010,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.4,1,5.42,90,35,90,22.765625,[22.765625],14.075524999999999,66.3861,42.67041015625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041010,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.2,27.6,1,1.27,80,30,80,24.84375,"[24.609375, 24.28125, 24.84375, 23.703125]",14.075524999999999,66.3861,33.2877197265625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041010,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.7,1,0.0,80,30,80,24.09375,"[24.09375, 23.90625]",14.075524999999999,66.3861,3.5205078125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041010,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.1,1,3.34,85,30,85,25.296875,"[25.078125, 25.296875]",14.075524999999999,66.3861,23.2900390625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041010,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.9,1,1.38,75,30,75,24.453125,"[24.453125, 24.1875]",14.075524999999999,66.3861,1.7401123046875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041010,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.2,30.4,1,4.3,80,30,80,23.15625,"[23.15625, 22.6875]",14.075524999999999,66.3861,40.833984375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041010,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,75.0,29.7,1,4.59,85,35,85,23.546875,[23.546875],14.075524999999999,66.3861,36.5673828125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041010,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,38.7,26.1,1,2.83,75,30,75,24.5625,"[24.546875, 24.5625]",14.075524999999999,66.3861,10.5,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041010,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.2,26.7,1,2.11,80,30,80,24.59375,"[24.125, 24.140625, 24.59375]",14.075524999999999,66.3861,5.44970703125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041010,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,59.0,27.0,1,3.34,70,30,70,23.0625,"[22.6875, 22.609375, 21.859375, 23.0625]",14.075524999999999,66.3861,41.621337890625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041010,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.1,1,3.65,85,30,85,24.875,"[24.65625, 24.875, 24.515625]",14.075524999999999,66.3861,0.59991455078125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041010,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.5,1,5.1,90,35,90,24.125,"[23.484375, 24.078125, 24.03125, 24.125]",14.075524999999999,66.3861,79.609375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041010,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.6,1,4.2,85,30,85,25.40625,"[25.40625, 25.046875]",14.075524999999999,66.3861,38.5703125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041010,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.2,1,0.0,80,30,80,24.125,[24.125],14.075524999999999,66.3861,1.150146484375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041010,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.421875,"[24.421875, 24.296875]",14.075524999999999,66.3861,4.3892822265625,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041010,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.5,1,4.14,85,30,85,24.765625,"[24.328125, 24.484375, 24.734375, 24.765625]",14.075524999999999,66.3861,64.6328125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041010,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.7,28.8,1,3.65,85,35,85,22.8125,"[22.046875, 22.8125, 22.625, 22.703125]",14.075524999999999,66.3861,79.16015625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041010,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.14,1,0.0,80,30,80,24.1875,"[24.1875, 23.875, 24.09375, 23.796875]",14.075524999999999,66.3861,6.0712890625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041010,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.94,80,30,80,21.875,"[21.875, 21.40625]",14.075524999999999,66.3861,33.419921875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041010,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,78.4,29.5,1,4.69,90,35,90,22.640625,[22.640625],14.075524999999999,66.3861,40.060546875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041010,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.8,29.8,1,3.65,80,45,80,24.015625,[24.015625],14.075524999999999,66.3861,35.2275390625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041010,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.0,28.7,1,2.38,80,30,80,23.625,"[22.234375, 23.546875, 23.625]",14.075524999999999,66.3861,36.48046875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041010,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.2,29.7,1,3.81,75,45,75,24.453125,"[24.453125, 24.265625, 23.4375]",14.075524999999999,66.3861,25.48046875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041010,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.4,29.5,1,3.65,90,35,90,23.46875,[23.46875],14.075524999999999,66.3861,40.0078125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041010,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,64.2,31.3,1,4.69,80,30,80,22.546875,[22.546875],14.075524999999999,66.3861,36.46484375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041010,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,61.2,27.2,1,4.14,80,30,80,23.015625,"[22.21875, 23.015625]",14.075524999999999,66.3861,43.427734375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041010,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.265625,"[23.640625, 24.265625]",14.075524999999999,66.3861,3.25,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041010,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,64.2,31.6,1,4.42,80,30,80,22.8125,"[22.796875, 22.8125, 21.875]",14.075524999999999,66.3861,37.310546875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041010,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.5,27.4,1,2.46,80,30,80,23.1875,"[22.921875, 23.1875, 22.96875, 22.75]",14.075524999999999,66.3861,33.68994140625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041010,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.7,29.7,1,3.65,70,45,70,24.1875,"[22.859375, 23.640625, 24.1875, 23.90625]",14.075524999999999,66.3861,65.099609375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041010,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,75.0,28.6,1,4.08,85,35,85,23.703125,"[23.703125, 23.34375, 23.25, 23.625]",14.075524999999999,66.3861,80.330078125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041010,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.3,1,0.0,70,30,70,22.453125,"[22.453125, 22.453125]",14.075524999999999,66.3861,14.26953125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041010,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,79.0,30.5,1,4.69,90,35,90,23.765625,"[23.15625, 23.234375, 23.765625]",14.075524999999999,66.3861,39.5390625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041010,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.3,1,4.3,85,30,85,25.859375,"[24.8125, 25.09375, 25.0, 25.859375]",14.075524999999999,66.3861,36.837890625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041010,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,57.4,29.7,1,4.49,70,30,70,23.703125,"[23.390625, 22.953125, 23.703125]",14.075524999999999,66.3861,22.6484375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041010,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.8,29.4,1,3.65,90,35,90,23.09375,"[22.5, 23.09375, 22.296875]",14.075524999999999,66.3861,24.05078125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041010,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.8,1,4.94,85,35,85,22.328125,"[22.3125, 22.296875, 22.140625, 22.328125]",14.075524999999999,66.3861,67.162109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041010,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.7,1,4.08,85,30,85,24.796875,[24.796875],14.075524999999999,66.3861,13.652099609375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041010,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.2,29.1,1,4.14,80,30,80,23.515625,"[22.953125, 23.515625]",14.075524999999999,66.3861,40.0693359375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041010,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.6,26.7,1,2.73,70,30,70,22.953125,"[22.8125, 22.953125, 22.1875, 22.734375]",14.075524999999999,66.3861,26.718017578125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041010,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,54.4,31.6,1,3.85,70,30,70,22.65625,"[22.328125, 22.65625]",14.075524999999999,66.3861,31.5908203125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041010,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.1,1,0.0,80,30,80,23.125,"[23.125, 22.8125]",14.075524999999999,66.3861,41.7421875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041010,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.4,28.6,1,3.98,90,35,90,23.15625,"[22.15625, 23.15625, 22.234375, 22.90625]",14.075524999999999,66.3861,78.658203125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041010,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.1,1,0.0,70,30,70,21.875,"[21.875, 21.734375]",14.075524999999999,66.3861,22.48046875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041010,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.63,80,35,80,23.265625,"[22.296875, 23.265625]",14.075524999999999,66.3861,44.3125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041010,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,74.7,28.9,1,4.78,85,35,85,23.40625,"[23.234375, 23.40625, 22.703125, 23.3125]",14.075524999999999,66.3861,72.501953125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041010,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,79.0,29.4,1,4.42,90,35,90,23.234375,"[23.109375, 22.75, 23.234375, 23.09375]",14.075524999999999,66.3861,77.0234375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041010,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.3,27.2,1,3.65,70,45,70,23.546875,"[23.546875, 23.4375, 22.3125, 22.703125]",14.075524999999999,66.3861,57.9814453125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041010,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.8,1,0.0,80,30,80,23.90625,"[23.90625, 23.546875]",14.075524999999999,66.3861,2.5501708984375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041010,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,60.5,31.4,1,4.04,80,30,80,22.734375,"[22.734375, 22.703125]",14.075524999999999,66.3861,33.380859375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041010,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,78.7,29.4,1,4.46,90,35,90,23.3125,"[23.3125, 23.265625, 23.296875]",14.075524999999999,66.3861,41.828125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041010,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,57.5,26.3,1,2.05,80,30,80,24.234375,"[24.234375, 23.859375, 23.921875, 23.984375]",14.075524999999999,66.3861,9.21875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041010,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.8,29.2,1,3.81,70,45,70,24.109375,"[24.109375, 24.015625, 23.921875, 23.515625]",14.075524999999999,66.3861,76.337890625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041010,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,58.3,29.2,1,3.36,75,30,75,22.453125,"[22.140625, 22.453125, 22.25, 21.953125]",14.075524999999999,66.3861,62.9365234375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041010,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.2,29.3,1,3.81,80,45,80,24.671875,"[23.9375, 24.125, 24.671875, 23.796875]",14.075524999999999,66.3861,60.677734375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041010,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.375,"[22.296875, 22.375]",14.075524999999999,66.3861,21.591796875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041010,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,71.0,28.0,1,4.04,80,35,80,23.125,"[23.125, 22.8125, 22.765625, 22.984375]",14.075524999999999,66.3861,6.570556640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041010,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.296875,"[22.296875, 21.984375]",14.075524999999999,66.3861,30.91015625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041010,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,70.2,30.1,1,4.46,80,45,80,22.609375,[22.609375],14.075524999999999,66.3861,31.55859375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041010,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,64.0,30.0,1,4.17,80,30,80,23.015625,"[23.015625, 22.609375, 22.40625, 22.5]",14.075524999999999,66.3861,90.66015625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041010,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.5,29.3,1,3.65,85,35,85,22.515625,"[21.6875, 22.15625, 22.515625]",14.075524999999999,66.3861,33.609375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041010,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.6,1,4.78,80,35,80,22.984375,"[22.671875, 22.984375]",14.075524999999999,66.3861,25.548828125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041010,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.2,1,3.98,80,30,80,22.484375,"[22.375, 22.484375]",14.075524999999999,66.3861,19.259765625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041010,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.5,27.1,1,4.14,80,30,80,23.171875,"[23.171875, 22.125, 22.9375, 21.625]",14.075524999999999,66.3861,57.44140625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041010,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.1,1,5.1,90,35,90,23.84375,"[22.953125, 23.84375, 22.71875]",14.075524999999999,66.3861,36.26953125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041010,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.5,26.1,1,1.34,80,30,80,24.703125,"[24.375, 24.453125, 24.6875, 24.703125]",14.075524999999999,66.3861,18.458984375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041011,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.2,27.4,1,2.46,80,30,80,23.03125,"[22.828125, 23.03125, 22.828125, 22.671875]",15.0081375,63.1469,33.71240234375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041011,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.2,1,0.0,80,30,80,24.125,[24.125],15.0081375,63.1469,1.2099609375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041011,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,64.1,29.4,1,3.81,90,35,90,23.09375,"[22.5625, 23.09375, 22.3125]",15.0081375,63.1469,24.650390625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041011,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,70.2,30.1,1,4.63,80,45,80,22.59375,[22.59375],15.0081375,63.1469,31.37109375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041011,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.2,1,4.3,85,30,85,25.765625,"[24.75, 24.984375, 24.890625, 25.765625]",15.0081375,63.1469,36.8818359375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041011,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.7,1,3.34,85,30,85,24.515625,"[24.359375, 24.515625]",15.0081375,63.1469,23.220703125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041011,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.6,1,4.08,85,30,85,24.6875,[24.6875],15.0081375,63.1469,13.890625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041011,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.48,1,0.0,80,30,80,24.078125,"[24.078125, 23.796875, 24.0, 23.796875]",15.0081375,63.1469,6.0693359375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041011,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.4,29.7,1,3.98,75,45,75,24.34375,"[24.34375, 24.1875, 23.390625]",15.0081375,63.1469,27.021484375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041011,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.0,26.7,1,2.73,70,30,70,22.84375,"[22.734375, 22.84375, 22.015625, 22.625]",15.0081375,63.1469,26.759521484375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041011,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.6,25.9,1,1.31,75,30,75,24.171875,"[23.65625, 24.171875]",15.0081375,63.1469,10.620849609375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041011,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.7,1,4.63,80,35,80,23.28125,"[22.3125, 23.28125]",15.0081375,63.1469,44.1171875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041011,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,81.7,29.9,1,4.01,90,35,90,23.4375,"[23.15625, 23.078125, 23.3125, 23.4375]",15.0081375,63.1469,83.8203125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041011,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,72.2,29.5,1,4.59,85,35,85,23.25,[23.25],15.0081375,63.1469,37.8603515625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041011,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,64.7,31.6,1,4.04,80,30,80,22.9375,"[22.9375, 22.71875]",15.0081375,63.1469,33.4501953125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041011,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.1,1,3.65,85,30,85,24.796875,"[24.546875, 24.796875, 24.484375]",15.0081375,63.1469,0.669921875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041011,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,0.0,70,30,70,22.484375,"[22.453125, 22.484375]",15.0081375,63.1469,14.109375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041011,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.6,1,0.0,80,30,80,24.046875,"[24.046875, 23.90625]",15.0081375,63.1469,3.3798828125,483.84,103.4,1.2137070105820107
