dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022041011,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,56.2,26.2,1,1.27,80,30,80,24.140625,"[24.140625, 23.84375, 23.84375, 23.9375]",15.0081375,63.1469,9.2001953125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041011,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,72.5,28.5,1,4.08,85,35,85,23.375,"[23.28125, 23.078125, 22.9375, 23.375]",15.0081375,63.1469,82.380859375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041011,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.7,28.7,1,3.65,85,35,85,22.859375,"[22.046875, 22.859375, 22.59375, 22.703125]",15.0081375,63.1469,80.349609375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041011,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.421875,"[23.84375, 24.421875]",15.0081375,63.1469,3.25,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041011,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.6,1,4.78,80,35,80,22.9375,"[22.671875, 22.9375]",15.0081375,63.1469,26.2109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041011,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,73.2,28.1,1,3.88,80,35,80,23.703125,"[23.3125, 23.703125, 23.09375]",15.0081375,63.1469,19.57421875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041011,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.5,26.7,1,2.11,80,30,80,24.484375,"[24.09375, 24.140625, 24.484375]",15.0081375,63.1469,5.380859375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041011,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,64.5,31.4,1,4.42,80,30,80,22.71875,"[22.71875, 22.5625, 21.6875]",15.0081375,63.1469,38.859375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041011,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.5,29.4,1,3.81,85,35,85,22.5625,"[21.8125, 22.1875, 22.5625]",15.0081375,63.1469,34.7578125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041011,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.4,1,0.0,80,30,80,23.28125,"[23.28125, 22.953125]",15.0081375,63.1469,42.62890625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041011,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,85.0,29.9,1,5.1,85,35,85,22.34375,"[22.34375, 22.328125, 22.15625, 22.34375]",15.0081375,63.1469,67.548828125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041011,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.0,31.4,1,3.85,70,30,70,23.0,"[22.796875, 23.0]",15.0081375,63.1469,31.931640625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041011,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.0,1,0.0,70,30,70,22.4375,"[22.34375, 22.4375]",15.0081375,63.1469,21.58203125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041011,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,64.2,30.9,1,4.97,80,30,80,22.9375,[22.9375],15.0081375,63.1469,34.458984375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041011,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.63,75,30,75,22.3125,"[22.3125, 22.046875]",15.0081375,63.1469,30.75,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041011,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,61.5,29.7,1,3.36,75,30,75,22.703125,"[22.5, 22.609375, 22.703125, 22.359375]",15.0081375,63.1469,65.4501953125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041011,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.2,27.6,1,2.38,80,30,80,24.734375,"[24.6875, 24.375, 24.734375, 23.984375]",15.0081375,63.1469,33.32049560546875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041011,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.4,1,4.14,85,30,85,24.53125,"[24.171875, 24.1875, 24.4375, 24.53125]",15.0081375,63.1469,63.921875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041011,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,64.4,28.6,1,4.46,90,35,90,23.234375,"[22.265625, 23.234375, 22.328125, 22.9375]",15.0081375,63.1469,81.04296875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041011,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.6,1,5.26,90,35,90,24.140625,"[23.4375, 24.125, 24.015625, 24.140625]",15.0081375,63.1469,81.427734375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041011,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,76.2,29.3,1,4.42,90,35,90,23.5,"[22.84375, 22.453125, 23.5, 23.046875]",15.0081375,63.1469,78.962890625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041011,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.1,1,1.25,70,30,70,21.9375,"[21.9375, 21.890625]",15.0081375,63.1469,22.458984375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041011,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,81.7,29.9,1,4.69,90,35,90,23.125,[23.125],15.0081375,63.1469,40.70703125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041011,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,70.2,29.8,1,4.78,80,45,80,23.0625,"[23.0625, 22.46875, 22.875]",15.0081375,63.1469,29.8828125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041011,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,64.4,29.5,1,3.98,90,35,90,23.40625,[23.40625],15.0081375,63.1469,41.560546875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041011,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,68.7,27.8,1,4.04,80,35,80,22.859375,"[22.859375, 22.515625, 22.5, 22.71875]",15.0081375,63.1469,6.570556640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041011,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,70.2,29.2,1,3.81,80,45,80,24.625,"[23.953125, 24.125, 24.625, 23.765625]",15.0081375,63.1469,61.580078125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041011,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,24.84375,"[24.84375, 24.21875]",15.0081375,63.1469,38.58984375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041011,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,81.7,29.9,1,4.46,90,35,90,23.75,"[23.75, 23.59375, 23.671875]",15.0081375,63.1469,42.919921875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041011,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,22.1875,"[22.1875, 21.453125]",15.0081375,63.1469,33.068359375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041011,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.3,1,5.26,90,35,90,23.875,"[22.984375, 23.875, 22.75]",15.0081375,63.1469,37.333984375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041011,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,64.7,30.2,1,4.17,80,30,80,22.859375,"[22.859375, 22.34375, 22.515625, 22.359375]",15.0081375,63.1469,92.6796875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041011,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.8,26.9,1,3.5,70,30,70,23.015625,"[22.640625, 22.609375, 21.859375, 23.015625]",15.0081375,63.1469,42.6328125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041011,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.2,30.4,1,4.46,80,30,80,23.234375,"[23.234375, 22.71875]",15.0081375,63.1469,40.568359375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041011,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.7,1,2.38,80,30,80,23.59375,"[22.234375, 23.453125, 23.59375]",15.0081375,63.1469,38.2265625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041011,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.5,29.9,1,3.81,70,45,70,24.375,"[22.953125, 23.765625, 24.375, 23.875]",15.0081375,63.1469,66.033203125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041011,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,64.2,31.2,1,4.69,80,30,80,22.375,[22.375],15.0081375,63.1469,36.8359375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041011,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,64.7,27.7,1,4.14,80,30,80,22.90625,"[22.515625, 22.90625]",15.0081375,63.1469,44.19140625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041011,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,66.1,30.1,1,3.81,80,45,80,24.015625,[24.015625],15.0081375,63.1469,37.5400390625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041011,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.6,25.3,1,2.6,75,30,75,24.484375,"[24.34375, 24.484375]",15.0081375,63.1469,4.5501708984375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041011,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,57.2,30.0,1,4.49,70,30,70,23.65625,"[23.234375, 22.734375, 23.65625]",15.0081375,63.1469,22.791015625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041011,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.5,27.0,1,1.59,80,30,80,24.0625,"[24.0625, 23.84375]",15.0081375,63.1469,2.41009521484375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041011,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.7,29.3,1,3.98,85,35,85,21.6875,[21.6875],15.0081375,63.1469,39.62109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041011,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.3,1,5.42,90,35,90,22.796875,[22.796875],15.0081375,63.1469,44.78759765625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041011,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.6,27.5,1,3.81,70,45,70,23.546875,"[23.546875, 23.390625, 22.3125, 22.609375]",15.0081375,63.1469,61.068359375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041011,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.2,1,4.14,80,30,80,22.515625,"[22.4375, 22.515625]",15.0081375,63.1469,19.26171875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041011,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.5,25.9,1,3.24,80,30,80,24.65625,"[24.265625, 24.296875, 24.59375, 24.65625]",15.0081375,63.1469,18.6298828125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041011,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,76.5,30.1,1,4.69,90,35,90,23.5,"[23.0, 22.9375, 23.5]",15.0081375,63.1469,41.21875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041011,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.2,29.2,1,4.3,80,30,80,23.53125,"[22.984375, 23.53125]",15.0081375,63.1469,40.3603515625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041011,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.7,29.2,1,3.81,70,45,70,24.046875,"[24.015625, 24.046875, 23.921875, 23.46875]",15.0081375,63.1469,78.44921875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041011,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.8,1,1.38,75,30,75,24.25,"[24.25, 23.59375]",15.0081375,63.1469,1.6502685546875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041011,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.2,27.2,1,4.14,80,30,80,23.234375,"[23.234375, 22.125, 22.953125, 21.65625]",15.0081375,63.1469,57.16015625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041011,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,77.5,29.1,1,4.78,85,35,85,23.890625,"[23.75, 23.75, 23.09375, 23.890625]",15.0081375,63.1469,74.68359375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041012,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.0,27.0,1,3.65,80,30,80,23.125,"[23.125, 21.96875, 22.859375, 21.5625]",15.94075,59.907700000000006,57.427734375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041012,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.0,28.6,1,4.14,90,35,90,23.078125,"[22.21875, 23.078125, 22.234375, 22.84375]",15.94075,59.907700000000006,80.447265625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041012,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.265625,"[25.265625, 24.765625]",15.94075,59.907700000000006,38.48046875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041012,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,69.1,29.8,1,4.46,80,45,80,22.96875,"[22.96875, 22.4375, 22.96875]",15.94075,59.907700000000006,29.912109375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041012,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.5,1,2.83,70,30,70,21.90625,"[21.90625, 21.90625]",15.94075,59.907700000000006,22.6484375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041012,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.7,29.4,1,3.65,90,35,90,23.34375,[23.34375],15.94075,59.907700000000006,40.927734375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041012,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.03125,"[23.546875, 24.03125]",15.94075,59.907700000000006,4.5999755859375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041012,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.7,26.2,1,1.76,80,30,80,24.734375,"[24.671875, 24.640625, 24.734375, 24.734375]",15.94075,59.907700000000006,18.9091796875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041012,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.7,26.8,1,2.24,80,30,80,24.703125,"[24.390625, 24.21875, 24.703125]",15.94075,59.907700000000006,5.5205078125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041012,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.7,28.0,1,2.74,80,30,80,24.65625,"[24.484375, 24.015625, 24.65625, 23.8125]",15.94075,59.907700000000006,33.4500732421875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041012,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.0,29.4,1,3.65,90,35,90,23.125,"[22.5625, 23.125, 22.21875]",15.94075,59.907700000000006,23.78125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041012,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,74.3,29.9,1,3.79,90,35,90,23.46875,"[23.125, 22.96875, 23.46875]",15.94075,59.907700000000006,39.990234375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041012,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.0,26.9,1,3.17,70,30,70,23.03125,"[22.59375, 22.5, 21.765625, 23.03125]",15.94075,59.907700000000006,41.849609375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041012,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,65.7,28.0,1,4.14,80,30,80,22.765625,"[22.546875, 22.765625]",15.94075,59.907700000000006,43.03125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041012,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.9,1,3.34,85,30,85,24.890625,"[24.890625, 24.875]",15.94075,59.907700000000006,23.3203125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041012,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.53,1,0.0,80,30,80,24.078125,"[24.046875, 23.8125, 24.078125, 23.71875]",15.94075,59.907700000000006,6.041015625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041012,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.578125,"[24.421875, 24.578125, 24.203125]",15.94075,59.907700000000006,0.619873046875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041012,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,55.0,26.2,1,1.27,80,30,80,24.421875,"[24.421875, 23.9375, 24.265625, 23.625]",15.94075,59.907700000000006,9.248046875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041012,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.8,29.7,1,4.63,80,35,80,22.953125,"[22.671875, 22.953125]",15.94075,59.907700000000006,25.662109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041012,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.8,1,0.0,70,30,70,22.515625,"[22.515625, 22.515625]",15.94075,59.907700000000006,21.6015625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041012,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.6,29.8,1,3.73,70,30,70,23.59375,"[23.046875, 22.453125, 23.59375]",15.94075,59.907700000000006,22.021484375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041012,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.1,1,4.3,85,30,85,25.734375,"[24.671875, 24.921875, 25.0, 25.734375]",15.94075,59.907700000000006,34.9404296875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041012,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,62.0,29.8,1,4.17,80,30,80,22.734375,"[22.734375, 21.921875, 22.5, 22.078125]",15.94075,59.907700000000006,90.08984375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041012,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.2,1,3.98,80,30,80,22.515625,"[22.4375, 22.515625]",15.94075,59.907700000000006,19.53125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041012,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,84.7,30.1,1,4.94,85,35,85,22.265625,"[22.265625, 22.25, 22.09375, 22.25]",15.94075,59.907700000000006,67.439453125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041012,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.5,27.4,1,2.46,80,30,80,23.078125,"[22.875, 23.078125, 22.84375, 22.671875]",15.94075,59.907700000000006,33.61962890625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041012,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,89.1,31.1,1,4.94,90,35,90,23.84375,"[22.9375, 23.84375, 22.65625]",15.94075,59.907700000000006,36.478515625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041012,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.0,30.3,1,4.14,80,30,80,23.15625,"[23.15625, 22.59375]",15.94075,59.907700000000006,40.490234375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041012,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,81.7,30.0,1,4.01,90,35,90,23.46875,"[23.203125, 23.125, 23.421875, 23.46875]",15.94075,59.907700000000006,82.166015625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041012,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.5,28.5,1,2.38,80,30,80,23.5,"[22.203125, 23.4375, 23.5]",15.94075,59.907700000000006,37.671875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041012,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,62.2,31.4,1,3.91,80,30,80,22.125,[22.125],15.94075,59.907700000000006,36.07421875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041012,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.671875,"[23.625, 23.671875]",15.94075,59.907700000000006,3.47021484375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041012,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.9,1,0.0,75,30,75,23.984375,"[23.84375, 23.984375]",15.94075,59.907700000000006,10.66015625,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041012,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.46875,"[23.9375, 24.46875]",15.94075,59.907700000000006,3.240234375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041012,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.7,1,0.0,70,30,70,22.484375,"[22.453125, 22.484375]",15.94075,59.907700000000006,14.408203125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041012,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,79.3,29.6,1,4.46,80,35,80,23.234375,"[22.28125, 23.234375]",15.94075,59.907700000000006,44.150390625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041012,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.2,27.0,1,3.5,70,45,70,23.453125,"[23.453125, 23.28125, 22.25, 22.515625]",15.94075,59.907700000000006,59.361328125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041012,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,74.6,29.2,1,3.4,90,35,90,23.375,"[22.84375, 22.609375, 23.375, 23.328125]",15.94075,59.907700000000006,77.7421875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041012,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.2,29.1,1,3.5,70,45,70,24.015625,"[23.859375, 23.984375, 24.015625, 23.484375]",15.94075,59.907700000000006,74.287109375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041012,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.2,1,4.14,85,30,85,24.65625,"[24.21875, 24.234375, 24.5625, 24.65625]",15.94075,59.907700000000006,60.7763671875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041012,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.0,29.6,1,3.98,80,45,80,24.046875,[24.046875],15.94075,59.907700000000006,34.8095703125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041012,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.0,29.1,1,3.98,80,30,80,23.375,"[23.015625, 23.375]",15.94075,59.907700000000006,40.2978515625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041012,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,70.2,29.4,1,3.69,85,35,85,23.078125,[23.078125],15.94075,59.907700000000006,36.8486328125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041012,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,67.1,27.6,1,3.91,80,35,80,22.734375,"[22.734375, 22.453125, 22.453125, 22.5625]",15.94075,59.907700000000006,6.560791015625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041012,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,71.0,28.3,1,3.05,85,35,85,23.484375,"[23.484375, 22.796875, 23.125, 23.25]",15.94075,59.907700000000006,77.359375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041012,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.2,29.5,1,3.65,75,45,75,24.296875,"[24.296875, 24.21875, 23.34375]",15.94075,59.907700000000006,25.0078125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041012,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.8,31.2,1,3.85,70,30,70,23.140625,"[23.0625, 23.140625]",15.94075,59.907700000000006,31.611328125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041012,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,81.7,29.8,1,4.46,90,35,90,23.765625,"[23.765625, 23.71875, 23.671875]",15.94075,59.907700000000006,42.26953125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041012,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,89.4,30.4,1,5.1,90,35,90,24.046875,"[23.34375, 24.046875, 23.9375, 24.046875]",15.94075,59.907700000000006,80.72265625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041012,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.2,29.2,1,3.81,85,35,85,22.46875,"[21.703125, 22.125, 22.46875]",15.94075,59.907700000000006,35.322265625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041012,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,89.1,29.0,1,5.26,90,35,90,22.6875,[22.6875],15.94075,59.907700000000006,43.72119140625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041012,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,77.5,29.2,1,4.78,85,35,85,23.734375,"[23.65625, 23.734375, 23.125, 23.6875]",15.94075,59.907700000000006,73.078125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041012,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.4,26.9,1,2.73,70,30,70,22.875,"[22.75, 22.875, 22.171875, 22.65625]",15.94075,59.907700000000006,26.745849609375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041012,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,73.2,28.1,1,3.88,80,35,80,23.59375,"[23.296875, 23.59375, 22.984375]",15.94075,59.907700000000006,19.470458984375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041012,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.7,27.0,1,2.31,80,30,80,24.125,"[24.125, 24.0]",15.94075,59.907700000000006,2.4700927734375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041012,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.7,28.6,1,3.5,85,35,85,22.75,"[21.9375, 22.75, 22.484375, 22.625]",15.94075,59.907700000000006,79.951171875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041012,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.6,1,0.0,80,30,80,23.234375,"[23.234375, 23.078125]",15.94075,59.907700000000006,41.8828125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041012,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,62.0,31.1,1,3.52,80,30,80,22.734375,"[22.734375, 22.40625, 21.515625]",15.94075,59.907700000000006,36.47265625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041012,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.7,31.7,1,4.04,80,30,80,23.0,"[23.0, 22.65625]",15.94075,59.907700000000006,33.056640625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041012,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,4.08,85,30,85,24.546875,[24.546875],15.94075,59.907700000000006,13.558349609375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041012,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,61.5,29.7,1,3.36,75,30,75,22.90625,"[22.65625, 22.6875, 22.90625, 22.53125]",15.94075,59.907700000000006,63.826171875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041012,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,69.1,30.0,1,4.3,80,45,80,22.546875,[22.546875],15.94075,59.907700000000006,30.9609375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041012,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,22.453125,"[22.453125, 21.515625]",15.94075,59.907700000000006,33.419921875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041012,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,81.7,29.9,1,4.69,90,35,90,23.015625,[23.015625],15.94075,59.907700000000006,39.658203125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041012,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.5,29.2,1,3.65,85,35,85,21.65625,[21.65625],15.94075,59.907700000000006,38.94921875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041012,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.9,29.0,1,3.81,80,45,80,24.703125,"[23.9375, 24.09375, 24.703125, 23.765625]",15.94075,59.907700000000006,61.837890625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041012,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.2,1,1.38,75,30,75,23.890625,"[23.890625, 23.65625]",15.94075,59.907700000000006,1.7401123046875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041012,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.7,30.7,1,4.08,80,30,80,22.875,[22.875],15.94075,59.907700000000006,33.349609375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041012,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.63,75,30,75,22.515625,"[22.375, 22.515625]",15.94075,59.907700000000006,30.7294921875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041012,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.6,1,0.0,80,30,80,24.4375,[24.4375],15.94075,59.907700000000006,1.14990234375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041012,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.8,29.7,1,3.5,70,45,70,24.3125,"[22.96875, 23.859375, 24.3125, 23.921875]",15.94075,59.907700000000006,65.623046875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041013,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,50.0,26.8,1,2.73,70,30,70,22.875,"[22.765625, 22.875, 22.171875, 22.6875]",16.8733625,56.6685,26.758544921875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041013,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,2.3,70,30,70,22.484375,"[22.4375, 22.484375]",16.8733625,56.6685,14.138671875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041013,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.5,1,4.08,85,30,85,24.6875,[24.6875],16.8733625,56.6685,13.69921875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041013,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,61.0,29.3,1,3.98,85,35,85,22.46875,"[21.875, 22.203125, 22.46875]",16.8733625,56.6685,33.931640625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041013,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,75.7,29.3,1,3.4,90,35,90,23.296875,"[23.046875, 22.875, 23.234375, 23.296875]",16.8733625,56.6685,77.421875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041013,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.5,29.1,1,3.98,80,30,80,23.375,"[23.0, 23.375]",16.8733625,56.6685,40.4521484375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041013,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.7,26.8,1,2.24,80,30,80,24.984375,"[24.65625, 24.46875, 24.984375]",16.8733625,56.6685,5.470703125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041013,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,63.3,29.4,1,3.81,90,35,90,23.1875,"[22.5625, 23.1875, 22.234375]",16.8733625,56.6685,24.26953125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041013,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.8,29.8,1,4.69,90,35,90,22.828125,[22.828125],16.8733625,56.6685,39.359375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041013,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.7,28.0,1,2.83,80,30,80,24.71875,"[24.609375, 23.84375, 24.71875, 23.765625]",16.8733625,56.6685,33.53057861328125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041013,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,39.4,26.1,1,2.85,75,30,75,24.875,"[24.875, 24.609375]",16.8733625,56.6685,10.458740234375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041013,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.46875,"[24.46875, 24.296875]",16.8733625,56.6685,4.549072265625,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041013,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,61.0,28.6,1,3.65,85,35,85,22.796875,"[22.015625, 22.796875, 22.59375, 22.640625]",16.8733625,56.6685,79.83203125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041013,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.63,75,30,75,22.5625,"[22.34375, 22.5625]",16.8733625,56.6685,30.7490234375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041013,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.3,27.4,1,3.65,70,45,70,23.453125,"[23.453125, 23.375, 22.296875, 22.625]",16.8733625,56.6685,59.439453125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041013,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.6,29.0,1,3.65,80,45,80,24.578125,"[23.9375, 24.046875, 24.578125, 23.625]",16.8733625,56.6685,61.0859375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041013,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,54.5,28.8,1,2.38,80,30,80,23.53125,"[22.28125, 23.4375, 23.53125]",16.8733625,56.6685,37.470703125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041013,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.2,31.5,1,3.85,70,30,70,23.15625,"[23.015625, 23.15625]",16.8733625,56.6685,31.353515625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041013,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,63.7,31.2,1,3.52,80,30,80,22.859375,"[22.859375, 22.59375, 21.75]",16.8733625,56.6685,37.40234375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041013,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.7,1,0.0,80,30,80,23.40625,"[23.40625, 23.125]",16.8733625,56.6685,42.009765625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041013,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,63.2,30.7,1,4.08,80,30,80,23.015625,[23.015625],16.8733625,56.6685,33.646484375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041013,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.5,29.7,1,3.81,70,45,70,24.296875,"[23.078125, 23.8125, 24.296875, 24.015625]",16.8733625,56.6685,65.26171875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041013,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,84.7,29.6,1,4.94,85,35,85,22.203125,"[22.203125, 22.203125, 22.046875, 22.203125]",16.8733625,56.6685,67.830078125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041013,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.0,1,0.0,80,30,80,24.65625,[24.65625],16.8733625,56.6685,1.150146484375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041013,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.453125,"[24.140625, 24.453125]",16.8733625,56.6685,3.2099609375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041013,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,90.0,29.7,1,5.1,90,35,90,22.6875,[22.6875],16.8733625,56.6685,43.78173828125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041013,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,63.6,29.4,1,3.65,90,35,90,23.4375,[23.4375],16.8733625,56.6685,40.859375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041013,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.5,1,4.2,85,30,85,25.453125,"[25.453125, 24.953125]",16.8733625,56.6685,38.580078125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041013,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.7,1,0.0,80,30,80,24.203125,"[24.203125, 23.984375]",16.8733625,56.6685,3.43017578125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041013,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.2,29.1,1,4.78,85,35,85,23.5,"[23.40625, 23.484375, 22.828125, 23.5]",16.8733625,56.6685,72.048828125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041013,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.4,26.9,1,3.17,70,30,70,23.03125,"[22.640625, 22.5625, 21.796875, 23.03125]",16.8733625,56.6685,41.7734375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041013,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.1,1,4.3,85,30,85,25.65625,"[24.828125, 24.984375, 24.984375, 25.65625]",16.8733625,56.6685,35.1689453125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041013,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,44.5,26.3,1,2.05,80,30,80,24.0625,"[24.0625, 23.765625, 23.859375, 23.65625]",16.8733625,56.6685,9.3203125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041013,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,65.5,27.6,1,4.14,80,30,80,22.984375,"[22.59375, 22.984375]",16.8733625,56.6685,43.33203125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041013,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.8,29.6,1,4.46,90,35,90,23.40625,"[23.40625, 23.34375, 23.375]",16.8733625,56.6685,42.376953125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041013,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.4,1,0.0,80,30,80,24.15625,"[24.15625, 23.859375, 24.15625, 23.6875]",16.8733625,56.6685,6.009765625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041013,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,4.14,85,30,85,24.6875,"[24.3125, 24.375, 24.6875, 24.6875]",16.8733625,56.6685,58.87255859375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041013,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,90.0,31.2,1,4.94,90,35,90,23.796875,"[22.90625, 23.796875, 22.59375]",16.8733625,56.6685,36.7421875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041013,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.6,29.7,1,4.3,80,45,80,23.046875,"[23.046875, 22.34375, 22.78125]",16.8733625,56.6685,29.71875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041013,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,63.7,31.2,1,3.91,80,30,80,22.3125,[22.3125],16.8733625,56.6685,36.16015625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041013,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,90.0,30.3,1,5.1,90,35,90,24.0625,"[23.40625, 24.046875, 23.875, 24.0625]",16.8733625,56.6685,80.021484375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041013,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,63.2,29.8,1,4.17,80,30,80,22.796875,"[22.796875, 21.9375, 22.5, 22.125]",16.8733625,56.6685,90.822265625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041013,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.7,30.3,1,4.3,80,30,80,23.1875,"[23.1875, 22.65625]",16.8733625,56.6685,40.498046875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041013,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,67.8,27.6,1,3.52,80,35,80,22.90625,"[22.90625, 22.65625, 22.625, 22.765625]",16.8733625,56.6685,6.570556640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041013,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.7,27.0,1,2.83,80,30,80,24.234375,"[24.234375, 24.203125]",16.8733625,56.6685,2.41986083984375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041013,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.6,28.1,1,3.88,80,35,80,23.65625,"[23.234375, 23.65625, 23.140625]",16.8733625,56.6685,19.4306640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041013,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.5,29.5,1,3.81,75,45,75,24.375,"[24.375, 24.265625, 23.40625]",16.8733625,56.6685,26.119140625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041013,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.5,1,0.0,70,30,70,21.96875,"[21.90625, 21.96875]",16.8733625,56.6685,22.388671875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041013,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,71.7,28.3,1,3.05,85,35,85,23.453125,"[23.453125, 23.296875, 23.015625, 23.453125]",16.8733625,56.6685,77.412109375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041013,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,80.0,29.6,1,4.46,80,35,80,23.25,"[22.234375, 23.25]",16.8733625,56.6685,44.1484375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041013,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,63.6,28.7,1,3.98,90,35,90,23.125,"[22.28125, 23.125, 22.28125, 22.90625]",16.8733625,56.6685,79.076171875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041013,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.8,28.9,1,3.65,70,45,70,24.03125,"[23.734375, 24.015625, 24.03125, 23.53125]",16.8733625,56.6685,75.30859375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041013,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,71.2,29.7,1,3.69,85,35,85,23.546875,[23.546875],16.8733625,56.6685,36.9189453125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041013,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,24.0,1,1.38,75,30,75,24.671875,"[24.578125, 24.671875]",16.8733625,56.6685,1.7200927734375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041013,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,22.75,"[22.75, 21.5]",16.8733625,56.6685,33.150390625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041013,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.0,1,3.34,85,30,85,25.09375,"[25.09375, 25.09375]",16.8733625,56.6685,23.330078125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041013,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,56.8,30.3,1,3.73,70,30,70,23.703125,"[23.234375, 22.78125, 23.703125]",16.8733625,56.6685,21.849609375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041013,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,61.0,29.5,1,3.36,75,30,75,22.90625,"[22.6875, 22.703125, 22.90625, 22.515625]",16.8733625,56.6685,62.705078125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041013,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.2,1,3.98,80,30,80,22.484375,"[22.390625, 22.484375]",16.8733625,56.6685,19.2109375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041013,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,61.0,29.2,1,3.65,85,35,85,21.8125,[21.8125],16.8733625,56.6685,38.849609375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041013,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.4,1,0.0,70,30,70,22.5625,"[22.484375, 22.5625]",16.8733625,56.6685,21.6015625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041013,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,80.0,29.6,1,4.63,80,35,80,22.90625,"[22.625, 22.90625]",16.8733625,56.6685,26.861328125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041013,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.8,29.8,1,4.01,90,35,90,23.25,"[22.875, 22.859375, 23.125, 23.25]",16.8733625,56.6685,80.923828125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041013,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.0,31.6,1,4.04,80,30,80,23.0,"[23.0, 22.734375]",16.8733625,56.6685,33.0556640625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041013,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,54.0,27.4,1,2.46,80,30,80,23.109375,"[22.8125, 23.109375, 22.90625, 22.6875]",16.8733625,56.6685,33.64892578125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041013,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.3,29.7,1,3.65,80,45,80,23.953125,[23.953125],16.8733625,56.6685,36.0205078125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041013,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.75,"[24.5625, 24.75, 24.390625]",16.8733625,56.6685,0.60986328125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041013,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.8,29.9,1,4.14,80,45,80,22.453125,[22.453125],16.8733625,56.6685,32.080078125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041013,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,75.9,30.3,1,3.79,90,35,90,23.78125,"[23.40625, 23.234375, 23.78125]",16.8733625,56.6685,39.96875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041013,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.7,27.3,1,3.98,80,30,80,23.09375,"[23.09375, 21.984375, 22.90625, 21.5625]",16.8733625,56.6685,57.62890625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041013,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.7,26.0,1,2.44,80,30,80,24.828125,"[24.65625, 24.609375, 24.796875, 24.828125]",16.8733625,56.6685,18.8798828125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041014,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,5.1,80,30,80,22.625,"[22.625, 21.46875]",17.805975,53.4293,32.998046875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041014,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.5,30.2,1,4.3,80,30,80,23.234375,"[23.234375, 22.59375]",17.805975,53.4293,40.578125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041014,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.0,1,3.34,85,30,85,25.0625,"[24.96875, 25.0625]",17.805975,53.4293,23.28125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041014,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.7,29.4,1,3.81,90,35,90,23.1875,"[22.53125, 23.1875, 22.140625]",17.805975,53.4293,23.771484375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041014,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.2,1,3.81,80,30,80,22.453125,"[22.34375, 22.453125]",17.805975,53.4293,19.193359375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041014,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.3,27.2,1,3.65,70,45,70,23.453125,"[23.453125, 23.375, 22.234375, 22.625]",17.805975,53.4293,59.6064453125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041014,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.5,29.7,1,3.81,70,45,70,24.40625,"[23.15625, 23.859375, 24.40625, 24.046875]",17.805975,53.4293,63.728515625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041014,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.5,29.4,1,3.81,90,35,90,23.4375,[23.4375],17.805975,53.4293,39.640625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041014,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,60.7,31.1,1,3.79,80,30,80,22.34375,[22.34375],17.805975,53.4293,35.638671875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041014,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.5,1,2.38,80,30,80,23.484375,"[22.234375, 23.375, 23.484375]",17.805975,53.4293,35.927734375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041014,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.0,26.7,1,2.73,70,30,70,22.84375,"[22.703125, 22.84375, 22.09375, 22.625]",17.805975,53.4293,26.708251953125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041014,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.359375,"[22.3125, 22.359375]",17.805975,53.4293,30.7587890625,3406.6,301.5,1.0885046674103211
