dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022041014,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,70.7,29.6,1,3.69,85,35,85,23.453125,[23.453125],17.805975,53.4293,36.2666015625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041014,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.5,29.1,1,3.98,80,30,80,23.34375,"[23.015625, 23.34375]",17.805975,53.4293,39.1611328125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041014,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.6,25.4,1,2.5,75,30,75,24.484375,"[24.265625, 24.484375]",17.805975,53.4293,4.51904296875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041014,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.2,29.7,1,4.14,80,45,80,23.0625,"[23.0625, 22.328125, 22.6875]",17.805975,53.4293,29.740234375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041014,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.8,29.6,1,4.3,80,35,80,23.203125,"[22.234375, 23.203125]",17.805975,53.4293,44.16015625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041014,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,73.7,29.9,1,4.55,90,35,90,23.734375,"[23.234375, 23.171875, 23.734375]",17.805975,53.4293,39.5625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041014,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,2.85,70,30,70,22.40625,"[22.375, 22.40625]",17.805975,53.4293,13.9609375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041014,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.9,1,1.38,75,30,75,23.90625,"[23.90625, 23.5]",17.805975,53.4293,1.7000732421875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041014,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.4,1,0.0,80,30,80,24.484375,"[24.15625, 24.484375]",17.805975,53.4293,3.2392578125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041014,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.5,26.9,1,3.81,80,30,80,23.09375,"[23.09375, 22.0, 22.859375, 21.53125]",17.805975,53.4293,57.123046875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041014,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,64.0,31.4,1,4.04,80,30,80,22.921875,"[22.921875, 22.6875]",17.805975,53.4293,32.734375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041014,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.6,29.0,1,5.1,90,35,90,22.625,[22.625],17.805975,53.4293,43.21142578125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041014,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.6,26.8,1,3.17,70,30,70,23.015625,"[22.5625, 22.515625, 21.78125, 23.015625]",17.805975,53.4293,41.019287109375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041014,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.9,1,0.0,75,30,75,24.046875,"[23.609375, 24.046875]",17.805975,53.4293,10.780517578125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041014,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.0,26.7,1,2.38,80,30,80,24.84375,"[24.265625, 24.328125, 24.84375]",17.805975,53.4293,5.53125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041014,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.6,30.3,1,5.1,90,35,90,24.015625,"[23.34375, 23.90625, 23.84375, 24.015625]",17.805975,53.4293,78.16796875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041014,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.7,28.5,1,3.98,90,35,90,23.09375,"[22.3125, 23.09375, 22.34375, 22.828125]",17.805975,53.4293,78.376953125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041014,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.2,29.1,1,3.98,85,35,85,21.734375,[21.734375],17.805975,53.4293,38.177734375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041014,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.6,31.1,1,4.63,90,35,90,23.796875,"[22.875, 23.796875, 22.53125]",17.805975,53.4293,36.041015625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041014,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.6,28.9,1,3.5,80,45,80,24.578125,"[23.859375, 24.015625, 24.578125, 23.734375]",17.805975,53.4293,60.45703125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041014,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,55.0,29.6,1,3.73,70,30,70,23.734375,"[23.203125, 22.765625, 23.734375]",17.805975,53.4293,21.837890625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041014,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,78.1,29.6,1,4.69,90,35,90,22.875,[22.875],17.805975,53.4293,39.1171875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041014,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.2,29.9,1,3.81,80,45,80,23.953125,[23.953125],17.805975,53.4293,34.6416015625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041014,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.6,29.0,1,3.5,70,45,70,24.015625,"[23.4375, 23.875, 24.015625, 23.46875]",17.805975,53.4293,71.9921875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041014,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.6,29.9,1,4.14,80,45,80,22.4375,[22.4375],17.805975,53.4293,31.08203125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041014,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.6,1,4.08,85,30,85,24.625,[24.625],17.805975,53.4293,14.418701171875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041014,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.7,1,0.0,80,30,80,23.953125,"[23.953125, 23.8125]",17.805975,53.4293,3.419921875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041014,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.2,1,4.14,85,30,85,24.515625,"[24.1875, 24.1875, 24.515625, 24.4375]",17.805975,53.4293,57.1103515625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041014,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,37.7,27.0,1,2.88,80,30,80,24.203125,"[24.203125, 24.046875]",17.805975,53.4293,2.5499267578125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041014,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,78.7,29.7,1,4.01,90,35,90,23.21875,"[22.8125, 22.75, 23.03125, 23.21875]",17.805975,53.4293,80.12109375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041014,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.7,30.0,1,4.78,85,35,85,22.203125,"[22.15625, 22.203125, 22.03125, 22.1875]",17.805975,53.4293,65.9814453125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041014,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,74.2,28.9,1,4.78,85,35,85,23.59375,"[23.484375, 23.46875, 22.8125, 23.59375]",17.805975,53.4293,71.34375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041014,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,66.9,27.5,1,3.4,80,35,80,22.90625,"[22.90625, 22.625, 22.609375, 22.6875]",17.805975,53.4293,6.570556640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041014,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.5,1,4.2,85,30,85,25.296875,"[25.296875, 24.84375]",17.805975,53.4293,38.53125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041014,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.5,30.7,1,4.08,80,30,80,22.921875,[22.921875],17.805975,53.4293,33.05078125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041014,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.7,31.2,1,3.52,80,30,80,22.765625,"[22.765625, 22.5625, 21.625]",17.805975,53.4293,36.607421875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041014,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.703125,"[24.546875, 24.703125, 24.390625]",17.805975,53.4293,0.64990234375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041014,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,57.2,31.2,1,3.85,70,30,70,23.03125,"[22.90625, 23.03125]",17.805975,53.4293,31.1982421875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041014,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,70.7,28.3,1,3.05,85,35,85,23.453125,"[23.375, 23.21875, 23.03125, 23.453125]",17.805975,53.4293,71.33203125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041014,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,60.8,29.5,1,3.36,75,30,75,22.78125,"[22.484375, 22.5625, 22.78125, 22.375]",17.805975,53.4293,62.6748046875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041014,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.2,27.3,1,2.46,80,30,80,23.03125,"[22.796875, 23.03125, 22.796875, 22.609375]",17.805975,53.4293,33.70849609375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041014,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,55.5,21.43,1,10.0,80,30,80,24.109375,"[24.109375, 23.765625, 24.03125, 23.734375]",17.805975,53.4293,6.029296875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041014,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,79.1,29.6,1,4.46,80,35,80,22.84375,"[22.625, 22.84375]",17.805975,53.4293,25.30859375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041014,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.5,"[22.4375, 22.5]",17.805975,53.4293,21.611328125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041014,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,0.0,70,30,70,21.90625,"[21.90625, 21.890625]",17.805975,53.4293,22.369140625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041014,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.0,27.7,1,2.96,80,30,80,24.875,"[24.65625, 23.9375, 24.875, 23.75]",17.805975,53.4293,33.3194580078125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041014,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,74.3,29.2,1,3.4,90,35,90,23.3125,"[22.90625, 22.640625, 23.3125, 23.125]",17.805975,53.4293,76.09375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041014,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.0,29.8,1,4.17,80,30,80,22.6875,"[22.6875, 21.921875, 22.4375, 22.0625]",17.805975,53.4293,88.837890625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041014,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.4,29.5,1,3.81,75,45,75,24.390625,"[24.390625, 24.265625, 23.40625]",17.805975,53.4293,24.681640625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041014,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.0,29.2,1,3.81,85,35,85,22.46875,"[21.8125, 22.125, 22.46875]",17.805975,53.4293,34.064453125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041014,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.7,25.9,1,3.36,80,30,80,24.765625,"[24.515625, 24.625, 24.765625, 24.734375]",17.805975,53.4293,18.8203125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041014,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,70.3,28.1,1,3.88,80,35,80,23.59375,"[23.125, 23.59375, 23.0625]",17.805975,53.4293,19.4208984375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041014,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,78.1,29.6,1,4.46,90,35,90,23.4375,"[23.4375, 23.34375, 23.34375]",17.805975,53.4293,41.65625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041014,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,23.4,1,0.0,80,30,80,23.3125,"[23.3125, 23.015625]",17.805975,53.4293,41.62890625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041014,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.9,1,4.3,85,30,85,25.46875,"[24.671875, 24.796875, 24.75, 25.46875]",17.805975,53.4293,35.412109375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041014,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.1,1,0.0,80,30,80,24.234375,[24.234375],17.805975,53.4293,1.10986328125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041014,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,55.7,26.2,1,2.05,80,30,80,24.109375,"[24.109375, 23.796875, 23.78125, 23.890625]",17.805975,53.4293,9.37109375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041014,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.0,28.5,1,3.65,85,35,85,22.8125,"[21.984375, 22.8125, 22.515625, 22.625]",17.805975,53.4293,78.748046875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041014,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,64.0,28.0,1,4.14,80,30,80,22.828125,"[22.46875, 22.828125]",17.805975,53.4293,42.490234375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041015,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.375,"[25.375, 24.890625]",18.7385875,50.1901,38.51953125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041015,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.6,1,1.38,75,30,75,24.203125,"[24.203125, 23.875]",18.7385875,50.1901,1.770263671875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041015,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,48.7,28.5,1,2.24,80,30,80,23.5,"[22.21875, 23.375, 23.5]",18.7385875,50.1901,37.05859375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041015,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.2,26.1,1,1.25,80,30,80,24.671875,"[24.328125, 24.34375, 24.609375, 24.671875]",18.7385875,50.1901,18.82958984375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041015,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,44.7,26.2,1,2.05,80,30,80,24.296875,"[24.296875, 23.703125, 24.015625, 23.59375]",18.7385875,50.1901,9.451171875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041015,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.81,80,30,80,22.40625,"[22.328125, 22.40625]",18.7385875,50.1901,19.138671875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041015,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.0,1,3.34,85,30,85,25.078125,"[25.046875, 25.078125]",18.7385875,50.1901,23.330078125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041015,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.9,1,2.21,70,30,70,22.375,"[22.375, 22.375]",18.7385875,50.1901,13.779296875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041015,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.7,31.2,1,3.52,80,30,80,22.78125,"[22.78125, 22.5625, 21.640625]",18.7385875,50.1901,36.6015625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041015,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,1.31,70,30,70,21.8125,"[21.8125, 21.765625]",18.7385875,50.1901,22.21875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041015,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.8,29.0,1,3.65,80,45,80,24.640625,"[23.90625, 24.109375, 24.640625, 23.6875]",18.7385875,50.1901,60.046875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041015,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.9,29.9,1,3.98,80,45,80,24.125,[24.125],18.7385875,50.1901,34.9091796875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041015,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,84.0,29.9,1,4.78,85,35,85,22.203125,"[22.203125, 22.1875, 22.015625, 22.15625]",18.7385875,50.1901,65.712890625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041015,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.0,26.7,1,2.38,80,30,80,24.515625,"[24.03125, 24.125, 24.515625]",18.7385875,50.1901,5.5009765625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041015,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.4,30.0,1,4.3,80,45,80,22.515625,[22.515625],18.7385875,50.1901,31.75,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041015,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.2,1,4.14,85,30,85,24.53125,"[24.1875, 24.21875, 24.53125, 24.5]",18.7385875,50.1901,60.5,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041015,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.0,26.8,1,2.73,70,30,70,22.734375,"[22.609375, 22.734375, 21.828125, 22.515625]",18.7385875,50.1901,26.697509765625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041015,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,79.5,29.7,1,4.46,90,35,90,23.5625,"[23.5625, 23.453125, 23.46875]",18.7385875,50.1901,41.822265625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041015,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,0.0,26.1,1,0.0,80,30,80,23.34375,"[23.34375, 23.078125]",18.7385875,50.1901,41.146484375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041015,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.0,30.7,1,4.08,80,30,80,23.046875,[23.046875],18.7385875,50.1901,33.48828125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041015,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,25.8,1,0.0,75,30,75,24.296875,"[24.234375, 24.296875]",18.7385875,50.1901,10.760498046875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041015,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.5,29.4,1,3.5,90,35,90,23.40625,[23.40625],18.7385875,50.1901,39.52734375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041015,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.8,29.8,1,4.01,90,35,90,23.296875,"[22.90625, 22.828125, 23.09375, 23.296875]",18.7385875,50.1901,80.244140625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041015,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.0,1,4.3,85,30,85,25.34375,"[24.6875, 24.828125, 24.8125, 25.34375]",18.7385875,50.1901,35.9296875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041015,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,59.0,31.5,1,3.85,70,30,70,23.0625,"[23.015625, 23.0625]",18.7385875,50.1901,31.25,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041015,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.2,1,0.0,70,30,70,22.484375,"[22.40625, 22.484375]",18.7385875,50.1901,21.62890625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041015,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,73.2,29.8,1,4.55,90,35,90,23.625,"[23.1875, 23.015625, 23.625]",18.7385875,50.1901,38.87890625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041015,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.1,1,0.0,80,30,80,24.375,"[23.953125, 24.375]",18.7385875,50.1901,3.25,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041015,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.7,27.7,1,1.75,80,30,80,24.46875,"[24.40625, 23.796875, 24.46875, 23.65625]",18.7385875,50.1901,33.33770751953125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041015,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.2,25.3,1,1.27,75,30,75,24.125,"[23.65625, 24.125]",18.7385875,50.1901,4.3702392578125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041015,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.0,29.6,1,4.17,80,30,80,22.765625,"[22.765625, 21.9375, 22.5625, 22.09375]",18.7385875,50.1901,88.51953125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041015,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,19.72,1,0.0,80,30,80,24.09375,"[24.09375, 23.8125, 24.0625, 23.640625]",18.7385875,50.1901,6.041015625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041015,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.4,26.9,1,3.34,70,30,70,22.9375,"[22.5, 22.625, 21.84375, 22.9375]",18.7385875,50.1901,41.740234375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041015,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,65.8,27.4,1,2.89,80,35,80,22.84375,"[22.84375, 22.515625, 22.5, 22.65625]",18.7385875,50.1901,6.580322265625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041015,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.8,29.8,1,4.69,90,35,90,23.0,[23.0],18.7385875,50.1901,39.26953125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041015,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,60.0,29.1,1,3.65,85,35,85,21.6875,[21.6875],18.7385875,50.1901,38.09765625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041015,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.5,1,4.08,85,30,85,24.65625,[24.65625],18.7385875,50.1901,14.321044921875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041015,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.9,29.3,1,5.1,90,35,90,22.65625,[22.65625],18.7385875,50.1901,43.08056640625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041015,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,79.1,29.7,1,4.46,80,35,80,23.203125,"[22.234375, 23.203125]",18.7385875,50.1901,44.27734375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041015,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.8,29.7,1,4.3,80,45,80,23.15625,"[23.15625, 22.375, 22.828125]",18.7385875,50.1901,29.583984375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041015,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.5,29.4,1,3.65,90,35,90,23.109375,"[22.5, 23.109375, 22.1875]",18.7385875,50.1901,23.4091796875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041015,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.9,31.3,1,4.78,90,35,90,23.796875,"[22.859375, 23.796875, 22.609375]",18.7385875,50.1901,35.66015625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041015,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.37,1,0.0,80,30,80,24.078125,[24.078125],18.7385875,50.1901,1.1298828125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041015,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.6,28.0,1,3.88,80,35,80,23.609375,"[23.1875, 23.609375, 23.0625]",18.7385875,50.1901,19.4306640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041015,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.2,27.2,1,3.65,70,45,70,23.484375,"[23.484375, 23.390625, 22.265625, 22.625]",18.7385875,50.1901,59.630859375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041015,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.1,29.8,1,3.81,70,45,70,24.3125,"[23.109375, 23.9375, 24.3125, 24.09375]",18.7385875,50.1901,66.2265625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041015,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,61.7,27.0,1,2.99,75,30,75,22.859375,"[22.59375, 22.625, 22.859375, 22.4375]",18.7385875,50.1901,64.0263671875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041015,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.5,28.5,1,3.98,90,35,90,23.0625,"[22.234375, 23.0625, 22.234375, 22.8125]",18.7385875,50.1901,78.583984375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041015,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.8,29.6,1,4.46,80,35,80,22.90625,"[22.59375, 22.90625]",18.7385875,50.1901,25.603515625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041015,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,69.7,28.3,1,3.05,85,35,85,23.28125,"[23.21875, 22.953125, 22.9375, 23.28125]",18.7385875,50.1901,73.494140625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041015,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.8,29.5,1,4.14,75,45,75,24.453125,"[24.453125, 24.265625, 23.484375]",18.7385875,50.1901,24.73046875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041015,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.0,27.0,1,2.99,80,30,80,24.15625,"[24.15625, 23.953125]",18.7385875,50.1901,2.3599853515625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041015,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,72.6,29.1,1,3.4,90,35,90,23.375,"[22.796875, 22.453125, 23.375, 23.140625]",18.7385875,50.1901,76.150390625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041015,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,66.2,31.6,1,4.04,80,30,80,22.90625,"[22.90625, 22.78125]",18.7385875,50.1901,32.7197265625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041015,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.0,29.1,1,3.81,85,35,85,22.515625,"[21.765625, 22.015625, 22.515625]",18.7385875,50.1901,34.779296875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041015,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.5,29.1,1,4.78,85,35,85,23.734375,"[23.59375, 23.546875, 22.9375, 23.734375]",18.7385875,50.1901,72.310546875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041015,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,49.0,27.3,1,2.46,80,30,80,23.0625,"[22.828125, 23.0625, 22.84375, 22.5625]",18.7385875,50.1901,33.65869140625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041015,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.2,27.4,1,4.14,80,30,80,23.1875,"[23.1875, 22.078125, 22.9375, 21.65625]",18.7385875,50.1901,56.650390625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041015,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.7,1,4.63,75,30,75,22.3125,"[22.3125, 22.140625]",18.7385875,50.1901,30.759765625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041015,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,66.2,30.3,1,4.46,80,30,80,23.3125,"[23.3125, 22.734375]",18.7385875,50.1901,40.69921875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041015,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.7,29.1,1,4.14,80,30,80,23.421875,"[23.078125, 23.421875]",18.7385875,50.1901,38.9501953125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041015,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,62.0,29.1,1,3.65,70,45,70,24.046875,"[23.53125, 24.03125, 24.046875, 23.5625]",18.7385875,50.1901,71.080078125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041015,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.2,30.7,1,3.68,80,30,80,22.859375,"[22.5625, 22.859375]",18.7385875,50.1901,42.33203125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041015,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.8,29.5,1,3.73,70,30,70,23.734375,"[23.28125, 22.734375, 23.734375]",18.7385875,50.1901,21.53125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041015,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.9,30.3,1,5.1,90,35,90,24.0625,"[23.390625, 23.953125, 23.875, 24.0625]",18.7385875,50.1901,77.560546875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041015,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,60.0,28.5,1,3.65,85,35,85,22.8125,"[22.015625, 22.8125, 22.5625, 22.6875]",18.7385875,50.1901,78.419921875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041015,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,69.5,29.5,1,3.69,85,35,85,23.296875,[23.296875],18.7385875,50.1901,36.4521484375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041015,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.8125,"[23.8125, 23.78125]",18.7385875,50.1901,3.4697265625,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041015,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.94,80,30,80,21.9375,"[21.9375, 21.40625]",18.7385875,50.1901,32.978515625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041015,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.6875,"[24.515625, 24.6875, 24.296875]",18.7385875,50.1901,0.679931640625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041015,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.5,31.4,1,3.79,80,30,80,22.375,[22.375],18.7385875,50.1901,35.62109375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041016,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.2,29.6,1,4.14,80,45,80,23.171875,"[23.171875, 22.3125, 22.65625]",19.6712,46.9509,29.83984375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041016,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.5,26.7,1,2.5,80,30,80,24.59375,"[24.359375, 24.1875, 24.59375]",19.6712,46.9509,5.45947265625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041016,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,66.0,27.2,1,3.81,80,30,80,23.125,"[23.125, 21.984375, 22.875, 21.546875]",19.6712,46.9509,56.212890625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041016,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,87.8,28.9,1,4.94,90,35,90,22.5625,[22.5625],19.6712,46.9509,42.98876953125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041016,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,87.5,30.2,1,4.94,90,35,90,24.0,"[23.34375, 23.90625, 23.796875, 24.0]",19.6712,46.9509,77.287109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041016,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.203125,"[23.703125, 24.203125]",19.6712,46.9509,3.169921875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041016,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.5,29.1,1,4.78,85,35,85,23.84375,"[23.671875, 23.625, 22.96875, 23.84375]",19.6712,46.9509,70.60546875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041016,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.0,29.8,1,3.59,70,30,70,24.4375,"[23.578125, 23.3125, 24.4375]",19.6712,46.9509,21.41015625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041016,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.7,27.0,1,1.93,80,30,80,23.90625,"[23.90625, 23.59375]",19.6712,46.9509,2.4398193359375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041016,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.0,31.1,1,4.63,90,35,90,23.734375,"[22.796875, 23.734375, 22.515625]",19.6712,46.9509,35.4296875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041016,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.4,1,2.73,70,30,70,21.84375,"[21.84375, 21.671875]",19.6712,46.9509,22.171875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041016,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.2,29.4,1,3.85,70,30,70,23.734375,"[23.484375, 23.734375]",19.6712,46.9509,31.033203125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041016,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.5,1,4.2,85,30,85,25.46875,"[25.46875, 24.875]",19.6712,46.9509,38.541015625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041016,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,61.9,29.3,1,3.5,90,35,90,23.171875,"[22.53125, 23.171875, 22.09375]",19.6712,46.9509,23.43359375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041016,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,60.0,31.1,1,3.65,80,30,80,23.59375,[23.59375],19.6712,46.9509,35.49609375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041016,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,59.5,30.7,1,3.4,80,30,80,22.890625,"[22.890625, 22.4375, 21.625]",19.6712,46.9509,36.3515625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041016,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.8,1,4.63,75,30,75,22.453125,"[22.375, 22.453125]",19.6712,46.9509,30.9482421875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041016,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.7,29.9,1,3.98,80,45,80,22.4375,[22.4375],19.6712,46.9509,30.8984375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041016,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.7,1,0.0,80,30,80,23.84375,"[23.84375, 23.84375]",19.6712,46.9509,3.56982421875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041016,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.1,1,3.34,85,30,85,25.109375,"[25.109375, 25.0625]",19.6712,46.9509,23.2685546875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041016,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,64.7,28.7,1,3.88,80,30,80,22.46875,"[22.09375, 22.46875]",19.6712,46.9509,40.798828125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041016,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.65625,"[24.40625, 24.65625, 24.203125]",19.6712,46.9509,0.639892578125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041016,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,60.2,30.6,1,3.81,80,30,80,22.046875,[22.046875],19.6712,46.9509,33.01953125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041016,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.9,1,0.0,80,30,80,24.6875,"[24.515625, 23.609375, 24.6875, 23.390625]",19.6712,46.9509,33.31097412109375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041016,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.3,29.8,1,4.46,90,35,90,23.625,"[23.625, 23.5625, 23.546875]",19.6712,46.9509,41.451171875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041016,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,66.0,29.0,1,3.98,80,30,80,23.34375,"[23.015625, 23.34375]",19.6712,46.9509,38.4970703125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041016,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.5,29.0,1,3.81,70,45,70,23.921875,"[23.46875, 23.90625, 23.921875, 23.453125]",19.6712,46.9509,71.93359375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041016,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.6,26.9,1,3.01,70,30,70,22.984375,"[22.546875, 22.59375, 21.84375, 22.984375]",19.6712,46.9509,40.281005859375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041016,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.2,1,0.0,75,30,75,24.234375,"[24.03125, 24.234375]",19.6712,46.9509,4.589324951171875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041016,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.8,25.9,1,2.73,75,30,75,24.4375,"[24.234375, 24.4375]",19.6712,46.9509,10.589599609375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041016,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,46.0,26.7,1,2.73,70,30,70,22.828125,"[22.65625, 22.828125, 21.859375, 22.59375]",19.6712,46.9509,26.758056640625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041016,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.3,29.9,1,4.69,90,35,90,23.09375,[23.09375],19.6712,46.9509,38.962890625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041016,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.0,32.4,1,4.91,80,30,80,22.3125,"[21.90625, 22.3125]",19.6712,46.9509,41.888671875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041016,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.65,80,30,80,22.390625,"[22.296875, 22.390625]",19.6712,46.9509,18.958984375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041016,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,71.5,29.6,1,3.79,90,35,90,23.390625,"[23.0, 22.828125, 23.390625]",19.6712,46.9509,38.65234375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041016,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.5,1,4.08,85,30,85,24.5625,[24.5625],19.6712,46.9509,14.299560546875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041016,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,59.7,29.0,1,3.5,85,35,85,21.6875,[21.6875],19.6712,46.9509,37.796875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041016,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.7,29.1,1,3.65,85,35,85,22.4375,"[21.734375, 21.984375, 22.4375]",19.6712,46.9509,33.2109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041016,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.8,1,0.0,75,30,75,22.375,"[22.375, 22.1875, 21.90625, 22.015625]",19.6712,46.9509,63.9873046875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041016,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,64.9,27.3,1,2.75,80,35,80,23.015625,"[23.015625, 22.765625, 22.765625, 22.84375]",19.6712,46.9509,6.570556640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041016,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.5,28.6,1,3.5,85,35,85,22.75,"[21.9375, 22.75, 22.484375, 22.59375]",19.6712,46.9509,78.05078125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041016,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.2,29.6,1,4.78,85,35,85,22.15625,"[22.125, 22.125, 21.953125, 22.15625]",19.6712,46.9509,64.96875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041016,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.2,30.4,1,4.3,80,30,80,23.265625,"[23.265625, 22.625]",19.6712,46.9509,40.748046875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041016,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.5,29.7,1,3.91,80,30,80,22.859375,"[22.296875, 22.234375, 22.859375, 22.15625]",19.6712,46.9509,87.841796875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041016,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,59.6,29.8,1,3.81,70,45,70,24.546875,"[23.203125, 24.09375, 24.546875, 24.21875]",19.6712,46.9509,64.2255859375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041016,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.2,28.2,1,3.81,90,35,90,23.015625,"[22.265625, 23.015625, 22.234375, 22.78125]",19.6712,46.9509,76.880859375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041016,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,71.3,29.0,1,3.4,90,35,90,23.40625,"[22.703125, 22.375, 23.40625, 23.296875]",19.6712,46.9509,75.947265625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041016,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.8,1,1.25,70,30,70,22.328125,"[22.328125, 22.3125]",19.6712,46.9509,13.779296875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041016,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.1,1,4.14,85,30,85,24.546875,"[24.21875, 24.234375, 24.546875, 24.5]",19.6712,46.9509,60.44091796875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041016,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,49.7,27.4,1,2.46,80,30,80,23.203125,"[22.84375, 23.203125, 22.96875, 22.65625]",19.6712,46.9509,33.74853515625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041016,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.94,80,30,80,21.703125,"[21.703125, 21.40625]",19.6712,46.9509,33.02734375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041016,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,24.328125,"[24.328125, 23.9375]",19.6712,46.9509,1.7303466796875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041016,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,67.7,28.3,1,3.05,85,35,85,23.53125,"[23.53125, 22.703125, 23.015625, 23.203125]",19.6712,46.9509,70.869140625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041016,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,47.2,26.1,1,2.05,80,30,80,23.890625,"[23.890625, 23.234375, 23.5, 23.0625]",19.6712,46.9509,9.3984375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041016,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.4,1,0.0,80,30,80,24.15625,"[24.15625, 23.796875, 24.140625, 23.578125]",19.6712,46.9509,6.03125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041016,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.7,28.8,1,3.98,80,45,80,24.59375,"[23.84375, 24.015625, 24.59375, 23.59375]",19.6712,46.9509,60.0078125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041016,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,64.7,30.4,1,4.04,80,30,80,22.96875,"[22.96875, 22.9375]",19.6712,46.9509,32.529296875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041016,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,50.0,28.4,1,2.24,80,30,80,23.5625,"[22.234375, 23.453125, 23.5625]",19.6712,46.9509,34.830078125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041016,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.8,1,0.0,70,30,70,22.59375,"[22.59375, 22.453125]",19.6712,46.9509,21.720703125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041016,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.3,29.8,1,4.01,90,35,90,23.34375,"[23.0, 22.921875, 23.171875, 23.34375]",19.6712,46.9509,78.298828125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041016,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,72.1,28.0,1,3.88,80,35,80,23.71875,"[23.21875, 23.71875, 23.234375]",19.6712,46.9509,19.4697265625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041016,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.7,27.5,1,3.65,70,45,70,23.5,"[23.5, 23.421875, 22.34375, 22.671875]",19.6712,46.9509,57.27734375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041016,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,61.9,29.3,1,3.65,90,35,90,23.3125,[23.3125],19.6712,46.9509,39.267578125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041016,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.2,1,0.0,80,30,80,24.390625,[24.390625],19.6712,46.9509,1.2001953125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041016,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,65.3,30.0,1,3.98,80,45,80,24.078125,[24.078125],19.6712,46.9509,34.9208984375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041016,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,62.5,29.5,1,3.98,75,45,75,24.453125,"[24.453125, 24.3125, 23.46875]",19.6712,46.9509,24.736328125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041016,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,68.0,29.4,1,3.69,85,35,85,22.90625,[22.90625],19.6712,46.9509,36.1220703125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041016,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.2,29.7,1,4.14,80,35,80,23.1875,"[22.15625, 23.1875]",19.6712,46.9509,44.1875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041016,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,77.7,29.6,1,4.3,80,35,80,22.796875,"[22.5625, 22.796875]",19.6712,46.9509,25.138671875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041016,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.0,1,4.3,85,30,85,25.375,"[24.734375, 24.875, 24.90625, 25.375]",19.6712,46.9509,35.4765625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041016,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.7,26.2,1,1.99,80,30,80,24.65625,"[24.546875, 24.3125, 24.65625, 24.515625]",19.6712,46.9509,18.99072265625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041017,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.8,29.6,1,3.59,70,30,70,24.484375,"[23.71875, 23.421875, 24.484375]",19.368187499999998,49.484587499999996,21.47265625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041017,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.5,1,4.08,85,30,85,24.703125,[24.703125],19.368187499999998,49.484587499999996,14.138427734375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041017,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,80.1,29.8,1,4.69,90,35,90,22.765625,[22.765625],19.368187499999998,49.484587499999996,38.599609375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041017,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,30.2,1,4.14,85,30,85,24.515625,"[24.234375, 24.234375, 24.515625, 24.484375]",19.368187499999998,49.484587499999996,56.66748046875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041017,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,84.5,29.9,1,4.94,85,35,85,22.203125,"[22.203125, 22.203125, 22.015625, 22.203125]",19.368187499999998,49.484587499999996,65.1181640625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041017,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,68.7,28.2,1,3.05,85,35,85,23.53125,"[23.53125, 22.796875, 23.015625, 23.296875]",19.368187499999998,49.484587499999996,69.80859375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041017,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.5,1,4.2,85,30,85,25.46875,"[25.46875, 24.9375]",19.368187499999998,49.484587499999996,38.521484375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041017,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,0.0,70,30,70,21.875,"[21.875, 21.609375]",19.368187499999998,49.484587499999996,22.298828125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041017,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,61.2,30.6,1,3.81,80,30,80,22.15625,[22.15625],19.368187499999998,49.484587499999996,32.8125,10501.1,455.9,1.0434144994333927
