dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022041017,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.8,29.4,1,3.73,70,30,70,23.78125,"[23.53125, 23.78125]",19.368187499999998,49.484587499999996,30.923828125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041017,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.0,26.9,1,2.73,70,30,70,22.828125,"[22.703125, 22.828125, 22.0625, 22.59375]",19.368187499999998,49.484587499999996,26.679931640625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041017,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.9,29.4,1,3.98,75,45,75,24.375,"[24.375, 24.265625, 23.484375]",19.368187499999998,49.484587499999996,24.73046875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041017,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,24.0,1,1.27,70,30,70,22.328125,"[22.328125, 22.328125]",19.368187499999998,49.484587499999996,14.048828125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041017,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.2,26.7,1,1.25,80,30,80,24.890625,"[24.453125, 24.296875, 24.890625]",19.368187499999998,49.484587499999996,5.3896484375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041017,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,72.1,29.6,1,3.79,90,35,90,23.484375,"[23.09375, 22.875, 23.484375]",19.368187499999998,49.484587499999996,38.548828125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041017,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.7,1,0.0,75,30,75,22.375,"[22.375, 22.3125, 21.84375, 22.203125]",19.368187499999998,49.484587499999996,63.0576171875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041017,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,30.0,1,4.3,85,30,85,25.484375,"[24.703125, 24.875, 24.84375, 25.484375]",19.368187499999998,49.484587499999996,34.953125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041017,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.7,28.5,1,3.5,85,35,85,22.796875,"[21.921875, 22.796875, 22.515625, 22.671875]",19.368187499999998,49.484587499999996,77.53125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041017,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.7,27.3,1,3.98,80,30,80,23.125,"[23.125, 22.046875, 22.9375, 21.5625]",19.368187499999998,49.484587499999996,56.37890625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041017,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,24.0,1,1.38,75,30,75,23.96875,"[23.96875, 23.625]",19.368187499999998,49.484587499999996,1.6700439453125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041017,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,20.03,1,0.0,80,30,80,24.171875,"[24.171875, 23.90625, 24.15625, 23.734375]",19.368187499999998,49.484587499999996,6.03125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041017,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.0,30.7,1,3.4,80,30,80,22.953125,"[22.953125, 22.515625, 21.765625]",19.368187499999998,49.484587499999996,36.123046875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041017,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,80.3,29.9,1,4.01,90,35,90,23.34375,"[22.984375, 22.921875, 23.1875, 23.34375]",19.368187499999998,49.484587499999996,78.2265625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041017,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.7,32.7,1,4.91,80,30,80,22.40625,"[22.046875, 22.40625]",19.368187499999998,49.484587499999996,41.6484375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041017,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,68.5,29.4,1,3.69,85,35,85,23.09375,[23.09375],19.368187499999998,49.484587499999996,35.6318359375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041017,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.8,30.0,1,4.3,80,45,80,22.515625,[22.515625],19.368187499999998,49.484587499999996,31.3125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041017,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.2,28.4,1,4.14,90,35,90,23.03125,"[22.28125, 23.03125, 22.3125, 22.84375]",19.368187499999998,49.484587499999996,77.791015625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041017,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,30.0,1,3.34,85,30,85,25.09375,"[25.046875, 25.09375]",19.368187499999998,49.484587499999996,23.25,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041017,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.4,29.8,1,4.46,80,45,80,23.0625,"[23.0625, 22.46875, 22.84375]",19.368187499999998,49.484587499999996,29.873046875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041017,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.8,29.0,1,3.98,70,45,70,24.234375,"[23.875, 24.125, 24.234375, 23.546875]",19.368187499999998,49.484587499999996,69.513671875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041017,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,30.0,27.6,1,0.0,80,30,80,24.390625,"[24.390625, 23.578125, 24.375, 23.625]",19.368187499999998,49.484587499999996,33.58612060546875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041017,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,65.7,29.0,1,3.75,80,30,80,22.546875,"[22.21875, 22.546875]",19.368187499999998,49.484587499999996,40.51953125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041017,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.4,29.7,1,4.46,80,35,80,22.875,"[22.59375, 22.875]",19.368187499999998,49.484587499999996,25.05859375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041017,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.5,29.0,1,3.98,80,30,80,23.5,"[23.03125, 23.5]",19.368187499999998,49.484587499999996,38.7802734375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041017,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.7,29.1,1,3.81,85,35,85,22.4375,"[21.828125, 22.015625, 22.4375]",19.368187499999998,49.484587499999996,34.046875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041017,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.6,28.9,1,3.98,80,45,80,24.6875,"[23.9375, 24.125, 24.6875, 23.703125]",19.368187499999998,49.484587499999996,59.431640625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041017,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.4,1,0.0,80,30,80,24.203125,"[23.796875, 24.203125]",19.368187499999998,49.484587499999996,3.3505859375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041017,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.1,1,0.0,80,30,80,24.375,[24.375],19.368187499999998,49.484587499999996,1.14013671875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041017,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,59.2,29.1,1,3.98,85,35,85,21.734375,[21.734375],19.368187499999998,49.484587499999996,38.201171875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041017,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,80.3,29.6,1,4.46,90,35,90,23.53125,"[23.53125, 23.453125, 23.40625]",19.368187499999998,49.484587499999996,41.310546875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041017,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,61.2,31.4,1,3.65,80,30,80,23.65625,[23.65625],19.368187499999998,49.484587499999996,35.349609375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041017,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,71.8,29.0,1,3.4,90,35,90,23.15625,"[22.734375, 22.484375, 23.15625, 23.15625]",19.368187499999998,49.484587499999996,75.7890625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041017,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,76.2,29.1,1,4.78,85,35,85,23.46875,"[23.421875, 23.421875, 22.828125, 23.46875]",19.368187499999998,49.484587499999996,71.197265625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041017,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.65,80,30,80,22.4375,"[22.3125, 22.4375]",19.368187499999998,49.484587499999996,19.16015625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041017,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.5,29.3,1,3.81,90,35,90,23.390625,[23.390625],19.368187499999998,49.484587499999996,39.3671875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041017,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.2,29.4,1,3.65,90,35,90,23.171875,"[22.5625, 23.171875, 22.203125]",19.368187499999998,49.484587499999996,23.2197265625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041017,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.5,30.4,1,4.3,80,30,80,23.234375,"[23.234375, 22.65625]",19.368187499999998,49.484587499999996,40.65234375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041017,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.94,80,30,80,21.625,"[21.625, 21.421875]",19.368187499999998,49.484587499999996,33.029296875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041017,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.2,29.8,1,3.81,80,45,80,23.953125,[23.953125],19.368187499999998,49.484587499999996,34.5693359375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041017,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,28.0,1,3.65,85,30,85,24.671875,"[24.515625, 24.671875, 24.203125]",19.368187499999998,49.484587499999996,0.679931640625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041017,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,88.3,29.1,1,5.1,90,35,90,22.625,[22.625],19.368187499999998,49.484587499999996,42.28173828125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041017,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.9,30.3,1,5.26,90,35,90,24.125,"[23.4375, 24.046875, 23.90625, 24.125]",19.368187499999998,49.484587499999996,76.98046875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041017,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.5,27.4,1,2.46,80,30,80,23.15625,"[22.90625, 23.15625, 22.953125, 22.703125]",19.368187499999998,49.484587499999996,33.64990234375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041017,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,52.5,26.1,1,2.05,80,30,80,24.28125,"[24.28125, 23.546875, 23.859375, 23.5]",19.368187499999998,49.484587499999996,9.5234375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041017,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.2,26.9,1,1.7,80,30,80,23.90625,"[23.90625, 23.765625]",19.368187499999998,49.484587499999996,2.3800048828125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041017,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,59.0,27.3,1,3.65,70,45,70,23.421875,"[23.421875, 23.328125, 22.203125, 22.625]",19.368187499999998,49.484587499999996,56.9892578125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041017,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.7,1,0.0,80,30,80,23.90625,"[23.90625, 23.875]",19.368187499999998,49.484587499999996,3.43017578125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041017,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.7,30.5,1,4.04,80,30,80,23.1875,"[23.1875, 23.0625]",19.368187499999998,49.484587499999996,32.80078125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041017,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.4,26.8,1,3.17,70,30,70,22.96875,"[22.546875, 22.546875, 21.796875, 22.96875]",19.368187499999998,49.484587499999996,41.10009765625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041017,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,65.1,27.4,1,2.75,80,35,80,23.109375,"[23.109375, 22.84375, 22.859375, 22.96875]",19.368187499999998,49.484587499999996,6.580322265625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041017,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.6,29.7,1,4.3,80,35,80,23.203125,"[22.234375, 23.203125]",19.368187499999998,49.484587499999996,44.13671875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041017,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.5,28.6,1,2.38,80,30,80,23.5625,"[22.25, 23.421875, 23.5625]",19.368187499999998,49.484587499999996,35.091796875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041017,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,61.5,29.9,1,3.91,80,30,80,22.90625,"[22.484375, 22.453125, 22.90625, 22.3125]",19.368187499999998,49.484587499999996,87.9609375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041017,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.8,1,4.63,75,30,75,22.375,"[22.375, 22.234375]",19.368187499999998,49.484587499999996,30.7587890625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041017,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.2,26.3,1,1.34,80,30,80,24.65625,"[24.390625, 24.09375, 24.5625, 24.65625]",19.368187499999998,49.484587499999996,18.56884765625,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041017,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.9,28.1,1,3.88,80,35,80,23.796875,"[23.265625, 23.796875, 23.328125]",19.368187499999998,49.484587499999996,19.389404296875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041017,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,26.0,1,0.0,75,30,75,24.109375,"[23.765625, 24.109375]",19.368187499999998,49.484587499999996,10.65966796875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041017,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.3,1,0.0,75,30,75,24.296875,"[24.28125, 24.296875]",19.368187499999998,49.484587499999996,4.5596923828125,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041017,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.6,31.1,1,4.94,90,35,90,23.75,"[22.8125, 23.75, 22.59375]",19.368187499999998,49.484587499999996,35.3515625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041017,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.7,29.7,1,3.65,70,45,70,24.484375,"[23.09375, 24.09375, 24.484375, 24.125]",19.368187499999998,49.484587499999996,63.48828125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041017,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.3,1,0.0,70,30,70,22.40625,"[22.390625, 22.40625]",19.368187499999998,49.484587499999996,21.568359375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041018,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,37.0,27.5,1,1.44,80,30,80,24.765625,"[24.609375, 23.96875, 24.765625, 23.59375]",19.065175,52.018274999999996,33.2716064453125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041018,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.6,29.4,1,3.81,75,45,75,24.375,"[24.375, 24.265625, 23.4375]",19.065175,52.018274999999996,24.896484375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041018,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.2,28.4,1,3.98,90,35,90,23.078125,"[22.25, 23.078125, 22.25, 22.796875]",19.065175,52.018274999999996,77.12890625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041018,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.9,1,4.14,85,30,85,24.421875,"[24.078125, 24.09375, 24.421875, 24.359375]",19.065175,52.018274999999996,57.65087890625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041018,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,72.7,27.7,1,4.46,75,30,75,22.234375,"[22.234375, 21.75]",19.065175,52.018274999999996,30.76953125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041018,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.2,32.2,1,4.91,80,30,80,22.390625,"[22.046875, 22.390625]",19.065175,52.018274999999996,41.470703125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041018,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,59.2,29.8,1,3.91,80,30,80,22.90625,"[22.46875, 22.484375, 22.90625, 22.34375]",19.065175,52.018274999999996,87.298828125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041018,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.26,1,0.0,80,30,80,24.171875,[24.171875],19.065175,52.018274999999996,1.1298828125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041018,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,66.9,27.5,1,2.75,80,35,80,23.296875,"[23.296875, 23.078125, 23.078125, 23.1875]",19.065175,52.018274999999996,6.580322265625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041018,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,39.9,25.5,1,2.63,75,30,75,24.625,"[24.625, 24.4375]",19.065175,52.018274999999996,4.459442138671875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041018,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,61.6,29.3,1,3.65,90,35,90,23.40625,[23.40625],19.065175,52.018274999999996,39.1796875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041018,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,67.2,29.4,1,3.75,80,30,80,22.546875,"[22.21875, 22.546875]",19.065175,52.018274999999996,40.388671875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041018,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,64.2,29.6,1,3.81,80,45,80,23.953125,[23.953125],19.065175,52.018274999999996,34.7080078125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041018,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,60.5,30.7,1,3.81,80,30,80,22.125,[22.125],19.065175,52.018274999999996,32.677734375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041018,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,18.88,1,0.0,80,30,80,24.140625,"[24.125, 24.03125, 24.140625, 23.8125]",19.065175,52.018274999999996,6.05078125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041018,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.7,1,4.3,85,30,85,25.34375,"[24.5625, 24.75, 24.703125, 25.34375]",19.065175,52.018274999999996,34.619140625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041018,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.7,1,0.0,80,30,80,23.890625,"[23.890625, 23.8125]",19.065175,52.018274999999996,2.4398193359375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041018,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,77.5,27.8,1,4.78,80,30,80,21.625,"[21.625, 21.3125]",19.065175,52.018274999999996,32.75,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041018,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,87.8,28.9,1,4.94,90,35,90,22.59375,[22.59375],19.065175,52.018274999999996,42.20166015625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041018,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,88.0,30.3,1,5.1,90,35,90,24.078125,"[23.34375, 24.0, 23.90625, 24.078125]",19.065175,52.018274999999996,77.220703125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041018,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,37.2,26.1,1,2.73,80,30,80,24.671875,"[24.140625, 24.09375, 24.671875, 24.484375]",19.065175,52.018274999999996,18.56982421875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041018,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.8,26.8,1,2.73,70,30,70,22.90625,"[22.765625, 22.90625, 22.171875, 22.6875]",19.065175,52.018274999999996,26.737548828125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041018,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,59.5,29.1,1,3.65,85,35,85,21.6875,[21.6875],19.065175,52.018274999999996,37.501953125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041018,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,77.9,29.4,1,4.69,90,35,90,22.609375,[22.609375],19.065175,52.018274999999996,38.5,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041018,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,52.2,28.6,1,2.11,80,30,80,23.640625,"[22.390625, 23.515625, 23.640625]",19.065175,52.018274999999996,34.8984375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041018,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.7,29.9,1,4.78,85,35,85,22.15625,"[22.15625, 22.15625, 21.984375, 22.15625]",19.065175,52.018274999999996,65.080078125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041018,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,21.8,1,0.0,70,30,70,22.40625,"[22.234375, 22.40625]",19.065175,52.018274999999996,21.63671875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041018,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.4,26.7,1,3.01,70,30,70,23.0,"[22.609375, 22.515625, 21.734375, 23.0]",19.065175,52.018274999999996,40.169921875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041018,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,53.6,29.6,1,3.59,70,30,70,24.453125,"[23.75, 23.40625, 24.453125]",19.065175,52.018274999999996,21.26171875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041018,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.2,29.5,1,3.73,70,30,70,23.765625,"[23.5625, 23.765625]",19.065175,52.018274999999996,30.5791015625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041018,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,59.7,31.3,1,3.65,80,30,80,23.625,[23.625],19.065175,52.018274999999996,35.20703125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041018,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,88.6,31.1,1,4.78,90,35,90,23.734375,"[22.84375, 23.734375, 22.53125]",19.065175,52.018274999999996,35.361328125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041018,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,74.0,29.9,1,3.79,90,35,90,23.640625,"[23.234375, 23.0625, 23.640625]",19.065175,52.018274999999996,38.5078125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041018,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,21.1,1,0.0,80,30,80,24.515625,"[24.515625, 24.0625]",19.065175,52.018274999999996,3.31005859375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041018,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,68.6,29.0,1,3.98,80,45,80,24.703125,"[23.9375, 24.140625, 24.703125, 23.671875]",19.065175,52.018274999999996,59.751953125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041018,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,44.2,26.2,1,2.05,80,30,80,24.109375,"[24.109375, 23.84375, 24.046875, 23.671875]",19.065175,52.018274999999996,9.330078125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041018,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,52.5,27.4,1,2.46,80,30,80,23.3125,"[22.953125, 23.3125, 23.09375, 22.84375]",19.065175,52.018274999999996,33.63134765625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041018,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.4,29.6,1,4.3,80,35,80,23.1875,"[22.203125, 23.1875]",19.065175,52.018274999999996,44.060546875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041018,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.5,28.7,1,3.81,70,45,70,24.21875,"[23.53125, 24.0, 24.21875, 23.609375]",19.065175,52.018274999999996,69.80859375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041018,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.2,29.1,1,3.65,85,35,85,22.375,"[21.8125, 22.046875, 22.375]",19.065175,52.018274999999996,33.47265625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041018,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,0.0,70,30,70,21.75,"[21.75, 21.609375]",19.065175,52.018274999999996,21.869140625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041018,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,37.0,26.7,1,1.38,80,30,80,24.65625,"[24.125, 24.0625, 24.65625]",19.065175,52.018274999999996,5.52001953125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041018,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.6875,"[24.484375, 24.6875, 24.28125]",19.065175,52.018274999999996,0.64990234375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041018,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,59.7,30.5,1,3.4,80,30,80,22.9375,"[22.9375, 22.578125, 21.765625]",19.065175,52.018274999999996,36.1484375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041018,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,68.6,29.7,1,4.3,80,45,80,23.015625,"[23.015625, 22.46875, 22.875]",19.065175,52.018274999999996,29.533203125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041018,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.0,26.9,1,3.81,80,30,80,23.125,"[23.125, 22.0, 22.84375, 21.5]",19.065175,52.018274999999996,55.6484375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041018,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,61.6,29.3,1,3.65,90,35,90,23.1875,"[22.53125, 23.1875, 22.140625]",19.065175,52.018274999999996,23.265625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041018,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.2,30.4,1,4.04,80,30,80,23.203125,"[23.203125, 23.0625]",19.065175,52.018274999999996,32.3515625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041018,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.15625,"[23.796875, 24.15625]",19.065175,52.018274999999996,3.189453125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041018,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.5,1,4.2,85,30,85,25.34375,"[25.34375, 24.84375]",19.065175,52.018274999999996,38.53125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041018,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.6,1,0.0,75,30,75,22.40625,"[22.40625, 22.328125, 21.84375, 22.21875]",19.065175,52.018274999999996,62.5205078125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041018,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.4,1,4.08,85,30,85,24.625,[24.625],19.065175,52.018274999999996,14.068115234375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041018,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.9,1,3.34,85,30,85,25.046875,"[24.984375, 25.046875]",19.065175,52.018274999999996,23.2890625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041018,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,74.0,29.1,1,3.4,90,35,90,23.21875,"[22.90625, 22.640625, 23.15625, 23.21875]",19.065175,52.018274999999996,75.130859375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041018,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.0,29.1,1,3.81,80,30,80,23.390625,"[22.9375, 23.390625]",19.065175,52.018274999999996,38.4208984375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041018,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.7,29.5,1,3.65,70,45,70,24.40625,"[23.1875, 24.03125, 24.40625, 24.125]",19.065175,52.018274999999996,63.697265625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041018,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,70.2,28.4,1,3.05,85,35,85,23.53125,"[23.53125, 23.015625, 23.0625, 23.46875]",19.065175,52.018274999999996,69.810546875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041018,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,69.8,28.2,1,3.88,80,35,80,23.9375,"[23.265625, 23.9375, 23.515625]",19.065175,52.018274999999996,19.408935546875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041018,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,68.2,30.0,1,4.14,80,45,80,22.484375,[22.484375],19.065175,52.018274999999996,30.701171875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041018,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.9,1,1.38,75,30,75,24.4375,"[24.4375, 24.3125]",19.065175,52.018274999999996,1.7701416015625,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041018,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.65,80,30,80,22.34375,"[22.265625, 22.34375]",19.065175,52.018274999999996,19.060546875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041018,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,70.2,29.5,1,3.69,85,35,85,23.4375,[23.4375],19.065175,52.018274999999996,35.7607421875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041018,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,73.5,28.8,1,4.78,85,35,85,23.3125,"[23.234375, 23.25, 22.625, 23.3125]",19.065175,52.018274999999996,69.3515625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041018,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.5,28.5,1,3.65,85,35,85,22.8125,"[21.984375, 22.8125, 22.515625, 22.65625]",19.065175,52.018274999999996,77.80078125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041018,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.7,27.2,1,3.5,70,45,70,23.484375,"[23.484375, 23.375, 22.28125, 22.5]",19.065175,52.018274999999996,56.6396484375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041018,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.4,29.6,1,4.46,80,35,80,22.796875,"[22.59375, 22.796875]",19.065175,52.018274999999996,25.029296875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041018,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,0.0,70,30,70,22.3125,"[22.296875, 22.3125]",19.065175,52.018274999999996,13.66015625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041018,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,39.9,26.1,1,2.38,75,30,75,24.6875,"[24.6875, 24.5625]",19.065175,52.018274999999996,10.8291015625,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041018,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,77.9,29.4,1,4.46,90,35,90,23.203125,"[23.203125, 23.15625, 23.1875]",19.065175,52.018274999999996,41.189453125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041018,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.0,30.3,1,4.14,80,30,80,23.109375,"[23.109375, 22.609375]",19.065175,52.018274999999996,40.740234375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041018,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,77.6,29.7,1,4.01,90,35,90,23.125,"[22.765625, 22.703125, 22.984375, 23.125]",19.065175,52.018274999999996,78.310546875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041019,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.4,1,1.38,75,30,75,24.1875,"[24.1875, 23.84375]",18.7621625,54.551962499999995,1.7503662109375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041019,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,51.2,28.5,1,3.27,80,30,80,23.5,"[22.1875, 23.453125, 23.5]",18.7621625,54.551962499999995,35.70703125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041019,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,68.3,27.6,1,2.75,80,35,80,23.296875,"[23.296875, 22.984375, 22.984375, 23.125]",18.7621625,54.551962499999995,6.580322265625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041019,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.40625,"[25.40625, 24.796875]",18.7621625,54.551962499999995,38.630859375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041019,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.7,26.2,1,2.15,80,30,80,24.65625,"[24.625, 24.578125, 24.65625, 24.5625]",18.7621625,54.551962499999995,18.62939453125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041019,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.9,1,3.65,85,30,85,24.59375,"[24.421875, 24.59375, 24.109375]",18.7621625,54.551962499999995,0.64990234375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041019,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,53.8,29.5,1,3.59,70,30,70,24.484375,"[23.6875, 23.375, 24.484375]",18.7621625,54.551962499999995,21.498046875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041019,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,72.2,29.6,1,3.69,85,35,85,23.5625,[23.5625],18.7621625,54.551962499999995,35.9775390625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041019,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.8,1,4.3,85,30,85,25.203125,"[24.625, 24.734375, 24.828125, 25.203125]",18.7621625,54.551962499999995,35.1806640625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041019,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,48.0,26.1,1,2.05,80,30,80,23.71875,"[23.71875, 23.375, 23.625, 23.453125]",18.7621625,54.551962499999995,9.310546875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041019,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,77.6,29.4,1,4.46,90,35,90,23.234375,"[23.234375, 23.1875, 23.234375]",18.7621625,54.551962499999995,41.572265625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041019,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,65.0,32.4,1,4.91,80,30,80,22.34375,"[21.9375, 22.34375]",18.7621625,54.551962499999995,42.091796875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041019,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.9,29.9,1,4.14,80,45,80,22.46875,[22.46875],18.7621625,54.551962499999995,31.021484375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041019,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,61.0,29.4,1,3.98,75,45,75,24.328125,"[24.328125, 24.265625, 23.4375]",18.7621625,54.551962499999995,25.6015625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041019,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.4,1,0.0,80,30,80,24.1875,[24.1875],18.7621625,54.551962499999995,1.1298828125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041019,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.9,1,3.34,85,30,85,25.0625,"[25.0625, 24.953125]",18.7621625,54.551962499999995,23.23046875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041019,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.0,29.9,1,3.91,80,30,80,22.828125,"[22.453125, 22.453125, 22.828125, 22.28125]",18.7621625,54.551962499999995,88.720703125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041019,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,59.7,31.4,1,3.65,80,30,80,23.640625,[23.640625],18.7621625,54.551962499999995,35.521484375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041019,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.94,80,30,80,21.828125,"[21.828125, 21.359375]",18.7621625,54.551962499999995,32.990234375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041019,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,75.4,30.1,1,3.79,90,35,90,23.734375,"[23.390625, 23.265625, 23.734375]",18.7621625,54.551962499999995,39.283203125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041019,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,39.0,27.8,1,2.15,80,30,80,24.6875,"[24.515625, 24.5625, 24.6875, 24.234375]",18.7621625,54.551962499999995,33.41912841796875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041019,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.7,28.9,1,3.81,80,45,80,24.625,"[23.9375, 24.140625, 24.625, 23.671875]",18.7621625,54.551962499999995,60.01171875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,83.0,29.9,1,4.94,85,35,85,22.125,"[22.125, 22.09375, 21.953125, 22.125]",18.7621625,54.551962499999995,66.240234375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041019,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,21.85,1,0.0,80,30,80,24.078125,"[24.078125, 23.5, 24.046875, 23.3125]",18.7621625,54.551962499999995,6.021484375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041019,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,58.3,29.6,1,3.5,70,45,70,24.265625,"[23.046875, 23.84375, 24.265625, 24.078125]",18.7621625,54.551962499999995,63.994140625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041019,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,37.2,25.3,1,1.27,75,30,75,24.0625,"[23.59375, 24.0625]",18.7621625,54.551962499999995,4.369384765625,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041019,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,58.2,26.9,1,3.65,70,30,70,23.0,"[22.5625, 22.5625, 21.796875, 23.0]",18.7621625,54.551962499999995,3.93017578125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041019,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,58.5,27.3,1,3.5,70,45,70,23.40625,"[23.40625, 23.328125, 22.21875, 22.5625]",18.7621625,54.551962499999995,57.6689453125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041019,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.2,30.3,1,4.04,80,30,80,23.125,"[23.125, 22.953125]",18.7621625,54.551962499999995,32.27734375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.2,29.7,1,4.3,80,35,80,23.15625,"[22.125, 23.15625]",18.7621625,54.551962499999995,44.17578125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041019,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.5,1,0.0,75,30,75,22.328125,"[22.328125, 22.25, 21.734375, 22.15625]",18.7621625,54.551962499999995,61.6220703125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041019,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.9,29.7,1,4.14,80,45,80,23.140625,"[23.140625, 22.34375, 22.875]",18.7621625,54.551962499999995,29.44921875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,87.2,28.7,1,4.94,90,35,90,22.5625,[22.5625],18.7621625,54.551962499999995,42.91455078125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041019,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,65.0,30.3,1,4.3,80,30,80,23.1875,"[23.1875, 22.671875]",18.7621625,54.551962499999995,40.541015625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041019,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,77.3,29.4,1,4.55,90,35,90,22.640625,[22.640625],18.7621625,54.551962499999995,39.05078125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041019,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.63,75,30,75,22.3125,"[22.3125, 21.890625]",18.7621625,54.551962499999995,30.705078125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.2,28.5,1,3.65,85,35,85,22.734375,"[21.953125, 22.734375, 22.484375, 22.59375]",18.7621625,54.551962499999995,78.80078125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041019,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,59.7,30.6,1,3.81,80,30,80,22.0625,[22.0625],18.7621625,54.551962499999995,33.330078125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041019,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,65.7,27.1,1,4.14,80,30,80,23.234375,"[23.234375, 22.171875, 22.984375, 21.703125]",18.7621625,54.551962499999995,56.53125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,86.9,30.3,1,5.1,90,35,90,24.015625,"[23.34375, 23.921875, 23.859375, 24.015625]",18.7621625,54.551962499999995,78.154296875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041019,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,57.6,29.0,1,3.73,70,30,70,23.703125,"[23.453125, 23.703125]",18.7621625,54.551962499999995,30.91015625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041019,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,64.7,29.0,1,3.75,80,30,80,22.46875,"[22.15625, 22.46875]",18.7621625,54.551962499999995,41.087890625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041019,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,51.2,27.4,1,2.46,80,30,80,23.1875,"[22.875, 23.1875, 22.9375, 22.625]",18.7621625,54.551962499999995,33.65966796875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041019,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,22.5,1,0.0,80,30,80,23.796875,"[23.6875, 23.796875]",18.7621625,54.551962499999995,3.529296875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041019,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,63.7,29.6,1,3.81,80,45,80,24.046875,[24.046875],18.7621625,54.551962499999995,35.9013671875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041019,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.3,1,4.08,85,30,85,24.5625,[24.5625],18.7621625,54.551962499999995,13.977783203125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041019,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,65.7,29.0,1,4.14,80,30,80,23.375,"[22.953125, 23.375]",18.7621625,54.551962499999995,38.8701171875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041019,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,69.8,28.2,1,3.88,80,35,80,23.9375,"[23.25, 23.9375, 23.46875]",18.7621625,54.551962499999995,19.391357421875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041019,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.2,1,0.0,70,30,70,22.453125,"[22.328125, 22.453125]",18.7621625,54.551962499999995,21.5,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041019,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,47.0,26.9,1,2.73,70,30,70,22.828125,"[22.6875, 22.828125, 22.0625, 22.625]",18.7621625,54.551962499999995,8.467529296875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,77.7,29.5,1,4.46,80,35,80,22.78125,"[22.53125, 22.78125]",18.7621625,54.551962499999995,26.87890625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041019,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,59.7,30.7,1,3.4,80,30,80,22.890625,"[22.890625, 22.515625, 21.734375]",18.7621625,54.551962499999995,36.578125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.5,29.1,1,3.81,85,35,85,22.375,"[21.78125, 22.078125, 22.375]",18.7621625,54.551962499999995,33.509765625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041019,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.3,1,1.25,70,30,70,21.796875,"[21.796875, 21.703125]",18.7621625,54.551962499999995,22.259765625,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041019,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,39.0,26.8,1,1.25,80,30,80,24.5,"[24.0625, 24.09375, 24.5]",18.7621625,54.551962499999995,5.4189453125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041019,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.3,1,0.0,80,30,80,24.296875,"[23.890625, 24.296875]",18.7621625,54.551962499999995,3.2705078125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041019,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.6,1,0.0,70,30,70,22.3125,"[22.296875, 22.3125]",18.7621625,54.551962499999995,13.810546875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041019,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,68.7,27.1,1,3.65,80,30,80,22.34375,"[22.296875, 22.34375]",18.7621625,54.551962499999995,19.107421875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041019,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.3,28.9,1,3.81,70,45,70,24.328125,"[23.59375, 24.015625, 24.328125, 23.59375]",18.7621625,54.551962499999995,69.986328125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041019,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,37.2,25.8,1,1.27,75,30,75,24.203125,"[23.59375, 24.203125]",18.7621625,54.551962499999995,10.6484375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041019,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,75.4,29.2,1,3.4,90,35,90,23.25,"[22.984375, 22.828125, 23.15625, 23.25]",18.7621625,54.551962499999995,75.943359375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,62.2,29.3,1,3.65,90,35,90,23.1875,"[22.5, 23.1875, 22.09375]",18.7621625,54.551962499999995,23.779296875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,62.2,29.3,1,3.81,90,35,90,23.34375,[23.34375],18.7621625,54.551962499999995,39.658203125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,87.2,31.0,1,4.78,90,35,90,23.703125,"[22.796875, 23.703125, 22.46875]",18.7621625,54.551962499999995,35.751953125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041019,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,30.0,26.8,1,0.0,80,30,80,23.9375,"[23.9375, 23.875]",18.7621625,54.551962499999995,2.3597412109375,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,59.7,29.1,1,3.65,85,35,85,21.65625,[21.65625],18.7621625,54.551962499999995,37.73828125,14715.8,1044.6,1.0709849277647154
