dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue
TJ-022-WQIDC,2022041022,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,82.5,29.7,1,4.78,85,35,85,22.15625,"[22.15625, 22.125, 21.9375, 22.125]",17.853125,62.153025,66.3046875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041022,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,75.4,29.9,1,4.55,90,35,90,23.765625,"[23.21875, 23.28125, 23.765625]",17.853125,62.153025,38.76171875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041022,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.2,29.4,1,3.73,70,30,70,23.6875,"[23.40625, 23.6875]",17.853125,62.153025,31.01953125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041022,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,69.6,28.2,1,3.88,80,35,80,24.03125,"[23.265625, 24.03125, 23.5625]",17.853125,62.153025,19.4208984375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041022,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.94,80,30,80,22.765625,"[22.765625, 21.484375]",17.853125,62.153025,32.83984375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041022,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,60.0,29.2,1,3.65,85,35,85,22.453125,"[21.8125, 22.140625, 22.453125]",17.853125,62.153025,34.44140625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041022,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,76.5,29.4,1,3.81,90,35,90,23.375,"[23.375, 23.296875, 23.328125]",17.853125,62.153025,41.392578125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041022,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.4,1,4.2,85,30,85,25.265625,"[25.265625, 24.734375]",17.853125,62.153025,38.48046875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041022,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,22.9,1,0.0,80,30,80,24.3125,[24.3125],17.853125,62.153025,1.219970703125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041022,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,78.6,29.6,1,4.3,80,35,80,23.15625,"[22.125, 23.15625]",17.853125,62.153025,44.080078125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002237,22,50,1,67.9,28.9,1,3.65,80,45,80,24.703125,"[23.875, 24.09375, 24.703125, 23.765625]",17.5501125,64.6867125,59.673828125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041023,20220410,121000000000001694483869,12100000000000169448386922004068,23,50,1,30.0,26.0,1,0.0,75,30,75,24.078125,"[23.96875, 24.078125]",17.5501125,64.6867125,10.759521484375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041023,20220410,121000000000001694464090,12100000000000169446409022002207,22,50,1,64.0,30.2,1,4.14,80,30,80,23.234375,"[23.234375, 22.609375]",17.5501125,64.6867125,40.19140625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041023,20220410,121000000000001694464089,12100000000000169446408922002203,22,50,1,30.0,23.5,1,3.01,70,30,70,22.5625,"[22.5625, 22.546875]",17.5501125,64.6867125,13.701171875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041023,20220410,121000000000001694483869,12100000000000169448386922004085,23,50,1,0.0,23.5,1,0.0,80,30,80,23.796875,"[23.796875, 23.78125]",17.5501125,64.6867125,3.41015625,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002191,22,50,1,87.2,29.1,1,5.1,90,35,90,22.5625,[22.5625],17.5501125,64.6867125,42.92041015625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041023,20220410,121000000000001694464089,12100000000000169446408922002205,22,50,1,30.0,24.2,1,1.34,70,30,70,22.0,"[21.90625, 22.0]",17.5501125,64.6867125,21.751953125,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003947,23,50,1,85.0,29.2,1,4.2,85,30,85,25.234375,"[25.234375, 24.59375]",17.5501125,64.6867125,38.560546875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041023,20220410,121000000000001694464089,12100000000000169446408922002197,22,50,1,70.0,27.2,1,4.14,80,30,80,22.625,"[22.484375, 22.625]",17.5501125,64.6867125,18.927734375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002183,22,50,1,59.7,28.5,1,3.5,85,35,85,22.796875,"[21.953125, 22.796875, 22.484375, 22.59375]",17.5501125,64.6867125,78.3125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002153,22,50,1,75.0,28.9,1,3.63,85,35,85,23.75,"[23.546875, 23.46875, 22.921875, 23.75]",17.5501125,64.6867125,70.201171875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041023,20220410,121000000000001694464089,12100000000000169446408922002201,21,50,1,71.6,27.7,1,4.46,75,30,75,22.34375,"[22.34375, 22.3125]",17.5501125,64.6867125,30.6005859375,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041023,20220410,121000000000001694483869,12100000000000169448386922004083,23,50,1,30.0,23.7,1,1.38,75,30,75,24.0625,"[24.0625, 23.765625]",17.5501125,64.6867125,1.7401123046875,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041023,20220410,121000000000001694464090,12100000000000169446409022002209,22,50,1,64.5,29.0,1,4.14,80,30,80,23.328125,"[22.9375, 23.328125]",17.5501125,64.6867125,37.9794921875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002241,22,50,1,67.5,29.6,1,4.3,80,45,80,23.015625,"[23.015625, 22.375, 22.875]",17.5501125,64.6867125,29.15234375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041023,20220410,121000000000001694464090,12100000000000169446409022002211,22,50,1,64.0,27.0,1,3.65,80,30,80,23.09375,"[23.09375, 21.953125, 22.84375, 21.5]",17.5501125,64.6867125,55.376953125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002115,22,50,1,66.0,32.4,1,4.91,80,30,80,22.3125,"[21.90625, 22.3125]",17.5501125,64.6867125,41.859375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002195,22,50,1,87.2,30.2,1,4.94,90,35,90,24.0,"[23.34375, 23.90625, 23.8125, 24.0]",17.5501125,64.6867125,77.84765625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041023,20220410,121000000000001694464090,12100000000000169446409022002225,22,50,1,45.2,26.8,1,2.73,70,30,70,22.96875,"[22.84375, 22.96875, 22.03125, 22.703125]",17.5501125,64.6867125,26.667236328125,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041023,20220410,121000000000001694483868,12100000000000169448386822004026,23,50,1,0.0,21.6,1,0.0,80,30,80,24.265625,[24.265625],17.5501125,64.6867125,1.10986328125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002130,22,50,1,54.4,29.8,1,3.59,70,30,70,24.5,"[23.703125, 23.390625, 24.5]",17.5501125,64.6867125,21.23046875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041023,20220410,121000000000001694464089,12100000000000169446408922002199,21,50,1,78.7,27.9,1,4.94,80,30,80,22.625,"[22.625, 21.515625]",17.5501125,64.6867125,32.69921875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002167,22,50,1,68.5,28.2,1,3.05,85,35,85,23.296875,"[23.296875, 22.703125, 22.984375, 23.234375]",17.5501125,64.6867125,71.544921875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002163,22,50,1,72.1,29.7,1,3.52,90,35,90,23.4375,"[23.046875, 22.84375, 23.4375]",17.5501125,64.6867125,38.7109375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002185,22,50,1,77.7,29.6,1,4.14,80,35,80,23.140625,"[22.125, 23.140625]",17.5501125,64.6867125,44.220703125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002119,22,50,1,58.0,29.4,1,3.73,70,30,70,23.625,"[23.359375, 23.625]",17.5501125,64.6867125,30.791015625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002181,22,50,1,61.9,29.3,1,3.65,90,35,90,23.1875,"[22.53125, 23.1875, 22.09375]",17.5501125,64.6867125,23.4794921875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002249,22,50,1,57.3,26.8,1,3.17,70,45,70,23.375,"[23.375, 23.25, 22.15625, 22.40625]",17.5501125,64.6867125,56.4453125,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002155,22,50,1,79.0,29.6,1,4.01,90,35,90,23.171875,"[22.765625, 22.6875, 22.96875, 23.171875]",17.5501125,64.6867125,77.001953125,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002165,22,50,1,71.8,29.0,1,3.4,90,35,90,23.28125,"[22.75, 22.5, 23.28125, 23.25]",17.5501125,64.6867125,75.27734375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041023,20220410,121000000000001694464089,12100000000000169446408922004965,22,50,1,0.0,22.2,1,0.0,70,30,70,22.5625,"[22.53125, 22.5625]",17.5501125,64.6867125,21.44921875,3406.6,301.5,1.0885046674103211
TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002179,22,50,1,61.9,29.4,1,3.65,90,35,90,23.40625,[23.40625],17.5501125,64.6867125,39.650390625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002175,22,50,1,59.5,29.1,1,3.65,85,35,85,22.34375,"[21.8125, 22.078125, 22.34375]",17.5501125,64.6867125,32.669921875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002149,22,50,1,79.0,29.8,1,3.52,90,35,90,23.078125,[23.078125],17.5501125,64.6867125,38.478515625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003953,23,50,1,85.0,29.5,1,3.5,85,30,85,24.1875,"[23.8125, 23.875, 24.1875, 24.140625]",17.5501125,64.6867125,52.4208984375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002177,22,50,1,62.2,28.4,1,3.98,90,35,90,23.078125,"[22.3125, 23.078125, 22.234375, 22.796875]",17.5501125,64.6867125,75.5166015625,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002239,22,50,1,67.7,29.9,1,4.14,80,45,80,22.453125,[22.453125],17.5501125,64.6867125,30.400390625,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041023,20220410,121000000000001694464090,12100000000000169446409022002223,22,50,1,49.0,27.4,1,2.46,80,30,80,23.40625,"[22.96875, 23.40625, 23.15625, 22.84375]",17.5501125,64.6867125,33.6416015625,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002193,22,50,1,87.2,30.8,1,4.78,90,35,90,23.6875,"[22.828125, 23.6875, 22.484375]",17.5501125,64.6867125,35.80078125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002159,22,50,1,71.0,28.1,1,3.88,80,35,80,23.796875,"[23.1875, 23.796875, 23.25]",17.5501125,64.6867125,19.387451171875,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041023,20220410,121000000000001694483868,12100000000000169448386822004028,23,50,1,38.2,26.7,1,1.34,80,30,80,24.484375,"[24.203125, 24.09375, 24.484375]",17.5501125,64.6867125,5.37939453125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002161,22,50,1,68.7,29.4,1,4.46,85,35,85,23.078125,[23.078125],17.5501125,64.6867125,35.791015625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002235,22,50,1,61.2,28.8,1,3.65,70,45,70,24.375,"[23.46875, 23.953125, 24.375, 23.5625]",17.5501125,64.6867125,70.388671875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002128,22,50,1,60.5,31.3,1,3.65,80,30,80,23.65625,[23.65625],17.5501125,64.6867125,35.1640625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041023,20220410,121000000000001694483868,12100000000000169448386822004020,23,50,1,0.0,24.2,1,0.0,80,30,80,24.234375,"[23.8125, 24.234375]",17.5501125,64.6867125,3.1201171875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002187,22,50,1,78.2,29.5,1,4.3,80,35,80,22.765625,"[22.5625, 22.765625]",17.5501125,64.6867125,25.412109375,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041023,20220410,121000000000001694483868,12100000000000169448386822004018,23,50,1,38.0,27.0,1,2.65,80,30,80,24.046875,"[24.046875, 23.765625]",17.5501125,64.6867125,2.31951904296875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041023,20220410,121000000000001694464090,12100000000000169446409022002221,22,50,1,49.0,28.5,1,3.14,80,30,80,23.765625,"[22.390625, 23.625, 23.765625]",17.5501125,64.6867125,35.638671875,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003959,23,50,1,85.0,27.7,1,3.65,85,30,85,24.453125,"[24.421875, 24.453125, 24.234375]",17.5501125,64.6867125,0.659912109375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002173,22,50,1,59.7,29.0,1,3.5,85,35,85,21.59375,[21.59375],17.5501125,64.6867125,38.05078125,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002121,22,50,1,0.0,22.4,1,0.0,75,30,75,22.265625,"[22.1875, 22.265625, 21.59375, 22.046875]",17.5501125,64.6867125,60.4169921875,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041023,20220410,121000000000001694483869,12100000000000169448386922004070,23,50,1,30.0,25.4,1,0.0,75,30,75,24.046875,"[23.953125, 24.046875]",17.5501125,64.6867125,4.360931396484375,483.84,103.4,1.2137070105820107
TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002151,22,50,1,78.7,29.7,1,3.81,90,35,90,23.625,"[23.625, 23.546875, 23.546875]",17.5501125,64.6867125,41.708984375,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003957,23,50,1,85.0,29.0,1,4.08,85,30,85,24.515625,[24.515625],17.5501125,64.6867125,13.00927734375,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002171,22,50,1,65.1,27.4,1,2.75,80,35,80,22.984375,"[22.984375, 22.625, 22.5625, 22.8125]",17.5501125,64.6867125,6.570556640625,12575.0,1042.8,1.0829264413518886
TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002117,22,50,1,66.0,29.3,1,3.75,80,30,80,22.4375,"[22.125, 22.4375]",17.5501125,64.6867125,40.703125,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002253,22,50,1,60.0,29.3,1,3.65,75,45,75,24.234375,"[24.234375, 24.203125, 23.4375]",17.5501125,64.6867125,24.8984375,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041023,20220410,121000000000001694483868,12100000000000169448386822004024,23,50,1,38.5,26.1,1,1.27,80,30,80,24.625,"[24.375, 24.265625, 24.625, 24.625]",17.5501125,64.6867125,18.78955078125,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003955,23,50,1,85.0,29.4,1,4.3,85,30,85,25.046875,"[24.390625, 24.53125, 24.578125, 25.046875]",17.5501125,64.6867125,31.98046875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041023,20220410,121000000000001694483868,12100000000000169448386822004022,23,50,1,38.2,28.0,1,2.29,80,30,80,24.71875,"[24.484375, 23.703125, 24.71875, 23.453125]",17.5501125,64.6867125,33.38885498046875,1617.46,101.4,1.062690885709693
TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002132,22,50,1,60.2,30.5,1,3.81,80,30,80,22.0625,[22.0625],17.5501125,64.6867125,32.978515625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003978,23,50,1,51.2,25.9,1,1.66,80,30,80,24.265625,"[24.265625, 23.875, 24.015625, 23.65625]",17.5501125,64.6867125,9.361328125,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003970,23,50,1,0.0,23.3,1,0.0,80,30,80,24.03125,"[24.0, 23.671875, 24.03125, 23.546875]",17.5501125,64.6867125,6.0087890625,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002126,22,50,1,60.7,30.0,1,3.91,80,30,80,22.84375,"[22.4375, 22.453125, 22.84375, 22.328125]",17.5501125,64.6867125,87.94140625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002251,22,50,1,62.5,29.5,1,3.65,80,45,80,23.953125,[23.953125],17.5501125,64.6867125,34.9716796875,9258.4,457.8,1.0494469886805495
TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002123,22,50,1,65.2,30.1,1,4.04,80,30,80,23.015625,"[23.015625, 22.984375]",17.5501125,64.6867125,31.8896484375,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041023,20220410,121000000000001694464090,12100000000000169446409022002213,22,50,1,57.0,26.8,1,3.01,70,30,70,23.015625,"[22.5625, 22.546875, 21.734375, 23.015625]",17.5501125,64.6867125,39.989990234375,6732.2,394.5,1.0585989721042155
TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003951,23,50,1,85.0,29.5,1,3.34,85,30,85,24.84375,"[24.84375, 24.765625]",17.5501125,64.6867125,23.2294921875,6264.1,861.0,1.1374499129962803
TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002134,22,50,1,61.2,30.5,1,3.4,80,30,80,22.84375,"[22.84375, 22.5, 21.734375]",17.5501125,64.6867125,36.369140625,10501.1,455.9,1.0434144994333927
TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002189,22,50,1,82.5,29.4,1,4.63,85,35,85,22.125,"[22.078125, 22.125, 21.9375, 22.125]",17.5501125,64.6867125,64.7421875,14715.8,1044.6,1.0709849277647154
TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002247,22,50,1,57.5,29.2,1,3.81,70,45,70,24.21875,"[23.015625, 23.6875, 24.21875, 23.90625]",17.5501125,64.6867125,61.638671875,9258.4,457.8,1.0494469886805495
