,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
568,TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.7,30.8,1,4.59,80,30,80,22.34375,[22.34375],12.1328,56.3572,35.548828125,10525.7,454.5,1.043180026031523,"60,30,80",116
569,TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.8,1,4.78,80,35,80,22.9375,"[22.625, 22.9375]",12.1328,56.3572,27.69921875,14745.8,1040.7,1.0705760284284338,"60,30,80",80
570,TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.703125,"[24.5, 24.703125, 24.1875]",12.1328,56.3572,0.64990234375,6118.88,847.8,1.1385547681928718,"80,30,80",144
571,TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,81.2,29.6,1,4.97,90,35,90,23.546875,"[23.546875, 23.484375, 23.453125]",12.1328,56.3572,43.76953125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
572,TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.6,29.6,1,4.46,80,45,80,22.90625,"[22.90625, 22.375, 22.90625]",12.1328,56.3572,29.369140625,9277.5,453.3,1.0488601455133386,"80,30,80",11
573,TJ-022-WQIDC,2022040508,20220405,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.6,1,1.38,75,30,75,24.234375,"[24.234375, 23.8125]",12.1328,56.3572,1.750244140625,494.46,113.0,1.2285321360676296,"70,30,80",102
574,TJ-022-WQIDC,2022040508,20220405,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.2,25.9,1,2.21,75,30,75,24.3125,"[23.96875, 24.3125]",12.1328,56.3572,11.23095703125,494.46,113.0,1.2285321360676296,"70,30,80",124
575,TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.7,29.5,1,3.81,70,45,70,24.3125,"[22.921875, 23.328125, 24.3125, 23.875]",12.1328,56.3572,63.572265625,9277.5,453.3,1.0488601455133386,"80,30,80",144
576,TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,52.2,26.1,1,2.05,80,30,80,24.125,"[24.125, 23.46875, 23.796875, 23.6875]",12.1328,56.3572,9.400390625,6118.88,847.8,1.1385547681928718,"70,30,80",114
577,TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,63.2,29.9,1,4.94,80,30,80,23.078125,"[22.84375, 22.4375, 23.078125, 22.453125]",12.1328,56.3572,94.31640625,10525.7,454.5,1.043180026031523,"80,30,80",144
578,TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,76.8,29.3,1,4.42,90,35,90,23.28125,"[22.8125, 22.46875, 23.28125, 22.96875]",12.1328,56.3572,80.62890625,12622.2,1038.6,1.0822835955697103,"80,30,80",144
579,TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,80.9,29.8,1,4.69,90,35,90,22.84375,[22.84375],12.1328,56.3572,40.470703125,12622.2,1038.6,1.0822835955697103,"80,30,80",67
580,TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.0,29.2,1,3.81,85,35,85,21.65625,[21.65625],12.1328,56.3572,40.87890625,14745.8,1040.7,1.0705760284284338,"80,30,80",54
581,TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.9,29.6,1,3.81,90,35,90,23.40625,[23.40625],12.1328,56.3572,43.23828125,14745.8,1040.7,1.0705760284284338,"80,30,80",112
582,TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,69.2,27.8,1,3.91,80,35,80,22.953125,"[22.953125, 22.59375, 22.5625, 22.84375]",12.1328,56.3572,6.560791015625,12622.2,1038.6,1.0822835955697103,"60,30,80",144
583,TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.52,1,0.0,80,30,80,24.125,"[24.125, 23.8125, 24.125, 23.640625]",12.1328,56.3572,6.048828125,6118.88,847.8,1.1385547681928718,"70,30,80",111
584,TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,80.9,30.0,1,4.53,90,35,90,23.53125,"[23.203125, 23.125, 23.375, 23.53125]",12.1328,56.3572,85.05078125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
585,TJ-022-WQIDC,2022040508,20220405,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,0.0,70,30,70,22.3125,"[22.234375, 22.3125]",12.1328,56.3572,14.16015625,3400.0,294.6,1.0866470588235293,"60,30,80",144
586,TJ-022-WQIDC,2022040508,20220405,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.2,28.8,1,2.56,80,30,80,23.90625,"[22.609375, 23.765625, 23.90625]",12.1328,56.3572,40.6875,6745.3,392.1,1.0581293641498526,"80,30,80",19
587,TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.6,1,3.17,85,30,85,24.65625,[24.65625],12.1328,56.3572,14.36083984375,6118.88,847.8,1.1385547681928718,"80,30,80",144
588,TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.5,1,5.26,90,35,90,23.921875,"[23.0, 23.921875, 22.796875]",12.1328,56.3572,38.59765625,14745.8,1040.7,1.0705760284284338,"80,30,80",144
589,TJ-022-WQIDC,2022040508,20220405,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.1,1,0.0,75,30,75,24.1875,"[24.078125, 24.1875]",12.1328,56.3572,4.459564208984375,494.46,113.0,1.2285321360676296,"70,30,80",123
590,TJ-022-WQIDC,2022040508,20220405,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,42.2,26.9,1,2.76,80,30,80,24.296875,"[24.296875, 24.046875]",12.1328,56.3572,2.33001708984375,1613.04,99.3,1.061560779645886,"70,30,80",86
591,TJ-022-WQIDC,2022040508,20220405,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.390625,[24.390625],12.1328,56.3572,1.08984375,1613.04,99.3,1.061560779645886,"70,30,80",135
592,TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,73.0,28.1,1,3.88,80,35,80,23.765625,"[23.328125, 23.765625, 23.125]",12.1328,56.3572,19.7529296875,12622.2,1038.6,1.0822835955697103,"60,30,80",118
593,TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.4,1,4.2,85,30,85,25.375,"[25.375, 24.703125]",12.1328,56.3572,38.5390625,6118.88,847.8,1.1385547681928718,"80,30,80",144
594,TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,67.0,30.4,1,4.78,80,30,80,22.765625,"[22.765625, 22.671875]",12.1328,56.3572,43.83984375,10525.7,454.5,1.043180026031523,"80,30,80",119
595,TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,66.5,33.0,1,5.08,80,30,80,22.375,"[22.375, 22.375]",12.1328,56.3572,44.908203125,10525.7,454.5,1.043180026031523,"80,30,80",142
596,TJ-022-WQIDC,2022040508,20220405,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.5,27.6,1,2.46,80,30,80,23.4375,"[23.0625, 23.4375, 23.203125, 23.046875]",12.1328,56.3572,33.66796875,6745.3,392.1,1.0581293641498526,"90,30,80",136
597,TJ-022-WQIDC,2022040508,20220405,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,0.0,70,30,70,21.875,"[21.875, 21.875]",12.1328,56.3572,22.171875,3400.0,294.6,1.0866470588235293,"60,30,80",144
598,TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,62.8,29.4,1,3.42,75,30,75,22.4375,"[22.4375, 22.171875, 22.328125, 21.921875]",12.1328,56.3572,62.4921875,10525.7,454.5,1.043180026031523,"80,30,80",142
599,TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.4,1,4.14,85,30,85,24.78125,"[24.3125, 24.375, 24.703125, 24.78125]",12.1328,56.3572,62.88525390625,6118.88,847.8,1.1385547681928718,"80,30,80",144
600,TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.6,29.4,1,3.81,70,45,70,24.046875,"[23.84375, 24.046875, 24.046875, 23.484375]",12.1328,56.3572,83.595703125,9277.5,453.3,1.0488601455133386,"80,30,80",144
601,TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.7,1,5.26,90,35,90,24.1875,"[23.5625, 24.15625, 24.09375, 24.1875]",12.1328,56.3572,85.041015625,14745.8,1040.7,1.0705760284284338,"80,30,80",144
602,TJ-022-WQIDC,2022040508,20220405,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.1,1,0.0,70,30,70,22.5,"[22.453125, 22.5]",12.1328,56.3572,21.6015625,3400.0,294.6,1.0866470588235293,"60,30,80",144
603,TJ-022-WQIDC,2022040508,20220405,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.40625,"[22.3125, 22.40625]",12.1328,56.3572,30.703125,3400.0,294.6,1.0866470588235293,"60,30,80",144
604,TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.9,29.5,1,3.65,90,35,90,23.09375,"[22.453125, 23.09375, 22.328125]",12.1328,56.3572,25.619140625,14745.8,1040.7,1.0705760284284338,"90,30,80",144
605,TJ-022-WQIDC,2022040508,20220405,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,42.2,26.7,1,1.79,80,30,80,24.65625,"[24.375, 24.140625, 24.65625]",12.1328,56.3572,5.45068359375,1613.04,99.3,1.061560779645886,"70,30,80",144
606,TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.9,1,3.98,85,30,85,25.03125,"[25.03125, 24.859375]",12.1328,56.3572,23.23046875,6118.88,847.8,1.1385547681928718,"80,30,80",144
607,TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.8,27.7,1,3.65,70,45,70,23.546875,"[23.546875, 23.5, 22.3125, 22.65625]",12.1328,56.3572,63.3818359375,9277.5,453.3,1.0488601455133386,"80,30,80",144
608,TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.5,28.7,1,3.98,85,35,85,22.8125,"[21.96875, 22.8125, 22.59375, 22.703125]",12.1328,56.3572,83.177734375,14745.8,1040.7,1.0705760284284338,"80,30,80",144
609,TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.5,1,5.42,90,35,90,22.703125,[22.703125],12.1328,56.3572,45.66845703125,14745.8,1040.7,1.0705760284284338,"90,50,80",126
610,TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,66.5,28.5,1,4.78,80,30,80,23.21875,"[23.21875, 23.1875]",12.1328,56.3572,33.392578125,10525.7,454.5,1.043180026031523,"90,30,80",94
611,TJ-022-WQIDC,2022040508,20220405,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.7,27.2,1,3.98,80,30,80,22.984375,"[22.984375, 22.046875, 22.859375, 21.59375]",12.1328,56.3572,57.55859375,6745.3,392.1,1.0581293641498526,"80,30,80",144
612,TJ-022-WQIDC,2022040508,20220405,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,23.859375,"[23.859375, 23.765625]",12.1328,56.3572,3.41015625,494.46,113.0,1.2285321360676296,"60,30,80",103
613,TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.4,1,0.0,70,30,70,23.71875,"[23.015625, 23.71875]",12.1328,56.3572,32.3193359375,10525.7,454.5,1.043180026031523,"90,30,80",119
614,TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,72.7,29.7,1,4.71,85,35,85,23.296875,[23.296875],12.1328,56.3572,39.1318359375,12622.2,1038.6,1.0822835955697103,"90,30,80",126
615,TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,73.0,28.5,1,4.08,85,35,85,23.34375,"[23.34375, 23.046875, 22.90625, 23.25]",12.1328,56.3572,83.400390625,12622.2,1038.6,1.0822835955697103,"80,30,80",144
616,TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,76.2,30.1,1,4.81,90,35,90,23.484375,"[22.984375, 22.90625, 23.484375]",12.1328,56.3572,43.3828125,12622.2,1038.6,1.0822835955697103,"80,30,80",108
617,TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.8,29.7,1,3.81,80,45,80,24.046875,[24.046875],12.1328,56.3572,37.7197265625,9277.5,453.3,1.0488601455133386,"90,30,80",140
618,TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.6,29.2,1,3.98,80,45,80,24.5,"[23.875, 24.046875, 24.5, 23.640625]",12.1328,56.3572,62.490234375,9277.5,453.3,1.0488601455133386,"80,30,80",144
619,TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.7,29.9,1,3.98,75,45,75,24.453125,"[24.453125, 24.359375, 23.484375]",12.1328,56.3572,27.251953125,9277.5,453.3,1.0488601455133386,"90,30,80",143
620,TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.4,28.7,1,4.14,90,35,90,23.0,"[22.15625, 23.0, 22.1875, 22.84375]",12.1328,56.3572,83.2138671875,14745.8,1040.7,1.0705760284284338,"80,30,80",144
621,TJ-022-WQIDC,2022040508,20220405,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,42.0,26.3,1,2.63,80,30,80,24.796875,"[24.375, 24.515625, 24.796875, 24.53125]",12.1328,56.3572,18.6015625,1613.04,99.3,1.061560779645886,"70,30,80",144
622,TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.9,1,5.1,85,35,85,22.328125,"[22.3125, 22.296875, 22.171875, 22.328125]",12.1328,56.3572,69.212890625,14745.8,1040.7,1.0705760284284338,"90,50,80",137
623,TJ-022-WQIDC,2022040508,20220405,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,42.2,27.9,1,1.3,80,30,80,24.703125,"[24.5625, 24.359375, 24.703125, 23.9375]",12.1328,56.3572,33.71746826171875,1613.04,99.3,1.061560779645886,"90,30,80",140
624,TJ-022-WQIDC,2022040508,20220405,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.7,29.1,1,4.14,80,30,80,23.53125,"[22.90625, 23.53125]",12.1328,56.3572,41.4072265625,6745.3,392.1,1.0581293641498526,"80,30,80",90
625,TJ-022-WQIDC,2022040508,20220405,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.6,29.9,1,4.63,80,45,80,22.453125,[22.453125],12.1328,56.3572,30.298828125,9277.5,453.3,1.0488601455133386,"60,30,80",144
626,TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.0,31.0,1,4.17,80,30,80,23.28125,"[23.28125, 22.765625, 22.046875]",12.1328,56.3572,40.125,10525.7,454.5,1.043180026031523,"80,30,80",8
627,TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.2,29.4,1,3.81,85,35,85,22.515625,"[21.765625, 22.125, 22.515625]",12.1328,56.3572,36.890625,14745.8,1040.7,1.0705760284284338,"60,30,80",144
628,TJ-022-WQIDC,2022040508,20220405,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.484375,"[24.015625, 24.484375]",12.1328,56.3572,3.189453125,1613.04,99.3,1.061560779645886,"70,30,80",144
629,TJ-022-WQIDC,2022040508,20220405,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.2,26.8,1,2.73,70,30,70,23.0625,"[22.96875, 23.0625, 22.328125, 22.84375]",12.1328,56.3572,26.647705078125,6745.3,392.1,1.0581293641498526,"90,30,80",15
630,TJ-022-WQIDC,2022040508,20220405,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,5.1,80,30,80,22.5,"[22.5, 21.453125]",12.1328,56.3572,33.060546875,3400.0,294.6,1.0866470588235293,"60,30,80",144
631,TJ-022-WQIDC,2022040508,20220405,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.65,80,30,80,22.34375,"[22.21875, 22.34375]",12.1328,56.3572,19.099609375,3400.0,294.6,1.0866470588235293,"60,30,80",144
632,TJ-022-WQIDC,2022040508,20220405,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,77.2,29.3,1,4.78,85,35,85,23.609375,"[23.515625, 23.609375, 23.015625, 23.59375]",12.1328,56.3572,76.158203125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
633,TJ-022-WQIDC,2022040508,20220405,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.8,27.0,1,3.34,70,30,70,23.09375,"[22.8125, 22.703125, 21.859375, 23.09375]",12.1328,56.3572,43.477294921875,6745.3,392.1,1.0581293641498526,"80,30,80",129
634,TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,62.5,31.4,1,4.55,80,30,80,23.3125,[23.3125],12.1328,56.3572,37.15234375,10525.7,454.5,1.043180026031523,"90,30,80",73
635,TJ-022-WQIDC,2022040508,20220405,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.46,80,35,80,23.234375,"[22.234375, 23.234375]",12.1328,56.3572,43.69140625,14745.8,1040.7,1.0705760284284338,"80,30,80",140
636,TJ-022-WQIDC,2022040508,20220405,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.0,30.3,1,4.46,80,30,80,23.15625,"[23.15625, 22.765625]",12.1328,56.3572,40.509765625,6745.3,392.1,1.0581293641498526,"80,30,80",127
637,TJ-022-WQIDC,2022040508,20220405,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,56.2,29.9,1,4.36,70,30,70,24.3125,"[23.625, 23.1875, 24.3125]",12.1328,56.3572,22.611328125,10525.7,454.5,1.043180026031523,"90,30,80",142
638,TJ-022-WQIDC,2022040508,20220405,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.3,1,4.3,85,30,85,25.859375,"[24.96875, 25.078125, 25.21875, 25.859375]",12.1328,56.3572,36.98828125,6118.88,847.8,1.1385547681928718,"80,30,80",144
639,TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.1,29.9,1,3.81,80,45,80,24.125,[24.125],11.9492,50.828075,37.4794921875,9277.5,453.3,1.0488601455133386,"90,30,80",140
640,TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,68.0,30.5,1,4.78,80,30,80,22.734375,"[22.734375, 22.640625]",11.9492,50.828075,43.5234375,10525.7,454.5,1.043180026031523,"80,30,80",119
641,TJ-022-WQIDC,2022040509,20220405,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.2,26.9,1,2.96,80,30,80,24.203125,"[24.203125, 23.921875]",11.9492,50.828075,2.34979248046875,1613.04,99.3,1.061560779645886,"70,30,80",86
642,TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.2,29.2,1,3.65,85,35,85,21.6875,[21.6875],11.9492,50.828075,40.396484375,14745.8,1040.7,1.0705760284284338,"80,30,80",54
643,TJ-022-WQIDC,2022040509,20220405,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.63,75,30,75,22.328125,"[22.328125, 22.265625]",11.9492,50.828075,30.80859375,3400.0,294.6,1.0866470588235293,"60,30,80",144
644,TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,70.2,28.4,1,4.08,85,35,85,23.53125,"[23.53125, 22.84375, 22.71875, 23.15625]",11.9492,50.828075,81.0703125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
645,TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.5,29.9,1,4.46,80,45,80,22.484375,[22.484375],11.9492,50.828075,31.26171875,9277.5,453.3,1.0488601455133386,"60,30,80",144
646,TJ-022-WQIDC,2022040509,20220405,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.81,80,30,80,22.390625,"[22.3125, 22.390625]",11.9492,50.828075,19.19921875,3400.0,294.6,1.0866470588235293,"60,30,80",144
647,TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.5,1,5.1,90,35,90,24.171875,"[23.515625, 24.171875, 24.046875, 24.140625]",11.9492,50.828075,83.017578125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
648,TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.4,29.9,1,3.81,75,45,75,24.484375,"[24.484375, 24.359375, 23.484375]",11.9492,50.828075,27.1796875,9277.5,453.3,1.0488601455133386,"90,30,80",143
649,TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,48.7,26.0,1,1.4,80,30,80,23.921875,"[23.921875, 23.234375, 23.65625, 23.296875]",11.9492,50.828075,9.328125,6118.88,847.8,1.1385547681928718,"60,30,80",30
650,TJ-022-WQIDC,2022040509,20220405,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.0,30.3,1,4.46,80,30,80,23.234375,"[23.234375, 22.765625]",11.9492,50.828075,40.591796875,6745.3,392.1,1.0581293641498526,"80,30,80",127
651,TJ-022-WQIDC,2022040509,20220405,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.2,27.0,1,3.34,70,30,70,23.09375,"[22.671875, 22.625, 21.828125, 23.09375]",11.9492,50.828075,42.367431640625,6745.3,392.1,1.0581293641498526,"80,30,80",129
652,TJ-022-WQIDC,2022040509,20220405,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.0,27.5,1,2.46,80,30,80,23.265625,"[22.9375, 23.265625, 23.015625, 22.703125]",11.9492,50.828075,33.67822265625,6745.3,392.1,1.0581293641498526,"90,30,80",136
653,TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,68.0,28.9,1,4.78,80,30,80,23.234375,"[23.234375, 23.125]",11.9492,50.828075,33.96875,10525.7,454.5,1.043180026031523,"90,30,80",94
654,TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,73.7,29.7,1,4.04,90,35,90,23.234375,"[22.90625, 22.75, 23.234375]",11.9492,50.828075,42.33203125,12622.2,1038.6,1.0822835955697103,"80,30,80",108
655,TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.1,1,4.94,85,35,85,22.375,"[22.375, 22.3125, 22.15625, 22.28125]",11.9492,50.828075,67.962890625,14745.8,1040.7,1.0705760284284338,"90,50,80",137
656,TJ-022-WQIDC,2022040509,20220405,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.1,1,0.0,80,30,80,24.40625,"[23.984375, 24.40625]",11.9492,50.828075,3.19921875,1613.04,99.3,1.061560779645886,"70,30,80",144
657,TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.3,1,4.14,85,30,85,24.65625,"[24.25, 24.21875, 24.484375, 24.65625]",11.9492,50.828075,62.38623046875,6118.88,847.8,1.1385547681928718,"80,30,80",144
658,TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.7,1,3.98,85,30,85,24.5,"[24.5, 24.421875]",11.9492,50.828075,23.3017578125,6118.88,847.8,1.1385547681928718,"80,30,80",144
659,TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.0,30.9,1,4.17,80,30,80,23.296875,"[23.296875, 22.734375, 22.046875]",11.9492,50.828075,38.80078125,10525.7,454.5,1.043180026031523,"90,30,80",52
660,TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.7,28.8,1,3.81,85,35,85,22.84375,"[22.09375, 22.84375, 22.65625, 22.671875]",11.9492,50.828075,82.3203125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
661,TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.7,29.7,1,4.78,80,35,80,22.9375,"[22.625, 22.9375]",11.9492,50.828075,27.328125,14745.8,1040.7,1.0705760284284338,"60,30,80",80
662,TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.9,28.7,1,3.98,90,35,90,23.15625,"[22.1875, 23.15625, 22.234375, 22.875]",11.9492,50.828075,82.140625,14745.8,1040.7,1.0705760284284338,"80,30,80",144
663,TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.2,29.2,1,3.81,70,45,70,23.984375,"[23.71875, 23.984375, 23.921875, 23.4375]",11.9492,50.828075,77.978515625,9277.5,453.3,1.0488601455133386,"80,30,80",144
664,TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.5,31.6,1,4.55,80,30,80,23.328125,[23.328125],11.9492,50.828075,37.2421875,10525.7,454.5,1.043180026031523,"90,30,80",73
665,TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.7,29.5,1,3.81,90,35,90,23.46875,[23.46875],11.9492,50.828075,42.357421875,14745.8,1040.7,1.0705760284284338,"80,30,80",112
666,TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,74.3,28.2,1,3.88,80,35,80,23.71875,"[23.375, 23.71875, 23.203125]",11.9492,50.828075,19.6337890625,12622.2,1038.6,1.0822835955697103,"60,30,80",118
667,TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,73.7,29.1,1,4.42,90,35,90,23.484375,"[22.703125, 22.3125, 23.484375, 23.15625]",11.9492,50.828075,78.8828125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
668,TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,83.1,30.1,1,4.69,90,35,90,23.265625,[23.265625],11.9492,50.828075,40.251953125,12622.2,1038.6,1.0822835955697103,"80,30,80",67
669,TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.6,1,3.17,85,30,85,24.609375,[24.609375],11.9492,50.828075,13.960693359375,6118.88,847.8,1.1385547681928718,"80,30,80",144
670,TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,83.1,30.1,1,4.65,90,35,90,23.53125,"[23.1875, 23.0625, 23.40625, 23.53125]",11.9492,50.828075,83.48828125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
671,TJ-022-WQIDC,2022040509,20220405,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.5,26.2,1,1.34,80,30,80,24.703125,"[24.375, 24.296875, 24.703125, 24.703125]",11.9492,50.828075,18.64013671875,1613.04,99.3,1.061560779645886,"70,30,80",144
672,TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.7,29.4,1,3.65,85,35,85,22.515625,"[21.71875, 22.171875, 22.515625]",11.9492,50.828075,35.83984375,14745.8,1040.7,1.0705760284284338,"60,30,80",144
673,TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.4,29.5,1,3.65,90,35,90,23.140625,"[22.5, 23.140625, 22.296875]",11.9492,50.828075,25.478515625,14745.8,1040.7,1.0705760284284338,"90,30,80",144
674,TJ-022-WQIDC,2022040509,20220405,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.2,27.7,1,1.41,80,30,80,24.5625,"[24.46875, 23.703125, 24.5625, 23.59375]",11.9492,50.828075,33.790771484375,1613.04,99.3,1.061560779645886,"90,30,80",140
675,TJ-022-WQIDC,2022040509,20220405,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,5.1,80,30,80,22.703125,"[22.703125, 21.53125]",11.9492,50.828075,32.998046875,3400.0,294.6,1.0866470588235293,"60,30,80",144
676,TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,83.1,29.9,1,4.97,90,35,90,23.796875,"[23.796875, 23.71875, 23.734375]",11.9492,50.828075,43.978515625,12622.2,1038.6,1.0822835955697103,"80,30,80",144
677,TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.3,29.1,1,3.81,80,45,80,24.546875,"[23.90625, 24.078125, 24.546875, 23.765625]",11.9492,50.828075,62.43359375,9277.5,453.3,1.0488601455133386,"80,30,80",144
678,TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.67,1,0.0,80,30,80,24.03125,"[24.03125, 23.6875, 24.015625, 23.5625]",11.9492,50.828075,6.0390625,6118.88,847.8,1.1385547681928718,"70,30,80",111
679,TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,57.0,30.2,1,4.36,70,30,70,24.3125,"[23.625, 23.1875, 24.3125]",11.9492,50.828075,22.12890625,10525.7,454.5,1.043180026031523,"90,30,80",142
680,TJ-022-WQIDC,2022040509,20220405,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.0,26.9,1,3.98,80,30,80,23.03125,"[23.03125, 22.046875, 22.9375, 21.609375]",11.9492,50.828075,57.228515625,6745.3,392.1,1.0581293641498526,"80,30,80",144
681,TJ-022-WQIDC,2022040509,20220405,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.92,1,0.0,80,30,80,24.671875,[24.671875],11.9492,50.828075,1.14013671875,1613.04,99.3,1.061560779645886,"70,30,80",135
682,TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.4,1,0.0,70,30,70,23.734375,"[23.015625, 23.734375]",11.9492,50.828075,32.0986328125,10525.7,454.5,1.043180026031523,"90,30,80",119
683,TJ-022-WQIDC,2022040509,20220405,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.078125,"[24.078125, 23.875]",11.9492,50.828075,3.32958984375,494.46,113.0,1.2285321360676296,"70,30,80",41
684,TJ-022-WQIDC,2022040509,20220405,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.0,1,0.0,70,30,70,21.96875,"[21.9375, 21.96875]",11.9492,50.828075,22.009765625,3400.0,294.6,1.0866470588235293,"60,30,80",144
685,TJ-022-WQIDC,2022040509,20220405,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.03125,"[24.03125, 23.875]",11.9492,50.828075,1.7701416015625,494.46,113.0,1.2285321360676296,"70,30,80",102
686,TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,78.7,29.4,1,4.78,85,35,85,23.875,"[23.765625, 23.765625, 23.234375, 23.875]",11.9492,50.828075,74.54296875,12622.2,1038.6,1.0822835955697103,"80,30,80",144
687,TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.3,27.0,1,3.65,70,45,70,23.609375,"[23.609375, 23.46875, 22.390625, 22.703125]",11.9492,50.828075,61.2216796875,9277.5,453.3,1.0488601455133386,"80,30,80",144
688,TJ-022-WQIDC,2022040509,20220405,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.0,28.7,1,3.34,80,30,80,23.765625,"[22.3125, 23.640625, 23.765625]",11.9492,50.828075,38.78125,6745.3,392.1,1.0581293641498526,"90,30,80",125
689,TJ-022-WQIDC,2022040509,20220405,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.3,1,1.56,70,30,70,22.359375,"[22.328125, 22.359375]",11.9492,50.828075,14.060546875,3400.0,294.6,1.0866470588235293,"60,30,80",144
690,TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.6,1,4.3,80,35,80,23.203125,"[22.234375, 23.203125]",11.9492,50.828075,43.814453125,14745.8,1040.7,1.0705760284284338,"80,30,80",140
691,TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.1,1,5.1,90,35,90,23.765625,"[22.96875, 23.765625, 22.75]",11.9492,50.828075,38.5,14745.8,1040.7,1.0705760284284338,"80,30,80",144
692,TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,63.0,30.1,1,4.94,80,30,80,23.09375,"[22.84375, 22.4375, 23.09375, 22.453125]",11.9492,50.828075,93.20703125,10525.7,454.5,1.043180026031523,"80,30,80",144
693,TJ-022-WQIDC,2022040509,20220405,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.2,26.6,1,2.52,80,30,80,24.875,"[24.609375, 24.4375, 24.875]",11.9492,50.828075,5.5400390625,1613.04,99.3,1.061560779645886,"70,30,80",144
694,TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,63.0,29.3,1,3.42,75,30,75,22.453125,"[22.453125, 22.125, 22.328125, 21.90625]",11.9492,50.828075,63.2109375,10525.7,454.5,1.043180026031523,"80,30,80",142
695,TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.71875,"[24.5, 24.71875, 24.140625]",11.9492,50.828075,0.599853515625,6118.88,847.8,1.1385547681928718,"80,30,80",144
696,TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.7,29.8,1,3.81,70,45,70,24.359375,"[22.921875, 23.515625, 24.359375, 23.9375]",11.9492,50.828075,64.7470703125,9277.5,453.3,1.0488601455133386,"80,30,80",144
697,TJ-022-WQIDC,2022040509,20220405,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.3,29.7,1,4.46,80,45,80,22.84375,"[22.84375, 22.375, 22.8125]",11.9492,50.828075,30.16015625,9277.5,453.3,1.0488601455133386,"60,30,80",77
698,TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,70.7,29.4,1,3.81,85,35,85,22.875,[22.875],11.9492,50.828075,38.2119140625,12622.2,1038.6,1.0822835955697103,"60,30,80",17
699,TJ-022-WQIDC,2022040509,20220405,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.1,1,5.42,90,35,90,22.734375,[22.734375],11.9492,50.828075,44.65087890625,14745.8,1040.7,1.0705760284284338,"90,50,80",126
700,TJ-022-WQIDC,2022040509,20220405,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.0,26.9,1,2.73,70,30,70,22.953125,"[22.84375, 22.953125, 22.015625, 22.765625]",11.9492,50.828075,26.686767578125,6745.3,392.1,1.0581293641498526,"60,30,80",129
701,TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.2,1,4.3,85,30,85,25.84375,"[25.015625, 25.109375, 25.1875, 25.84375]",11.9492,50.828075,35.837890625,6118.88,847.8,1.1385547681928718,"80,30,80",144
702,TJ-022-WQIDC,2022040509,20220405,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,66.5,27.7,1,3.91,80,35,80,22.984375,"[22.984375, 22.734375, 22.796875, 22.859375]",11.9492,50.828075,6.560791015625,12622.2,1038.6,1.0822835955697103,"60,30,80",144
703,TJ-022-WQIDC,2022040509,20220405,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.1,1,4.2,85,30,85,24.984375,"[24.984375, 24.21875]",11.9492,50.828075,38.4609375,6118.88,847.8,1.1385547681928718,"80,30,80",144
704,TJ-022-WQIDC,2022040509,20220405,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,37.6,25.3,1,2.34,75,30,75,24.40625,"[24.40625, 24.34375]",11.9492,50.828075,4.91015625,494.46,113.0,1.2285321360676296,"70,30,80",123
705,TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.0,32.9,1,5.08,80,30,80,22.390625,"[22.34375, 22.390625]",11.9492,50.828075,44.26171875,10525.7,454.5,1.043180026031523,"80,30,80",142
706,TJ-022-WQIDC,2022040509,20220405,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.0,29.1,1,4.14,80,30,80,23.46875,"[22.953125, 23.46875]",11.9492,50.828075,40.2705078125,6745.3,392.1,1.0581293641498526,"80,30,80",90
707,TJ-022-WQIDC,2022040509,20220405,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,26.0,1,0.0,75,30,75,24.1875,"[24.0625, 24.1875]",11.9492,50.828075,11.0517578125,494.46,113.0,1.2285321360676296,"70,30,80",124
708,TJ-022-WQIDC,2022040509,20220405,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.0,30.8,1,4.59,80,30,80,22.28125,[22.28125],11.9492,50.828075,34.419921875,10525.7,454.5,1.043180026031523,"60,30,80",116
709,TJ-022-WQIDC,2022040509,20220405,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.7,1,0.0,70,30,70,22.453125,"[22.375, 22.453125]",11.9492,50.828075,21.638671875,3400.0,294.6,1.0866470588235293,"60,30,80",144
710,TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,62.0,31.6,1,4.55,80,30,80,23.296875,[23.296875],11.7656,45.29895,36.828125,10525.7,454.5,1.043180026031523,"90,30,80",73
711,TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.6,29.4,1,3.65,90,35,90,23.109375,"[22.484375, 23.109375, 22.25]",11.7656,45.29895,24.328125,14745.8,1040.7,1.0705760284284338,"90,30,80",144
712,TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.5,33.0,1,5.08,80,30,80,22.40625,"[22.40625, 22.3125]",11.7656,45.29895,43.96875,10525.7,454.5,1.043180026031523,"80,30,80",142
713,TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.0,29.4,1,3.65,90,35,90,23.453125,[23.453125],11.7656,45.29895,40.62890625,14745.8,1040.7,1.0705760284284338,"80,30,80",112
714,TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.0,29.7,1,3.81,70,45,70,24.484375,"[22.953125, 23.84375, 24.484375, 24.046875]",11.7656,45.29895,64.2294921875,9277.5,453.3,1.0488601455133386,"80,30,80",144
715,TJ-022-WQIDC,2022040510,20220405,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,24.15625,"[24.15625, 23.875]",11.7656,45.29895,3.52001953125,494.46,113.0,1.2285321360676296,"70,30,80",41
716,TJ-022-WQIDC,2022040510,20220405,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.2,27.1,1,4.14,80,30,80,23.171875,"[23.171875, 22.140625, 22.953125, 21.6875]",11.7656,45.29895,56.98046875,6745.3,392.1,1.0581293641498526,"80,30,80",144
717,TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,44.0,26.3,1,1.4,80,30,80,24.234375,"[24.234375, 23.703125, 24.015625, 23.453125]",11.7656,45.29895,9.599609375,6118.88,847.8,1.1385547681928718,"70,30,80",114
718,TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,78.0,29.2,1,4.91,85,35,85,23.96875,"[23.765625, 23.796875, 23.171875, 23.96875]",11.7656,45.29895,75.8984375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
719,TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.5,30.0,1,4.46,80,45,80,22.546875,[22.546875],11.7656,45.29895,31.662109375,9277.5,453.3,1.0488601455133386,"60,30,80",144
720,TJ-022-WQIDC,2022040510,20220405,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.4,1,0.0,70,30,70,22.59375,"[22.5, 22.59375]",11.7656,45.29895,21.599609375,3400.0,294.6,1.0866470588235293,"60,30,80",144
721,TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,79.3,29.6,1,4.3,80,35,80,23.1875,"[22.234375, 23.1875]",11.7656,45.29895,43.919921875,14745.8,1040.7,1.0705760284284338,"80,30,80",140
722,TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.3,1,4.3,85,30,85,25.890625,"[24.921875, 25.15625, 25.125, 25.890625]",11.7656,45.29895,36.4892578125,6118.88,847.8,1.1385547681928718,"80,30,80",144
723,TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,73.7,28.6,1,3.05,85,35,85,23.75,"[23.65625, 23.40625, 23.109375, 23.75]",11.7656,45.29895,83.623046875,12622.2,1038.6,1.0822835955697103,"80,30,80",144
724,TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,69.8,27.9,1,3.91,80,35,80,23.328125,"[23.328125, 23.15625, 23.1875, 23.203125]",11.7656,45.29895,6.570556640625,12622.2,1038.6,1.0822835955697103,"60,30,80",144
725,TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.5,1,4.14,85,30,85,24.796875,"[24.359375, 24.4375, 24.765625, 24.796875]",11.7656,45.29895,65.42626953125,6118.88,847.8,1.1385547681928718,"80,30,80",144
726,TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.3,1,4.2,85,30,85,25.3125,"[25.3125, 24.875]",11.7656,45.29895,38.4609375,6118.88,847.8,1.1385547681928718,"80,30,80",144
727,TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.2,28.7,1,3.65,85,35,85,22.859375,"[22.015625, 22.859375, 22.609375, 22.671875]",11.7656,45.29895,80.28125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
728,TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.0,30.7,1,4.59,80,30,80,22.34375,[22.34375],11.7656,45.29895,34.119140625,10525.7,454.5,1.043180026031523,"60,30,80",116
729,TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,82.3,30.0,1,4.69,90,35,90,23.3125,[23.3125],11.7656,45.29895,41.267578125,12622.2,1038.6,1.0822835955697103,"80,30,80",67
730,TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.0,29.9,1,4.94,80,30,80,22.8125,"[22.78125, 22.25, 22.8125, 22.3125]",11.7656,45.29895,92.6328125,10525.7,454.5,1.043180026031523,"80,30,80",144
731,TJ-022-WQIDC,2022040510,20220405,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.2,1,3.98,80,30,80,22.46875,"[22.375, 22.46875]",11.7656,45.29895,19.3828125,3400.0,294.6,1.0866470588235293,"60,30,80",144
732,TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.85,1,0.0,80,30,80,24.125,"[24.125, 23.9375, 24.09375, 23.75]",11.7656,45.29895,6.060546875,6118.88,847.8,1.1385547681928718,"70,30,80",111
733,TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.2,29.3,1,3.65,85,35,85,22.515625,"[21.734375, 22.125, 22.515625]",11.7656,45.29895,35.029296875,14745.8,1040.7,1.0705760284284338,"60,30,80",144
734,TJ-022-WQIDC,2022040510,20220405,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,1.48,70,30,70,22.0625,"[22.0625, 22.015625]",11.7656,45.29895,22.1796875,3400.0,294.6,1.0866470588235293,"60,30,80",144
735,TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.5,29.2,1,3.81,80,45,80,24.609375,"[23.90625, 24.125, 24.609375, 23.75]",11.7656,45.29895,61.390625,9277.5,453.3,1.0488601455133386,"80,30,80",144
736,TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.84375,"[24.6875, 24.84375, 24.46875]",11.7656,45.29895,0.639892578125,6118.88,847.8,1.1385547681928718,"80,30,80",144
737,TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,82.5,29.9,1,5.1,90,35,90,23.875,"[23.875, 23.765625, 23.875]",11.7656,45.29895,45.380859375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
738,TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.5,29.2,1,3.65,70,45,70,24.078125,"[23.734375, 24.078125, 24.046875, 23.484375]",11.7656,45.29895,77.556640625,9277.5,453.3,1.0488601455133386,"80,30,80",144
739,TJ-022-WQIDC,2022040510,20220405,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,37.6,25.2,1,1.63,75,30,75,24.21875,"[24.0, 24.21875]",11.7656,45.29895,4.440155029296875,494.46,113.0,1.2285321360676296,"70,30,80",123
740,TJ-022-WQIDC,2022040510,20220405,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.0,30.4,1,4.63,80,30,80,23.296875,"[23.296875, 22.796875]",11.7656,45.29895,40.6171875,6745.3,392.1,1.0581293641498526,"80,30,80",127
741,TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.3,29.6,1,4.63,80,35,80,22.875,"[22.59375, 22.875]",11.7656,45.29895,25.890625,14745.8,1040.7,1.0705760284284338,"60,30,80",80
742,TJ-022-WQIDC,2022040510,20220405,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.41,1,0.0,80,30,80,24.09375,[24.09375],11.7656,45.29895,1.1201171875,1613.04,99.3,1.061560779645886,"70,30,80",135
743,TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.0,1,3.98,85,30,85,25.078125,"[25.078125, 25.015625]",11.7656,45.29895,23.25,6118.88,847.8,1.1385547681928718,"80,30,80",144
744,TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.2,29.3,1,3.65,85,35,85,21.703125,[21.703125],11.7656,45.29895,40.4609375,14745.8,1040.7,1.0705760284284338,"80,30,80",54
745,TJ-022-WQIDC,2022040510,20220405,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.0,26.9,1,2.85,80,30,80,24.0625,"[24.0625, 23.71875]",11.7656,45.29895,2.5098876953125,1613.04,99.3,1.061560779645886,"70,30,80",86
746,TJ-022-WQIDC,2022040510,20220405,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.6,25.9,1,2.6,75,30,75,24.703125,"[24.703125, 24.5625]",11.7656,45.29895,11.079345703125,494.46,113.0,1.2285321360676296,"70,30,80",124
747,TJ-022-WQIDC,2022040510,20220405,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.7,27.4,1,2.46,80,30,80,23.1875,"[22.921875, 23.1875, 22.984375, 22.6875]",11.7656,45.29895,33.77099609375,6745.3,392.1,1.0581293641498526,"90,30,80",136
748,TJ-022-WQIDC,2022040510,20220405,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.7,29.1,1,4.3,80,30,80,23.5625,"[23.109375, 23.5625]",11.7656,45.29895,39.2900390625,6745.3,392.1,1.0581293641498526,"90,30,80",54
749,TJ-022-WQIDC,2022040510,20220405,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.6,26.9,1,3.5,70,30,70,23.015625,"[22.625, 22.671875, 21.875, 23.015625]",11.7656,45.29895,42.009765625,6745.3,392.1,1.0581293641498526,"80,30,80",129
750,TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,64.2,29.5,1,3.42,75,30,75,22.640625,"[22.640625, 22.140625, 22.609375, 21.984375]",11.7656,45.29895,63.470703125,10525.7,454.5,1.043180026031523,"80,30,80",142
751,TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,83.7,29.8,1,4.78,85,35,85,22.34375,"[22.34375, 22.25, 22.0625, 22.25]",11.7656,45.29895,65.94921875,14745.8,1040.7,1.0705760284284338,"90,50,80",137
752,TJ-022-WQIDC,2022040510,20220405,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.6,26.8,1,2.73,70,30,70,22.84375,"[22.75, 22.84375, 21.984375, 22.65625]",11.7656,45.29895,26.647705078125,6745.3,392.1,1.0581293641498526,"60,30,80",129
753,TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.6,29.9,1,4.36,70,30,70,24.328125,"[23.546875, 23.15625, 24.328125]",11.7656,45.29895,22.158203125,10525.7,454.5,1.043180026031523,"90,30,80",142
754,TJ-022-WQIDC,2022040510,20220405,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.4,1,0.0,80,30,80,24.328125,"[23.8125, 24.328125]",11.7656,45.29895,3.349609375,1613.04,99.3,1.061560779645886,"70,30,80",144
755,TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,88.6,30.4,1,5.1,90,35,90,24.140625,"[23.46875, 24.09375, 23.953125, 24.140625]",11.7656,45.29895,80.1328125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
756,TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.9,29.8,1,3.81,75,45,75,24.421875,"[24.421875, 24.328125, 23.4375]",11.7656,45.29895,25.9921875,9277.5,453.3,1.0488601455133386,"90,30,80",143
757,TJ-022-WQIDC,2022040510,20220405,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.5,28.6,1,2.3,80,30,80,23.703125,"[22.3125, 23.578125, 23.703125]",11.7656,45.29895,37.291015625,6745.3,392.1,1.0581293641498526,"90,30,80",125
758,TJ-022-WQIDC,2022040510,20220405,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,2.89,70,30,70,22.4375,"[22.375, 22.4375]",11.7656,45.29895,14.248046875,3400.0,294.6,1.0866470588235293,"60,30,80",144
