,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
759,TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,67.2,28.6,1,4.78,80,30,80,23.296875,"[23.296875, 23.15625]",11.7656,45.29895,33.61328125,10525.7,454.5,1.043180026031523,"90,30,80",94
760,TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,88.6,31.1,1,4.94,90,35,90,23.765625,"[22.921875, 23.765625, 22.6875]",11.7656,45.29895,37.068359375,14745.8,1040.7,1.0705760284284338,"80,30,80",144
761,TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,88.9,29.2,1,5.26,90,35,90,22.625,[22.625],11.7656,45.29895,44.12548828125,14745.8,1040.7,1.0705760284284338,"90,50,80",126
762,TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,77.6,30.1,1,4.04,90,35,90,23.59375,"[23.265625, 23.140625, 23.59375]",11.7656,45.29895,41.298828125,12622.2,1038.6,1.0822835955697103,"80,30,80",108
763,TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,77.6,29.3,1,4.42,90,35,90,23.546875,"[23.078125, 22.671875, 23.546875, 23.296875]",11.7656,45.29895,79.380859375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
764,TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.4,29.8,1,3.81,80,45,80,23.875,[23.875],11.7656,45.29895,36.5673828125,9277.5,453.3,1.0488601455133386,"90,30,80",140
765,TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,82.5,30.0,1,4.65,90,35,90,23.390625,"[23.109375, 22.953125, 23.28125, 23.390625]",11.7656,45.29895,86.142578125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
766,TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,62.0,30.8,1,4.17,80,30,80,23.25,"[23.25, 22.6875, 21.875]",11.7656,45.29895,38.568359375,10525.7,454.5,1.043180026031523,"90,30,80",52
767,TJ-022-WQIDC,2022040510,20220405,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.7,1,3.17,85,30,85,24.796875,[24.796875],11.7656,45.29895,14.050537109375,6118.88,847.8,1.1385547681928718,"80,30,80",144
768,TJ-022-WQIDC,2022040510,20220405,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.0,26.1,1,1.25,80,30,80,24.59375,"[24.203125, 24.015625, 24.5625, 24.59375]",11.7656,45.29895,18.44921875,1613.04,99.3,1.061560779645886,"70,30,80",144
769,TJ-022-WQIDC,2022040510,20220405,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.8,28.5,1,4.14,90,35,90,23.0625,"[22.234375, 23.0625, 22.234375, 22.828125]",11.7656,45.29895,82.10546875,14745.8,1040.7,1.0705760284284338,"80,30,80",144
770,TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.6,1,0.0,70,30,70,23.984375,"[23.328125, 23.984375]",11.7656,45.29895,31.7001953125,10525.7,454.5,1.043180026031523,"90,30,80",119
771,TJ-022-WQIDC,2022040510,20220405,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.6,1,1.38,75,30,75,24.484375,"[24.484375, 24.265625]",11.7656,45.29895,1.7103271484375,494.46,113.0,1.2285321360676296,"70,30,80",102
772,TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,73.7,28.2,1,4.01,80,35,80,23.84375,"[23.265625, 23.84375, 23.453125]",11.7656,45.29895,19.603515625,12622.2,1038.6,1.0822835955697103,"60,30,80",118
773,TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.3,29.6,1,4.46,80,45,80,22.953125,"[22.953125, 22.40625, 22.875]",11.7656,45.29895,29.953125,9277.5,453.3,1.0488601455133386,"60,30,80",77
774,TJ-022-WQIDC,2022040510,20220405,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,73.7,29.5,1,3.81,85,35,85,23.421875,[23.421875],11.7656,45.29895,37.7705078125,12622.2,1038.6,1.0822835955697103,"90,30,80",126
775,TJ-022-WQIDC,2022040510,20220405,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.1,27.3,1,3.65,70,45,70,23.5625,"[23.5625, 23.453125, 22.296875, 22.65625]",11.7656,45.29895,60.5263671875,9277.5,453.3,1.0488601455133386,"80,30,80",144
776,TJ-022-WQIDC,2022040510,20220405,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,67.2,30.1,1,4.78,80,30,80,22.796875,"[22.796875, 22.765625]",11.7656,45.29895,42.611328125,10525.7,454.5,1.043180026031523,"80,30,80",119
777,TJ-022-WQIDC,2022040510,20220405,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.7,1,0.0,80,30,80,24.296875,"[24.25, 23.390625, 24.296875, 23.328125]",11.7656,45.29895,33.4346923828125,1613.04,99.3,1.061560779645886,"90,30,80",140
778,TJ-022-WQIDC,2022040510,20220405,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.2,26.6,1,1.25,80,30,80,24.703125,"[24.125, 24.09375, 24.703125]",11.7656,45.29895,5.4296875,1613.04,99.3,1.061560779645886,"70,30,80",144
779,TJ-022-WQIDC,2022040510,20220405,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.78,75,30,75,22.40625,"[22.390625, 22.40625]",11.7656,45.29895,30.7109375,3400.0,294.6,1.0866470588235293,"60,30,80",144
780,TJ-022-WQIDC,2022040510,20220405,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,5.26,80,30,80,22.765625,"[22.765625, 21.59375]",11.7656,45.29895,33.26953125,3400.0,294.6,1.0866470588235293,"60,30,80",144
781,TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.7,32.9,1,5.08,80,30,80,22.375,"[22.375, 22.25]",11.582,39.769825,43.54296875,10525.7,454.5,1.043180026031523,"80,30,80",142
782,TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.2,29.8,1,3.65,80,45,80,23.859375,[23.859375],11.582,39.769825,36.1416015625,9277.5,453.3,1.0488601455133386,"90,30,80",140
783,TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,76.2,29.2,1,4.33,90,35,90,23.0625,"[23.0625, 23.046875, 23.0625]",11.582,39.769825,44.12890625,12622.2,1038.6,1.0822835955697103,"80,30,80",144
784,TJ-022-WQIDC,2022040511,20220405,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.5,27.1,1,3.98,80,30,80,23.140625,"[23.140625, 22.015625, 22.875, 21.59375]",11.582,39.769825,58.380859375,6745.3,392.1,1.0581293641498526,"80,30,80",144
785,TJ-022-WQIDC,2022040511,20220405,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,45.0,26.7,1,2.73,70,30,70,23.0,"[22.875, 23.0, 22.078125, 22.765625]",11.582,39.769825,26.697021484375,6745.3,392.1,1.0581293641498526,"90,30,80",15
786,TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.2,28.6,1,3.5,85,35,85,22.828125,"[22.0, 22.828125, 22.515625, 22.703125]",11.582,39.769825,81.7265625,14745.8,1040.7,1.0705760284284338,"80,30,80",144
787,TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.5,27.1,1,3.65,70,45,70,23.53125,"[23.53125, 23.46875, 22.28125, 22.6875]",11.582,39.769825,62.4755859375,9277.5,453.3,1.0488601455133386,"80,30,80",144
788,TJ-022-WQIDC,2022040511,20220405,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.546875,"[22.40625, 22.546875]",11.582,39.769825,30.76953125,3400.0,294.6,1.0866470588235293,"60,30,80",144
789,TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,64.6,29.5,1,3.42,75,30,75,22.734375,"[22.734375, 22.0625, 22.71875, 21.984375]",11.582,39.769825,64.642578125,10525.7,454.5,1.043180026031523,"80,30,80",142
790,TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.2,1,5.1,90,35,90,23.734375,"[22.875, 23.734375, 22.6875]",11.582,39.769825,37.44140625,14745.8,1040.7,1.0705760284284338,"80,30,80",144
791,TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,68.2,28.8,1,4.78,80,30,80,23.40625,"[23.40625, 23.09375]",11.582,39.769825,33.83984375,10525.7,454.5,1.043180026031523,"90,30,80",94
792,TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.0,1,4.3,85,30,85,25.84375,"[24.734375, 25.046875, 24.9375, 25.84375]",11.582,39.769825,35.791015625,6118.88,847.8,1.1385547681928718,"80,30,80",144
793,TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.8,1,3.65,85,30,85,24.84375,"[24.65625, 24.84375, 24.46875]",11.582,39.769825,0.64990234375,6118.88,847.8,1.1385547681928718,"80,30,80",144
794,TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.5,1,3.17,85,30,85,24.75,[24.75],11.582,39.769825,14.209228515625,6118.88,847.8,1.1385547681928718,"80,30,80",144
795,TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,24.875,"[24.875, 24.125]",11.582,39.769825,38.419921875,6118.88,847.8,1.1385547681928718,"80,30,80",144
796,TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,83.7,29.8,1,4.94,85,35,85,22.34375,"[22.34375, 22.234375, 22.09375, 22.25]",11.582,39.769825,68.5625,14745.8,1040.7,1.0705760284284338,"90,50,80",137
797,TJ-022-WQIDC,2022040511,20220405,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,48.7,27.4,1,2.46,80,30,80,23.3125,"[23.0, 23.3125, 23.078125, 22.828125]",11.582,39.769825,33.68017578125,6745.3,392.1,1.0581293641498526,"90,30,80",136
798,TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.1,29.6,1,4.63,80,35,80,22.875,"[22.625, 22.875]",11.582,39.769825,27.048828125,14745.8,1040.7,1.0705760284284338,"80,30,80",51
799,TJ-022-WQIDC,2022040511,20220405,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,23.9375,"[23.9375, 23.703125]",11.582,39.769825,1.7603759765625,494.46,113.0,1.2285321360676296,"60,30,80",42
800,TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.5,30.0,1,4.3,80,45,80,22.5,[22.5],11.582,39.769825,31.3984375,9277.5,453.3,1.0488601455133386,"60,30,80",144
801,TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.6,1,0.0,70,30,70,23.953125,"[23.4375, 23.953125]",11.582,39.769825,31.599609375,10525.7,454.5,1.043180026031523,"90,30,80",119
802,TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.5,29.6,1,4.46,80,45,80,22.9375,"[22.9375, 22.40625, 22.84375]",11.582,39.769825,29.958984375,9277.5,453.3,1.0488601455133386,"60,30,80",77
803,TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.2,1,4.14,85,30,85,24.578125,"[24.078125, 24.1875, 24.390625, 24.578125]",11.582,39.769825,64.07177734375,6118.88,847.8,1.1385547681928718,"80,30,80",144
804,TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,60.5,30.6,1,4.59,80,30,80,22.34375,[22.34375],11.582,39.769825,34.25,10525.7,454.5,1.043180026031523,"60,30,80",116
805,TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.7,29.4,1,3.65,90,35,90,23.390625,[23.390625],11.582,39.769825,41.94921875,14745.8,1040.7,1.0705760284284338,"80,30,80",112
806,TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.0,31.2,1,4.55,80,30,80,23.203125,[23.203125],11.582,39.769825,36.4921875,10525.7,454.5,1.043180026031523,"90,30,80",73
807,TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.6,30.1,1,4.36,70,30,70,24.265625,"[23.4375, 23.0625, 24.265625]",11.582,39.769825,22.19921875,10525.7,454.5,1.043180026031523,"90,30,80",142
808,TJ-022-WQIDC,2022040511,20220405,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.1,1,0.0,75,30,75,23.90625,"[23.453125, 23.90625]",11.582,39.769825,4.309906005859375,494.46,113.0,1.2285321360676296,"60,30,80",21
809,TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.2,30.8,1,4.17,80,30,80,23.15625,"[23.15625, 22.578125, 21.71875]",11.582,39.769825,38.05078125,10525.7,454.5,1.043180026031523,"90,30,80",52
810,TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,76.2,29.6,1,4.65,90,35,90,22.921875,"[22.4375, 22.46875, 22.703125, 22.921875]",11.582,39.769825,85.431640625,12622.2,1038.6,1.0822835955697103,"80,30,80",144
811,TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,68.5,30.5,1,4.78,80,30,80,22.8125,"[22.734375, 22.8125]",11.582,39.769825,42.62890625,10525.7,454.5,1.043180026031523,"80,30,80",119
812,TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,76.7,28.8,1,3.05,85,35,85,23.9375,"[23.875, 23.5625, 23.71875, 23.9375]",11.582,39.769825,82.970703125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
813,TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.99,1,0.0,80,30,80,24.078125,"[24.078125, 23.9375, 24.046875, 23.8125]",11.582,39.769825,6.0595703125,6118.88,847.8,1.1385547681928718,"70,30,80",111
814,TJ-022-WQIDC,2022040511,20220405,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,5.1,80,30,80,22.375,"[22.375, 21.515625]",11.582,39.769825,33.416015625,3400.0,294.6,1.0866470588235293,"60,30,80",144
815,TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,80.9,30.4,1,4.04,90,35,90,23.953125,"[23.453125, 23.484375, 23.953125]",11.582,39.769825,42.935546875,12622.2,1038.6,1.0822835955697103,"80,30,80",108
816,TJ-022-WQIDC,2022040511,20220405,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,40.0,27.7,1,1.36,80,30,80,24.5,"[24.5, 23.546875, 24.484375, 23.453125]",11.582,39.769825,33.3397216796875,1613.04,99.3,1.061560779645886,"90,30,80",140
817,TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.5,29.4,1,3.65,90,35,90,23.125,"[22.484375, 23.125, 22.296875]",11.582,39.769825,24.779296875,14745.8,1040.7,1.0705760284284338,"90,30,80",144
818,TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,88.9,29.0,1,5.42,90,35,90,22.6875,[22.6875],11.582,39.769825,45.43994140625,14745.8,1040.7,1.0705760284284338,"90,50,80",126
819,TJ-022-WQIDC,2022040511,20220405,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.81,80,30,80,22.4375,"[22.34375, 22.4375]",11.582,39.769825,19.4765625,3400.0,294.6,1.0866470588235293,"60,30,80",144
820,TJ-022-WQIDC,2022040511,20220405,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.7,1,2.89,70,30,70,22.40625,"[22.375, 22.40625]",11.582,39.769825,14.359375,3400.0,294.6,1.0866470588235293,"60,30,80",144
821,TJ-022-WQIDC,2022040511,20220405,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,40.0,26.1,1,2.52,80,30,80,24.796875,"[24.46875, 24.59375, 24.734375, 24.796875]",11.582,39.769825,18.75,1613.04,99.3,1.061560779645886,"70,30,80",144
822,TJ-022-WQIDC,2022040511,20220405,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.5,29.0,1,3.98,80,30,80,23.453125,"[22.953125, 23.453125]",11.582,39.769825,40.9072265625,6745.3,392.1,1.0581293641498526,"80,30,80",90
823,TJ-022-WQIDC,2022040511,20220405,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.0,30.4,1,4.46,80,30,80,23.1875,"[23.1875, 22.6875]",11.582,39.769825,40.93359375,6745.3,392.1,1.0581293641498526,"80,30,80",127
824,TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,72.5,28.8,1,3.75,85,35,85,22.953125,"[22.875, 22.953125, 22.34375, 22.8125]",11.582,39.769825,77.197265625,12622.2,1038.6,1.0822835955697103,"80,30,80",144
825,TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,55.0,26.2,1,2.05,80,30,80,24.0625,"[24.0625, 23.625, 23.65625, 23.578125]",11.582,39.769825,9.4296875,6118.88,847.8,1.1385547681928718,"70,30,80",114
826,TJ-022-WQIDC,2022040511,20220405,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.9,1,0.0,70,30,70,22.640625,"[22.625, 22.640625]",11.582,39.769825,21.69140625,3400.0,294.6,1.0866470588235293,"60,30,80",144
827,TJ-022-WQIDC,2022040511,20220405,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.7,1,0.0,75,30,75,23.953125,"[23.484375, 23.953125]",11.582,39.769825,11.030517578125,494.46,113.0,1.2285321360676296,"60,30,80",20
828,TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.6,29.6,1,3.81,70,45,70,24.40625,"[23.046875, 23.859375, 24.40625, 24.0]",11.582,39.769825,66.69921875,9277.5,453.3,1.0488601455133386,"80,30,80",144
829,TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,89.7,30.5,1,5.1,90,35,90,24.109375,"[23.4375, 24.109375, 24.0, 24.09375]",11.582,39.769825,82.830078125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
830,TJ-022-WQIDC,2022040511,20220405,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.734375,"[23.515625, 23.734375]",11.582,39.769825,3.4404296875,494.46,113.0,1.2285321360676296,"60,30,80",103
831,TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.2,29.2,1,3.5,85,35,85,22.4375,"[21.65625, 21.953125, 22.4375]",11.582,39.769825,36.02734375,14745.8,1040.7,1.0705760284284338,"60,30,80",144
832,TJ-022-WQIDC,2022040511,20220405,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,24.125,[24.125],11.582,39.769825,1.099853515625,1613.04,99.3,1.061560779645886,"70,30,80",135
833,TJ-022-WQIDC,2022040511,20220405,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,40.0,26.8,1,2.11,80,30,80,24.015625,"[24.015625, 23.65625]",11.582,39.769825,2.4603271484375,1613.04,99.3,1.061560779645886,"70,30,80",86
834,TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.5,28.4,1,3.98,90,35,90,23.0,"[22.1875, 23.0, 22.234375, 22.796875]",11.582,39.769825,81.91015625,14745.8,1040.7,1.0705760284284338,"80,30,80",144
835,TJ-022-WQIDC,2022040511,20220405,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.4,26.9,1,3.34,70,30,70,23.0625,"[22.640625, 22.65625, 21.828125, 23.0625]",11.582,39.769825,43.212890625,6745.3,392.1,1.0581293641498526,"80,30,80",129
836,TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,80.6,29.5,1,4.42,90,35,90,23.3125,"[23.203125, 23.0625, 22.9375, 23.3125]",11.582,39.769825,65.501953125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
837,TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,76.2,29.4,1,4.69,90,35,90,22.515625,[22.515625],11.582,39.769825,40.556640625,12622.2,1038.6,1.0822835955697103,"80,30,80",67
838,TJ-022-WQIDC,2022040511,20220405,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,49.0,28.8,1,2.83,80,30,80,23.765625,"[22.4375, 23.640625, 23.765625]",11.582,39.769825,27.7900390625,6745.3,392.1,1.0581293641498526,"90,30,80",125
839,TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.2,29.6,1,3.98,75,45,75,24.390625,"[24.390625, 24.1875, 23.4375]",11.582,39.769825,25.94921875,9277.5,453.3,1.0488601455133386,"90,30,80",143
840,TJ-022-WQIDC,2022040511,20220405,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.1,1,0.0,80,30,80,24.296875,"[23.875, 24.296875]",11.582,39.769825,3.26953125,1613.04,99.3,1.061560779645886,"70,30,80",144
841,TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,68.7,28.2,1,4.01,80,35,80,23.9375,"[23.234375, 23.9375, 23.46875]",11.582,39.769825,19.55078125,12622.2,1038.6,1.0822835955697103,"60,30,80",118
842,TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.6,1,4.46,80,35,80,23.15625,"[22.234375, 23.15625]",11.582,39.769825,28.708984375,14745.8,1040.7,1.0705760284284338,"90,30,80",4
843,TJ-022-WQIDC,2022040511,20220405,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.2,29.8,1,4.94,80,30,80,22.71875,"[22.71875, 22.0625, 22.65625, 22.125]",11.582,39.769825,73.51171875,10525.7,454.5,1.043180026031523,"80,30,80",144
844,TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,76.2,29.9,1,3.81,85,35,85,23.765625,[23.765625],11.582,39.769825,38.3876953125,12622.2,1038.6,1.0822835955697103,"90,30,80",126
845,TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.5,29.1,1,3.81,80,45,80,24.5625,"[23.875, 24.0625, 24.5625, 23.65625]",11.582,39.769825,62.931640625,9277.5,453.3,1.0488601455133386,"80,30,80",144
846,TJ-022-WQIDC,2022040511,20220405,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.5,1,3.98,85,30,85,24.375,"[24.375, 24.34375]",11.582,39.769825,23.2109375,6118.88,847.8,1.1385547681928718,"80,30,80",144
847,TJ-022-WQIDC,2022040511,20220405,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.3,29.3,1,3.65,70,45,70,24.015625,"[23.875, 24.015625, 24.015625, 23.484375]",11.582,39.769825,82.44921875,9277.5,453.3,1.0488601455133386,"80,30,80",144
848,TJ-022-WQIDC,2022040511,20220405,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.0,29.1,1,3.65,85,35,85,21.5625,[21.5625],11.582,39.769825,40.4609375,14745.8,1040.7,1.0705760284284338,"80,30,80",54
849,TJ-022-WQIDC,2022040511,20220405,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.4,1,2.66,70,30,70,21.984375,"[21.984375, 21.90625]",11.582,39.769825,22.369140625,3400.0,294.6,1.0866470588235293,"60,30,80",144
850,TJ-022-WQIDC,2022040511,20220405,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,72.5,28.2,1,3.91,80,35,80,23.296875,"[23.296875, 23.015625, 22.984375, 23.203125]",11.582,39.769825,6.570556640625,12622.2,1038.6,1.0822835955697103,"60,30,80",144
851,TJ-022-WQIDC,2022040511,20220405,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,40.0,26.6,1,1.73,80,30,80,24.4375,"[24.03125, 24.09375, 24.4375]",11.582,39.769825,5.3994140625,1613.04,99.3,1.061560779645886,"70,30,80",144
852,TJ-022-WQIDC,2022040512,20220405,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.0,26.8,1,1.44,80,30,80,23.859375,"[23.859375, 23.859375]",11.3984,34.240700000000004,2.4400634765625,1613.04,99.3,1.061560779645886,"60,30,80",58
853,TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,59.5,31.3,1,3.79,80,30,80,23.046875,[23.046875],11.3984,34.240700000000004,36.689453125,10525.7,454.5,1.043180026031523,"90,30,80",73
854,TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,73.0,28.7,1,3.75,85,35,85,23.296875,"[23.1875, 23.140625, 22.59375, 23.296875]",11.3984,34.240700000000004,76.259765625,12622.2,1038.6,1.0822835955697103,"80,30,80",144
855,TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.6,1,0.0,70,30,70,23.9375,"[23.421875, 23.9375]",11.3984,34.240700000000004,31.6884765625,10525.7,454.5,1.043180026031523,"90,30,80",119
856,TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,88.3,29.0,1,4.94,90,35,90,22.59375,[22.59375],11.3984,34.240700000000004,45.08251953125,14745.8,1040.7,1.0705760284284338,"90,50,80",126
857,TJ-022-WQIDC,2022040512,20220405,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.7,1,4.63,75,30,75,22.375,"[22.34375, 22.375]",11.3984,34.240700000000004,30.703125,3400.0,294.6,1.0866470588235293,"60,30,80",144
858,TJ-022-WQIDC,2022040512,20220405,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.0,26.7,1,3.01,70,30,70,22.984375,"[22.671875, 22.515625, 21.75, 22.984375]",11.3984,34.240700000000004,44.41064453125,6745.3,392.1,1.0581293641498526,"80,30,80",129
859,TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,88.3,31.0,1,4.63,90,35,90,23.640625,"[22.828125, 23.640625, 22.515625]",11.3984,34.240700000000004,36.75390625,14745.8,1040.7,1.0705760284284338,"80,30,80",144
860,TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,59.7,29.8,1,3.79,80,30,80,22.640625,"[22.59375, 21.9375, 22.640625, 22.0]",11.3984,34.240700000000004,92.341796875,10525.7,454.5,1.043180026031523,"80,30,80",144
861,TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,76.8,29.4,1,3.81,90,35,90,23.25,"[23.25, 23.125, 23.203125]",11.3984,34.240700000000004,44.771484375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
862,TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,75.1,30.0,1,4.81,90,35,90,23.46875,"[22.9375, 22.9375, 23.46875]",11.3984,34.240700000000004,40.642578125,12622.2,1038.6,1.0822835955697103,"80,30,80",108
863,TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,59.5,30.4,1,4.59,80,30,80,22.15625,[22.15625],11.3984,34.240700000000004,35.240234375,10525.7,454.5,1.043180026031523,"60,30,80",116
864,TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.6,29.9,1,4.14,80,45,80,22.40625,[22.40625],11.3984,34.240700000000004,31.548828125,9277.5,453.3,1.0488601455133386,"60,30,80",144
865,TJ-022-WQIDC,2022040512,20220405,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,48.5,28.5,1,2.83,80,30,80,23.640625,"[22.4375, 23.5, 23.640625]",11.3984,34.240700000000004,40.84765625,6745.3,392.1,1.0581293641498526,"80,30,80",19
866,TJ-022-WQIDC,2022040512,20220405,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,2.3,70,30,70,22.40625,"[22.375, 22.40625]",11.3984,34.240700000000004,14.359375,3400.0,294.6,1.0866470588235293,"60,30,80",144
867,TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.5,29.4,1,3.81,90,35,90,23.15625,"[22.546875, 23.15625, 22.125]",11.3984,34.240700000000004,24.130859375,14745.8,1040.7,1.0705760284284338,"90,30,80",144
868,TJ-022-WQIDC,2022040512,20220405,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.921875,"[23.921875, 23.765625]",11.3984,34.240700000000004,3.4296875,494.46,113.0,1.2285321360676296,"60,30,80",103
869,TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,49.5,26.0,1,1.79,80,30,80,24.015625,"[24.015625, 23.421875, 23.796875, 23.578125]",11.3984,34.240700000000004,9.611328125,6118.88,847.8,1.1385547681928718,"70,30,80",114
870,TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,59.7,30.5,1,3.79,80,30,80,23.046875,"[23.046875, 22.34375, 21.484375]",11.3984,34.240700000000004,40.111328125,10525.7,454.5,1.043180026031523,"80,30,80",8
871,TJ-022-WQIDC,2022040512,20220405,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,44.6,26.6,1,2.73,70,30,70,22.90625,"[22.796875, 22.90625, 22.21875, 22.6875]",11.3984,34.240700000000004,26.658935546875,6745.3,392.1,1.0581293641498526,"60,30,80",129
872,TJ-022-WQIDC,2022040512,20220405,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,48.2,27.4,1,2.46,80,30,80,23.25,"[22.875, 23.25, 23.015625, 22.828125]",11.3984,34.240700000000004,33.66015625,6745.3,392.1,1.0581293641498526,"90,30,80",136
873,TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,25.140625,"[25.140625, 24.65625]",11.3984,34.240700000000004,38.48046875,6118.88,847.8,1.1385547681928718,"80,30,80",144
874,TJ-022-WQIDC,2022040512,20220405,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.4,1,0.0,70,30,70,22.515625,"[22.484375, 22.515625]",11.3984,34.240700000000004,21.578125,3400.0,294.6,1.0866470588235293,"60,30,80",144
875,TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.5,29.3,1,3.5,90,35,90,23.34375,[23.34375],11.3984,34.240700000000004,40.44140625,14745.8,1040.7,1.0705760284284338,"80,30,80",112
876,TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.0,29.2,1,3.65,85,35,85,21.71875,[21.71875],11.3984,34.240700000000004,39.240234375,14745.8,1040.7,1.0705760284284338,"60,30,80",88
877,TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,83.5,29.6,1,4.63,85,35,85,22.203125,"[22.203125, 22.125, 21.9375, 22.125]",11.3984,34.240700000000004,67.87890625,14745.8,1040.7,1.0705760284284338,"90,50,80",137
878,TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,72.0,28.5,1,4.08,85,35,85,23.484375,"[23.34375, 23.140625, 23.0625, 23.484375]",11.3984,34.240700000000004,79.943359375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
879,TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,63.7,29.5,1,3.42,75,30,75,22.703125,"[22.671875, 21.9375, 22.703125, 21.921875]",11.3984,34.240700000000004,64.1826171875,10525.7,454.5,1.043180026031523,"80,30,80",142
880,TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.5,28.4,1,3.98,90,35,90,22.859375,"[22.234375, 22.859375, 22.234375, 22.75]",11.3984,34.240700000000004,81.205078125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
881,TJ-022-WQIDC,2022040512,20220405,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,63.7,26.9,1,3.65,80,30,80,23.125,"[23.125, 21.96875, 22.8125, 21.515625]",11.3984,34.240700000000004,57.998046875,6745.3,392.1,1.0581293641498526,"80,30,80",144
882,TJ-022-WQIDC,2022040512,20220405,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.0,30.2,1,4.14,80,30,80,23.125,"[23.125, 22.59375]",11.3984,34.240700000000004,40.83984375,6745.3,392.1,1.0581293641498526,"80,30,80",127
883,TJ-022-WQIDC,2022040512,20220405,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.81,80,30,80,22.4375,"[22.34375, 22.4375]",11.3984,34.240700000000004,19.392578125,3400.0,294.6,1.0866470588235293,"60,30,80",144
884,TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.7,33.0,1,5.08,80,30,80,22.234375,"[22.234375, 22.0625]",11.3984,34.240700000000004,43.990234375,10525.7,454.5,1.043180026031523,"80,30,80",142
885,TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.2,29.5,1,4.14,80,45,80,23.96875,[23.96875],11.3984,34.240700000000004,36.5205078125,9277.5,453.3,1.0488601455133386,"90,30,80",140
886,TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.3,29.5,1,4.3,80,35,80,22.84375,"[22.53125, 22.84375]",11.3984,34.240700000000004,26.6796875,14745.8,1040.7,1.0705760284284338,"60,30,80",80
887,TJ-022-WQIDC,2022040512,20220405,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.2,26.2,1,1.48,80,30,80,24.703125,"[24.515625, 24.421875, 24.703125, 24.703125]",11.3984,34.240700000000004,18.47021484375,1613.04,99.3,1.061560779645886,"70,30,80",144
888,TJ-022-WQIDC,2022040512,20220405,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.8,1,0.0,80,30,80,24.515625,"[24.34375, 24.09375, 24.515625, 23.765625]",11.3984,34.240700000000004,33.31097412109375,1613.04,99.3,1.061560779645886,"90,30,80",140
889,TJ-022-WQIDC,2022040512,20220405,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.125,"[24.125, 23.921875]",11.3984,34.240700000000004,1.7501220703125,494.46,113.0,1.2285321360676296,"70,30,80",102
890,TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.0,29.2,1,3.81,85,35,85,22.375,"[21.828125, 22.15625, 22.375]",11.3984,34.240700000000004,36.201171875,14745.8,1040.7,1.0705760284284338,"60,30,80",144
891,TJ-022-WQIDC,2022040512,20220405,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.15625,"[23.703125, 24.15625]",11.3984,34.240700000000004,3.2099609375,1613.04,99.3,1.061560779645886,"70,30,80",144
892,TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.0,1,4.3,85,30,85,25.65625,"[24.796875, 24.9375, 25.0, 25.65625]",11.3984,34.240700000000004,35.810546875,6118.88,847.8,1.1385547681928718,"80,30,80",144
893,TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,77.0,29.6,1,4.3,90,35,90,22.546875,[22.546875],11.3984,34.240700000000004,41.119140625,12622.2,1038.6,1.0822835955697103,"80,30,80",67
894,TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.0,29.2,1,3.81,70,45,70,24.15625,"[23.4375, 23.90625, 24.15625, 23.4375]",11.3984,34.240700000000004,78.109375,9277.5,453.3,1.0488601455133386,"80,30,80",144
895,TJ-022-WQIDC,2022040512,20220405,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,63.7,29.0,1,3.81,80,30,80,23.4375,"[22.90625, 23.4375]",11.3984,34.240700000000004,40.4912109375,6745.3,392.1,1.0581293641498526,"80,30,80",90
896,TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,88.3,30.3,1,4.94,90,35,90,24.015625,"[23.375, 23.953125, 23.875, 24.015625]",11.3984,34.240700000000004,78.79296875,14745.8,1040.7,1.0705760284284338,"80,30,80",144
897,TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.95,1,0.0,80,30,80,24.03125,"[24.0, 23.6875, 24.03125, 23.546875]",11.3984,34.240700000000004,6.041015625,6118.88,847.8,1.1385547681928718,"70,30,80",111
898,TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.4,1,3.17,85,30,85,24.703125,[24.703125],11.3984,34.240700000000004,14.05810546875,6118.88,847.8,1.1385547681928718,"80,30,80",144
899,TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.6,29.5,1,3.98,75,45,75,24.34375,"[24.34375, 24.21875, 23.46875]",11.3984,34.240700000000004,26.228515625,9277.5,453.3,1.0488601455133386,"90,30,80",143
900,TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.7,1,3.98,85,30,85,24.875,"[24.875, 24.6875]",11.3984,34.240700000000004,23.2412109375,6118.88,847.8,1.1385547681928718,"80,30,80",144
901,TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,53.8,30.0,1,4.36,70,30,70,24.140625,"[23.296875, 22.921875, 24.140625]",11.3984,34.240700000000004,22.48046875,10525.7,454.5,1.043180026031523,"90,30,80",142
902,TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.3,27.8,1,3.91,80,35,80,23.03125,"[23.03125, 22.640625, 22.59375, 22.90625]",11.3984,34.240700000000004,6.560791015625,12622.2,1038.6,1.0822835955697103,"60,30,80",144
903,TJ-022-WQIDC,2022040512,20220405,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,0.0,70,30,70,21.90625,"[21.90625, 21.8125]",11.3984,34.240700000000004,22.408203125,3400.0,294.6,1.0866470588235293,"60,30,80",144
904,TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,78.8,29.6,1,4.3,80,35,80,23.15625,"[22.171875, 23.15625]",11.3984,34.240700000000004,44.060546875,14745.8,1040.7,1.0705760284284338,"80,30,80",140
905,TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,75.7,29.1,1,4.42,90,35,90,22.90625,"[22.84375, 22.4375, 22.90625, 22.8125]",11.3984,34.240700000000004,78.080078125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
906,TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.6,28.9,1,3.65,80,45,80,24.546875,"[23.8125, 23.96875, 24.546875, 23.640625]",11.3984,34.240700000000004,62.83984375,9277.5,453.3,1.0488601455133386,"80,30,80",144
907,TJ-022-WQIDC,2022040512,20220405,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.0,26.7,1,2.73,80,30,80,24.59375,"[24.328125, 24.28125, 24.59375]",11.3984,34.240700000000004,5.4794921875,1613.04,99.3,1.061560779645886,"70,30,80",144
908,TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,69.2,28.1,1,4.01,80,35,80,23.78125,"[23.109375, 23.78125, 23.25]",11.3984,34.240700000000004,19.6123046875,12622.2,1038.6,1.0822835955697103,"60,30,80",118
909,TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.0,27.6,1,3.34,70,45,70,23.453125,"[23.453125, 23.3125, 22.21875, 22.53125]",11.3984,34.240700000000004,64.744140625,9277.5,453.3,1.0488601455133386,"80,30,80",144
910,TJ-022-WQIDC,2022040512,20220405,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,4.94,80,30,80,22.078125,"[22.078125, 21.4375]",11.3984,34.240700000000004,33.48046875,3400.0,294.6,1.0866470588235293,"60,30,80",144
911,TJ-022-WQIDC,2022040512,20220405,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,20.9,1,0.0,80,30,80,24.4375,[24.4375],11.3984,34.240700000000004,1.119873046875,1613.04,99.3,1.061560779645886,"70,30,80",135
912,TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.7,29.4,1,3.5,70,45,70,24.328125,"[22.984375, 23.8125, 24.328125, 24.015625]",11.3984,34.240700000000004,67.7978515625,9277.5,453.3,1.0488601455133386,"80,30,80",144
913,TJ-022-WQIDC,2022040512,20220405,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.2,1,0.0,75,30,75,24.15625,"[24.15625, 24.078125]",11.3984,34.240700000000004,4.519500732421875,494.46,113.0,1.2285321360676296,"70,30,80",123
914,TJ-022-WQIDC,2022040512,20220405,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.0,28.4,1,3.81,85,35,85,22.734375,"[22.046875, 22.734375, 22.515625, 22.59375]",11.3984,34.240700000000004,80.1015625,14745.8,1040.7,1.0705760284284338,"80,30,80",144
915,TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,71.7,29.5,1,4.71,85,35,85,23.265625,[23.265625],11.3984,34.240700000000004,37.8408203125,12622.2,1038.6,1.0822835955697103,"90,30,80",126
916,TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,67.7,28.7,1,4.78,80,30,80,23.28125,"[23.28125, 22.9375]",11.3984,34.240700000000004,33.5107421875,10525.7,454.5,1.043180026031523,"90,30,80",94
917,TJ-022-WQIDC,2022040512,20220405,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.8,29.6,1,4.3,80,45,80,22.96875,"[22.96875, 22.265625, 22.734375]",11.3984,34.240700000000004,29.904296875,9277.5,453.3,1.0488601455133386,"60,30,80",77
918,TJ-022-WQIDC,2022040512,20220405,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,67.2,29.9,1,4.78,80,30,80,22.734375,"[22.5625, 22.734375]",11.3984,34.240700000000004,42.931640625,10525.7,454.5,1.043180026031523,"80,30,80",119
919,TJ-022-WQIDC,2022040512,20220405,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,77.0,29.6,1,4.01,90,35,90,22.8125,"[22.46875, 22.4375, 22.71875, 22.8125]",11.3984,34.240700000000004,86.01953125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
920,TJ-022-WQIDC,2022040512,20220405,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.9,1,0.0,75,30,75,24.3125,"[24.3125, 24.203125]",11.3984,34.240700000000004,11.151123046875,494.46,113.0,1.2285321360676296,"70,30,80",124
921,TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.1,1,4.14,85,30,85,24.609375,"[24.171875, 24.25, 24.515625, 24.609375]",11.3984,34.240700000000004,61.33935546875,6118.88,847.8,1.1385547681928718,"80,30,80",144
922,TJ-022-WQIDC,2022040512,20220405,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.671875,"[24.546875, 24.671875, 24.28125]",11.3984,34.240700000000004,0.6298828125,6118.88,847.8,1.1385547681928718,"80,30,80",144
923,TJ-022-WQIDC,2022040513,20220405,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,21.84375,"[21.84375, 21.6875]",11.2148,28.711575,21.912109375,3400.0,294.6,1.0866470588235293,"60,30,80",144
924,TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,66.0,30.3,1,4.78,80,30,80,22.671875,"[22.671875, 22.65625]",11.2148,28.711575,42.30859375,10525.7,454.5,1.043180026031523,"80,30,80",119
925,TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.6,29.8,1,4.3,80,45,80,22.4375,[22.4375],11.2148,28.711575,31.26953125,9277.5,453.3,1.0488601455133386,"60,30,80",144
926,TJ-022-WQIDC,2022040513,20220405,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.296875,"[22.296875, 21.984375]",11.2148,28.711575,30.7001953125,3400.0,294.6,1.0866470588235293,"60,30,80",144
927,TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.2,31.5,1,3.79,80,30,80,23.21875,[23.21875],11.2148,28.711575,36.267578125,10525.7,454.5,1.043180026031523,"90,30,80",73
928,TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.0,29.4,1,3.81,90,35,90,23.34375,[23.34375],11.2148,28.711575,40.330078125,14745.8,1040.7,1.0705760284284338,"80,30,80",112
929,TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.6,29.6,1,4.3,80,45,80,22.921875,"[22.921875, 22.34375, 22.734375]",11.2148,28.711575,29.552734375,9277.5,453.3,1.0488601455133386,"60,30,80",77
930,TJ-022-WQIDC,2022040513,20220405,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.9,1,0.0,80,30,80,24.703125,"[24.515625, 24.3125, 24.703125, 23.9375]",11.2148,28.711575,33.46044921875,1613.04,99.3,1.061560779645886,"90,30,80",140
931,TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,71.8,29.0,1,3.4,90,35,90,23.234375,"[22.59375, 22.203125, 23.234375, 23.078125]",11.2148,28.711575,77.419921875,12622.2,1038.6,1.0822835955697103,"80,30,80",144
932,TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.1,1,4.14,85,30,85,24.625,"[24.25, 24.296875, 24.59375, 24.625]",11.2148,28.711575,57.19970703125,6118.88,847.8,1.1385547681928718,"80,30,80",144
933,TJ-022-WQIDC,2022040513,20220405,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.1,1,0.0,80,30,80,24.1875,"[23.65625, 24.1875]",11.2148,28.711575,3.1904296875,1613.04,99.3,1.061560779645886,"70,30,80",144
934,TJ-022-WQIDC,2022040513,20220405,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.2,27.2,1,3.98,80,30,80,23.140625,"[23.140625, 22.09375, 22.9375, 21.65625]",11.2148,28.711575,56.302734375,6745.3,392.1,1.0581293641498526,"80,30,80",144
935,TJ-022-WQIDC,2022040513,20220405,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.8,1,0.0,70,30,70,22.40625,"[22.34375, 22.40625]",11.2148,28.711575,21.708984375,3400.0,294.6,1.0866470588235293,"60,30,80",144
936,TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,69.0,29.3,1,3.69,85,35,85,22.90625,[22.90625],11.2148,28.711575,36.7587890625,12622.2,1038.6,1.0822835955697103,"60,30,80",17
937,TJ-022-WQIDC,2022040513,20220405,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.2,30.2,1,4.46,80,30,80,23.28125,"[23.28125, 22.734375]",11.2148,28.711575,40.791015625,6745.3,392.1,1.0581293641498526,"80,30,80",127
938,TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,65.7,28.5,1,4.78,80,30,80,23.203125,"[23.203125, 23.140625]",11.2148,28.711575,33.1826171875,10525.7,454.5,1.043180026031523,"90,30,80",94
939,TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,68.2,28.3,1,3.05,85,35,85,23.34375,"[23.34375, 22.546875, 22.984375, 23.078125]",11.2148,28.711575,73.560546875,12622.2,1038.6,1.0822835955697103,"80,30,80",144
940,TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.7,29.8,1,3.65,80,45,80,23.875,[23.875],11.2148,28.711575,35.6513671875,9277.5,453.3,1.0488601455133386,"90,30,80",140
941,TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,84.5,29.8,1,4.78,85,35,85,22.375,"[22.375, 22.25, 22.0625, 22.25]",11.2148,28.711575,66.490234375,14745.8,1040.7,1.0705760284284338,"90,50,80",137
942,TJ-022-WQIDC,2022040513,20220405,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.7,29.0,1,4.14,80,30,80,23.4375,"[23.0, 23.4375]",11.2148,28.711575,39.7099609375,6745.3,392.1,1.0581293641498526,"90,30,80",54
943,TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,72.3,28.0,1,4.01,80,35,80,23.546875,"[23.078125, 23.546875, 22.984375]",11.2148,28.711575,19.529296875,12622.2,1038.6,1.0822835955697103,"60,30,80",118
944,TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.7,29.3,1,4.14,85,35,85,22.515625,"[21.890625, 22.1875, 22.515625]",11.2148,28.711575,34.455078125,14745.8,1040.7,1.0705760284284338,"60,30,80",144
945,TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.5,27.5,1,3.65,70,45,70,23.53125,"[23.53125, 23.375, 22.296875, 22.65625]",11.2148,28.711575,58.8779296875,9277.5,453.3,1.0488601455133386,"80,30,80",144
946,TJ-022-WQIDC,2022040513,20220405,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.4,26.6,1,2.73,70,30,70,22.84375,"[22.734375, 22.84375, 21.9375, 22.640625]",11.2148,28.711575,26.687255859375,6745.3,392.1,1.0581293641498526,"60,30,80",129
947,TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.5,1,0.0,70,30,70,23.984375,"[23.234375, 23.984375]",11.2148,28.711575,31.3603515625,10525.7,454.5,1.043180026031523,"90,30,80",119
