,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
948,TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.2,1,0.0,80,30,80,24.109375,"[24.109375, 23.859375, 24.0625, 23.71875]",11.2148,28.711575,6.05859375,6118.88,847.8,1.1385547681928718,"70,30,80",111
949,TJ-022-WQIDC,2022040513,20220405,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,40.7,23.7,1,12.5,80,30,80,24.765625,[24.765625],11.2148,28.711575,1.08984375,1613.04,99.3,1.061560779645886,"70,30,80",135
950,TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,89.4,30.4,1,5.42,90,35,90,24.140625,"[23.546875, 24.125, 24.0, 24.140625]",11.2148,28.711575,79.48046875,14745.8,1040.7,1.0705760284284338,"80,30,80",144
951,TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.0,28.6,1,3.98,85,35,85,22.859375,"[22.125, 22.859375, 22.625, 22.75]",11.2148,28.711575,79.890625,14745.8,1040.7,1.0705760284284338,"80,30,80",144
952,TJ-022-WQIDC,2022040513,20220405,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.5,28.6,1,2.83,80,30,80,23.625,"[22.3125, 23.546875, 23.625]",11.2148,28.711575,35.720703125,6745.3,392.1,1.0581293641498526,"90,30,80",125
953,TJ-022-WQIDC,2022040513,20220405,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.328125,"[24.328125, 23.921875]",11.2148,28.711575,1.7303466796875,494.46,113.0,1.2285321360676296,"70,30,80",102
954,TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.6,28.9,1,3.98,80,45,80,24.609375,"[23.8125, 24.0625, 24.609375, 23.703125]",11.2148,28.711575,60.630859375,9277.5,453.3,1.0488601455133386,"80,30,80",144
955,TJ-022-WQIDC,2022040513,20220405,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,41.2,26.7,1,2.46,80,30,80,24.9375,"[24.6875, 24.46875, 24.9375]",11.2148,28.711575,5.48095703125,1613.04,99.3,1.061560779645886,"70,30,80",144
956,TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,79.5,29.6,1,4.46,80,35,80,23.28125,"[22.296875, 23.28125]",11.2148,28.711575,44.271484375,14745.8,1040.7,1.0705760284284338,"80,30,80",140
957,TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.7,29.8,1,4.63,80,35,80,22.984375,"[22.671875, 22.984375]",11.2148,28.711575,26.55859375,14745.8,1040.7,1.0705760284284338,"80,30,80",51
958,TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.734375,"[24.5625, 24.734375, 24.390625]",11.2148,28.711575,0.639892578125,6118.88,847.8,1.1385547681928718,"80,30,80",144
959,TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,25.328125,"[25.328125, 24.828125]",11.2148,28.711575,38.529296875,6118.88,847.8,1.1385547681928718,"80,30,80",144
960,TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,80.6,29.8,1,4.01,90,35,90,23.171875,"[22.984375, 22.859375, 23.15625, 23.171875]",11.2148,28.711575,82.9609375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
961,TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.5,33.0,1,5.08,80,30,80,22.265625,"[22.265625, 22.203125]",11.2148,28.711575,43.08984375,10525.7,454.5,1.043180026031523,"80,30,80",142
962,TJ-022-WQIDC,2022040513,20220405,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.5,1,0.0,80,30,80,23.84375,"[23.84375, 23.765625]",11.2148,28.711575,2.26995849609375,1613.04,99.3,1.061560779645886,"60,30,80",58
963,TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.0,29.8,1,3.79,80,30,80,23.0625,"[23.0625, 22.5625, 23.0625, 22.59375]",11.2148,28.711575,90.67578125,10525.7,454.5,1.043180026031523,"80,30,80",144
964,TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.9,1,4.3,85,30,85,25.625,"[24.828125, 25.0, 25.015625, 25.625]",11.2148,28.711575,34.9873046875,6118.88,847.8,1.1385547681928718,"80,30,80",144
965,TJ-022-WQIDC,2022040513,20220405,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.81,80,30,80,22.453125,"[22.34375, 22.453125]",11.2148,28.711575,19.1796875,3400.0,294.6,1.0866470588235293,"60,30,80",144
966,TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.3,1,5.26,90,35,90,22.671875,[22.671875],11.2148,28.711575,43.29150390625,14745.8,1040.7,1.0705760284284338,"90,50,80",126
967,TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.2,29.6,1,3.81,70,45,70,24.4375,"[22.984375, 23.640625, 24.4375, 24.046875]",11.2148,28.711575,63.900390625,9277.5,453.3,1.0488601455133386,"80,30,80",144
968,TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,89.1,31.1,1,4.94,90,35,90,23.75,"[22.875, 23.75, 22.65625]",11.2148,28.711575,36.427734375,14745.8,1040.7,1.0705760284284338,"80,30,80",144
969,TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,63.3,29.5,1,3.42,75,30,75,22.625,"[22.625, 22.1875, 22.546875, 21.984375]",11.2148,28.711575,62.5830078125,10525.7,454.5,1.043180026031523,"80,30,80",142
970,TJ-022-WQIDC,2022040513,20220405,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.6,25.9,1,1.93,75,30,75,24.34375,"[24.046875, 24.34375]",11.2148,28.711575,10.850341796875,494.46,113.0,1.2285321360676296,"70,30,80",124
971,TJ-022-WQIDC,2022040513,20220405,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,37.8,25.2,1,2.05,75,30,75,24.453125,"[24.453125, 24.40625]",11.2148,28.711575,4.5499267578125,494.46,113.0,1.2285321360676296,"70,30,80",123
972,TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.9,29.5,1,3.81,75,45,75,24.34375,"[24.34375, 24.234375, 23.375]",11.2148,28.711575,25.451171875,9277.5,453.3,1.0488601455133386,"90,30,80",143
973,TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,64.9,27.3,1,2.89,80,35,80,22.765625,"[22.765625, 22.375, 22.34375, 22.46875]",11.2148,28.711575,6.551025390625,12622.2,1038.6,1.0822835955697103,"60,30,80",144
974,TJ-022-WQIDC,2022040513,20220405,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.0625,"[24.0625, 23.875]",11.2148,28.711575,3.5,494.46,113.0,1.2285321360676296,"70,30,80",41
975,TJ-022-WQIDC,2022040513,20220405,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,5.1,80,30,80,21.609375,"[21.609375, 21.40625]",11.2148,28.711575,33.09375,3400.0,294.6,1.0866470588235293,"60,30,80",144
976,TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.0,30.6,1,3.79,80,30,80,23.125,"[23.125, 22.515625, 21.734375]",11.2148,28.711575,38.25,10525.7,454.5,1.043180026031523,"90,30,80",52
977,TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.7,1,3.98,85,30,85,25.0625,"[25.0625, 24.953125]",11.2148,28.711575,23.2587890625,6118.88,847.8,1.1385547681928718,"80,30,80",144
978,TJ-022-WQIDC,2022040513,20220405,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.5,27.4,1,2.46,80,30,80,23.234375,"[22.921875, 23.234375, 22.984375, 22.703125]",11.2148,28.711575,33.7001953125,6745.3,392.1,1.0581293641498526,"90,30,80",136
979,TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,43.5,26.2,1,1.25,80,30,80,24.234375,"[24.234375, 23.765625, 24.09375, 23.4375]",11.2148,28.711575,9.58984375,6118.88,847.8,1.1385547681928718,"70,30,80",114
980,TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.0,30.5,1,4.59,80,30,80,22.203125,[22.203125],11.2148,28.711575,33.591796875,10525.7,454.5,1.043180026031523,"60,30,80",116
981,TJ-022-WQIDC,2022040513,20220405,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,1.31,70,30,70,22.390625,"[22.375, 22.390625]",11.2148,28.711575,14.0390625,3400.0,294.6,1.0866470588235293,"60,30,80",144
982,TJ-022-WQIDC,2022040513,20220405,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.4,1,3.17,85,30,85,24.671875,[24.671875],11.2148,28.711575,14.109375,6118.88,847.8,1.1385547681928718,"80,30,80",144
983,TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.0,29.2,1,3.98,85,35,85,21.875,[21.875],11.2148,28.711575,39.041015625,14745.8,1040.7,1.0705760284284338,"60,30,80",88
984,TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,80.3,30.0,1,4.3,90,35,90,23.015625,[23.015625],11.2148,28.711575,39.869140625,12622.2,1038.6,1.0822835955697103,"90,30,80",29
985,TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.5,28.4,1,4.14,90,35,90,23.09375,"[22.3125, 23.09375, 22.34375, 22.875]",11.2148,28.711575,79.560546875,14745.8,1040.7,1.0705760284284338,"80,30,80",144
986,TJ-022-WQIDC,2022040513,20220405,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,40.2,26.2,1,2.98,80,30,80,24.84375,"[24.71875, 24.75, 24.84375, 24.765625]",11.2148,28.711575,18.35986328125,1613.04,99.3,1.061560779645886,"70,30,80",144
987,TJ-022-WQIDC,2022040513,20220405,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.8,29.1,1,3.98,70,45,70,24.15625,"[23.65625, 24.046875, 24.15625, 23.609375]",11.2148,28.711575,74.2109375,9277.5,453.3,1.0488601455133386,"80,30,80",144
988,TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.9,29.8,1,3.81,90,35,90,23.734375,"[23.734375, 23.625, 23.578125]",11.2148,28.711575,42.880859375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
989,TJ-022-WQIDC,2022040513,20220405,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.7,29.4,1,3.65,90,35,90,23.140625,"[22.546875, 23.140625, 22.203125]",11.2148,28.711575,24.26953125,14745.8,1040.7,1.0705760284284338,"90,30,80",144
990,TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,76.2,29.2,1,3.75,85,35,85,23.65625,"[23.5625, 23.515625, 23.015625, 23.65625]",11.2148,28.711575,73.26953125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
991,TJ-022-WQIDC,2022040513,20220405,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.6,30.1,1,4.36,70,30,70,24.234375,"[23.46875, 23.09375, 24.234375]",11.2148,28.711575,22.3203125,10525.7,454.5,1.043180026031523,"90,30,80",142
992,TJ-022-WQIDC,2022040513,20220405,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,71.3,29.7,1,4.04,90,35,90,23.296875,"[22.90625, 22.65625, 23.296875]",11.2148,28.711575,40.4296875,12622.2,1038.6,1.0822835955697103,"80,30,80",108
993,TJ-022-WQIDC,2022040513,20220405,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.4,26.8,1,3.34,70,30,70,22.984375,"[22.59375, 22.65625, 21.875, 22.984375]",11.2148,28.711575,40.51220703125,6745.3,392.1,1.0581293641498526,"80,30,80",129
994,TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,72.5,28.6,1,2.91,85,35,85,23.890625,"[23.609375, 23.515625, 23.453125, 23.890625]",11.031200000000002,23.182450000000003,72.98046875,12622.2,1038.6,1.0822835955697103,"80,30,80",144
995,TJ-022-WQIDC,2022040514,20220405,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.2,29.0,1,3.5,70,45,70,24.140625,"[23.3125, 23.921875, 24.140625, 23.453125]",11.031200000000002,23.182450000000003,77.376953125,9277.5,453.3,1.0488601455133386,"80,30,80",144
996,TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,72.0,29.5,1,3.69,85,35,85,23.515625,[23.515625],11.031200000000002,23.182450000000003,37.0576171875,12622.2,1038.6,1.0822835955697103,"90,30,80",126
997,TJ-022-WQIDC,2022040514,20220405,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.7,27.3,1,2.46,80,30,80,23.234375,"[22.875, 23.234375, 23.015625, 22.78125]",11.031200000000002,23.182450000000003,33.62939453125,6745.3,392.1,1.0581293641498526,"90,30,80",136
998,TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.0,30.6,1,3.79,80,30,80,22.90625,"[22.90625, 22.40625, 21.546875]",11.031200000000002,23.182450000000003,37.119140625,10525.7,454.5,1.043180026031523,"60,30,80",84
999,TJ-022-WQIDC,2022040514,20220405,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.19,1,0.0,80,30,80,24.140625,[24.140625],11.031200000000002,23.182450000000003,1.080078125,1613.04,99.3,1.061560779645886,"70,30,80",135
1000,TJ-022-WQIDC,2022040514,20220405,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,64.5,29.0,1,3.81,80,30,80,23.296875,"[22.953125, 23.296875]",11.031200000000002,23.182450000000003,40.3701171875,6745.3,392.1,1.0581293641498526,"80,30,80",90
1001,TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.2,1,3.17,85,30,85,24.6875,[24.6875],11.031200000000002,23.182450000000003,13.450439453125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1002,TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.5,29.4,1,3.98,90,35,90,23.203125,"[22.6875, 23.203125, 22.140625]",11.031200000000002,23.182450000000003,24.4814453125,14745.8,1040.7,1.0705760284284338,"90,30,80",144
1003,TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.2,30.1,1,4.36,70,30,70,24.203125,"[23.40625, 23.046875, 24.203125]",11.031200000000002,23.182450000000003,21.8203125,10525.7,454.5,1.043180026031523,"90,30,80",142
1004,TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.0,29.2,1,3.81,85,35,85,21.703125,[21.703125],11.031200000000002,23.182450000000003,39.291015625,14745.8,1040.7,1.0705760284284338,"60,30,80",88
1005,TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.7,1,4.14,85,30,85,24.421875,"[24.078125, 24.09375, 24.421875, 24.421875]",11.031200000000002,23.182450000000003,53.7412109375,6118.88,847.8,1.1385547681928718,"80,30,80",144
1006,TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,70.5,28.2,1,4.01,80,35,80,24.015625,"[23.234375, 24.015625, 23.59375]",11.031200000000002,23.182450000000003,19.490234375,12622.2,1038.6,1.0822835955697103,"90,30,80",11
1007,TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,65.0,32.8,1,5.08,80,30,80,22.046875,"[22.046875, 22.0]",11.031200000000002,23.182450000000003,43.087890625,10525.7,454.5,1.043180026031523,"80,30,80",142
1008,TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,65.2,28.3,1,4.78,80,30,80,23.125,"[23.125, 22.953125]",11.031200000000002,23.182450000000003,33.37109375,10525.7,454.5,1.043180026031523,"90,30,80",94
1009,TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.2,29.9,1,3.79,80,30,80,23.0625,"[22.90625, 22.484375, 23.0625, 22.390625]",11.031200000000002,23.182450000000003,89.86328125,10525.7,454.5,1.043180026031523,"80,30,80",144
1010,TJ-022-WQIDC,2022040514,20220405,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.7,29.5,1,4.3,80,45,80,22.984375,"[22.984375, 22.328125, 22.828125]",11.031200000000002,23.182450000000003,30.01953125,9277.5,453.3,1.0488601455133386,"60,30,80",77
1011,TJ-022-WQIDC,2022040514,20220405,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.7,28.8,1,3.65,80,45,80,24.578125,"[23.875, 24.125, 24.578125, 23.765625]",11.031200000000002,23.182450000000003,61.27734375,9277.5,453.3,1.0488601455133386,"80,30,80",144
1012,TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,76.2,30.0,1,3.79,90,35,90,23.703125,"[23.328125, 23.265625, 23.703125]",11.031200000000002,23.182450000000003,40.50390625,12622.2,1038.6,1.0822835955697103,"80,30,80",108
1013,TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.5,1,3.98,85,30,85,24.96875,"[24.96875, 24.84375]",11.031200000000002,23.182450000000003,23.1708984375,6118.88,847.8,1.1385547681928718,"80,30,80",144
1014,TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.66,1,0.0,80,30,80,24.0625,"[24.0625, 23.765625, 24.0625, 23.625]",11.031200000000002,23.182450000000003,6.05859375,6118.88,847.8,1.1385547681928718,"70,30,80",111
1015,TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,88.6,30.2,1,5.1,90,35,90,24.046875,"[23.34375, 23.96875, 23.890625, 24.046875]",11.031200000000002,23.182450000000003,81.517578125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1016,TJ-022-WQIDC,2022040514,20220405,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,36.5,26.6,1,1.44,80,30,80,24.59375,"[24.09375, 24.1875, 24.59375]",11.031200000000002,23.182450000000003,5.5498046875,1613.04,99.3,1.061560779645886,"70,30,80",144
1017,TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,78.8,29.6,1,4.3,80,35,80,23.1875,"[22.15625, 23.1875]",11.031200000000002,23.182450000000003,44.240234375,14745.8,1040.7,1.0705760284284338,"80,30,80",140
1018,TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,51.2,26.1,1,1.5,80,30,80,24.328125,"[24.328125, 23.875, 24.0625, 24.09375]",11.031200000000002,23.182450000000003,9.640625,6118.88,847.8,1.1385547681928718,"70,30,80",114
1019,TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.2,30.5,1,4.59,80,30,80,22.0625,[22.0625],11.031200000000002,23.182450000000003,33.580078125,10525.7,454.5,1.043180026031523,"60,30,80",116
1020,TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,89.1,29.1,1,5.1,90,35,90,22.5625,[22.5625],11.031200000000002,23.182450000000003,43.10009765625,14745.8,1040.7,1.0705760284284338,"90,50,80",126
1021,TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,75.9,29.2,1,3.4,90,35,90,23.21875,"[23.125, 22.96875, 23.15625, 23.21875]",11.031200000000002,23.182450000000003,77.791015625,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1022,TJ-022-WQIDC,2022040514,20220405,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.1,29.7,1,3.65,70,45,70,24.484375,"[23.0625, 23.84375, 24.484375, 24.046875]",11.031200000000002,23.182450000000003,65.84375,9277.5,453.3,1.0488601455133386,"80,30,80",144
1023,TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.5,29.3,1,4.14,90,35,90,23.390625,[23.390625],11.031200000000002,23.182450000000003,41.16015625,14745.8,1040.7,1.0705760284284338,"80,30,80",112
1024,TJ-022-WQIDC,2022040514,20220405,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.5,29.4,1,3.81,75,45,75,24.375,"[24.375, 24.203125, 23.40625]",11.031200000000002,23.182450000000003,25.173828125,9277.5,453.3,1.0488601455133386,"90,30,80",143
1025,TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,25.296875,"[25.296875, 24.734375]",11.031200000000002,23.182450000000003,38.5390625,6118.88,847.8,1.1385547681928718,"80,30,80",144
1026,TJ-022-WQIDC,2022040514,20220405,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,0.0,70,30,70,22.34375,"[22.34375, 22.34375]",11.031200000000002,23.182450000000003,14.220703125,3400.0,294.6,1.0866470588235293,"60,30,80",144
1027,TJ-022-WQIDC,2022040514,20220405,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.6,1,4.63,75,30,75,22.3125,"[22.3125, 21.84375]",11.031200000000002,23.182450000000003,30.712890625,3400.0,294.6,1.0866470588235293,"60,30,80",144
1028,TJ-022-WQIDC,2022040514,20220405,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.140625,"[24.140625, 23.875]",11.031200000000002,23.182450000000003,1.7301025390625,494.46,113.0,1.2285321360676296,"70,30,80",102
1029,TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.6,1,4.3,85,30,85,25.4375,"[24.625, 24.796875, 24.84375, 25.4375]",11.031200000000002,23.182450000000003,33.6328125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1030,TJ-022-WQIDC,2022040514,20220405,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,36.5,27.6,1,1.98,80,30,80,24.609375,"[24.46875, 23.703125, 24.609375, 23.375]",11.031200000000002,23.182450000000003,33.12164306640625,1613.04,99.3,1.061560779645886,"90,30,80",140
1031,TJ-022-WQIDC,2022040514,20220405,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,36.7,25.2,1,1.4,75,30,75,24.1875,"[23.78125, 24.1875]",11.031200000000002,23.182450000000003,4.490325927734375,494.46,113.0,1.2285321360676296,"70,30,80",123
1032,TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,84.0,29.7,1,4.94,85,35,85,22.328125,"[22.328125, 22.15625, 22.0, 22.15625]",11.031200000000002,23.182450000000003,67.81640625,14745.8,1040.7,1.0705760284284338,"90,50,80",137
1033,TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,88.6,30.9,1,4.78,90,35,90,23.6875,"[22.796875, 23.6875, 22.53125]",11.031200000000002,23.182450000000003,36.91015625,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1034,TJ-022-WQIDC,2022040514,20220405,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.7,29.8,1,4.46,80,45,80,22.453125,[22.453125],11.031200000000002,23.182450000000003,31.154296875,9277.5,453.3,1.0488601455133386,"60,30,80",144
1035,TJ-022-WQIDC,2022040514,20220405,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.4,26.8,1,3.17,70,30,70,23.015625,"[22.59375, 22.515625, 21.734375, 23.015625]",11.031200000000002,23.182450000000003,41.64892578125,6745.3,392.1,1.0581293641498526,"80,30,80",129
1036,TJ-022-WQIDC,2022040514,20220405,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.1,1,0.0,70,30,70,22.34375,"[22.3125, 22.34375]",11.031200000000002,23.182450000000003,21.607421875,3400.0,294.6,1.0866470588235293,"60,30,80",144
1037,TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,78.8,29.7,1,4.63,80,35,80,22.84375,"[22.5625, 22.84375]",11.031200000000002,23.182450000000003,26.466796875,14745.8,1040.7,1.0705760284284338,"80,30,80",51
1038,TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,74.5,28.9,1,3.75,85,35,85,23.328125,"[23.3125, 23.296875, 22.765625, 23.328125]",11.031200000000002,23.182450000000003,73.490234375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1039,TJ-022-WQIDC,2022040514,20220405,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,24.203125,"[23.9375, 24.203125]",11.031200000000002,23.182450000000003,11.118896484375,494.46,113.0,1.2285321360676296,"70,30,80",124
1040,TJ-022-WQIDC,2022040514,20220405,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.0,29.4,1,3.98,80,45,80,23.953125,[23.953125],11.031200000000002,23.182450000000003,35.1005859375,9277.5,453.3,1.0488601455133386,"90,30,80",140
1041,TJ-022-WQIDC,2022040514,20220405,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.81,80,30,80,22.390625,"[22.296875, 22.390625]",11.031200000000002,23.182450000000003,19.462890625,3400.0,294.6,1.0866470588235293,"60,30,80",144
1042,TJ-022-WQIDC,2022040514,20220405,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.8,1,3.65,85,30,85,24.59375,"[24.546875, 24.59375, 24.390625]",11.031200000000002,23.182450000000003,0.60986328125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1043,TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.5,28.4,1,4.14,90,35,90,22.953125,"[22.3125, 22.953125, 22.34375, 22.78125]",11.031200000000002,23.182450000000003,80.216796875,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1044,TJ-022-WQIDC,2022040514,20220405,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.296875,"[23.703125, 24.296875]",11.031200000000002,23.182450000000003,3.16015625,1613.04,99.3,1.061560779645886,"70,30,80",144
1045,TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.0,28.4,1,3.81,85,35,85,22.8125,"[22.015625, 22.8125, 22.5625, 22.625]",11.031200000000002,23.182450000000003,81.146484375,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1046,TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,78.4,29.7,1,4.01,90,35,90,23.09375,"[22.84375, 22.71875, 23.015625, 23.09375]",11.031200000000002,23.182450000000003,81.5078125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1047,TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,62.1,29.4,1,3.42,75,30,75,22.421875,"[22.421875, 22.015625, 22.40625, 21.78125]",11.031200000000002,23.182450000000003,62.5498046875,10525.7,454.5,1.043180026031523,"80,30,80",142
1048,TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,78.4,29.5,1,3.81,90,35,90,23.40625,"[23.40625, 23.34375, 23.375]",11.031200000000002,23.182450000000003,42.482421875,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1049,TJ-022-WQIDC,2022040514,20220405,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.0,29.2,1,3.98,85,35,85,22.46875,"[21.8125, 22.046875, 22.46875]",11.031200000000002,23.182450000000003,35.23046875,14745.8,1040.7,1.0705760284284338,"60,30,80",144
1050,TJ-022-WQIDC,2022040514,20220405,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.6,26.7,1,2.73,70,30,70,22.921875,"[22.765625, 22.921875, 22.171875, 22.65625]",11.031200000000002,23.182450000000003,26.637939453125,6745.3,392.1,1.0581293641498526,"60,30,80",129
1051,TJ-022-WQIDC,2022040514,20220405,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,76.2,27.7,1,4.94,80,30,80,21.671875,"[21.671875, 21.34375]",11.031200000000002,23.182450000000003,33.388671875,3400.0,294.6,1.0866470588235293,"60,30,80",144
1052,TJ-022-WQIDC,2022040514,20220405,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,1.25,70,30,70,21.8125,"[21.8125, 21.65625]",11.031200000000002,23.182450000000003,22.41796875,3400.0,294.6,1.0866470588235293,"60,30,80",144
1053,TJ-022-WQIDC,2022040514,20220405,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.5,27.0,1,3.81,80,30,80,23.046875,"[23.046875, 22.015625, 22.84375, 21.53125]",11.031200000000002,23.182450000000003,57.708984375,6745.3,392.1,1.0581293641498526,"80,30,80",144
1054,TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.3,1,0.0,70,30,70,23.65625,"[22.984375, 23.65625]",11.031200000000002,23.182450000000003,31.1396484375,10525.7,454.5,1.043180026031523,"90,30,80",119
1055,TJ-022-WQIDC,2022040514,20220405,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.7,27.4,1,3.5,70,45,70,23.484375,"[23.484375, 23.375, 22.234375, 22.5]",11.031200000000002,23.182450000000003,59.380859375,9277.5,453.3,1.0488601455133386,"80,30,80",144
1056,TJ-022-WQIDC,2022040514,20220405,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.5,30.2,1,4.3,80,30,80,23.1875,"[23.1875, 22.625]",11.031200000000002,23.182450000000003,40.66015625,6745.3,392.1,1.0581293641498526,"80,30,80",127
1057,TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,78.7,29.6,1,4.3,90,35,90,22.6875,[22.6875],11.031200000000002,23.182450000000003,39.64453125,12622.2,1038.6,1.0822835955697103,"60,30,80",47
1058,TJ-022-WQIDC,2022040514,20220405,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,36.7,25.9,1,1.34,80,30,80,24.65625,"[24.125, 24.203125, 24.65625, 24.515625]",11.031200000000002,23.182450000000003,18.47021484375,1613.04,99.3,1.061560779645886,"70,30,80",144
1059,TJ-022-WQIDC,2022040514,20220405,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.5,28.6,1,2.83,80,30,80,23.6875,"[22.34375, 23.5, 23.6875]",11.031200000000002,23.182450000000003,37.041015625,6745.3,392.1,1.0581293641498526,"90,30,80",125
1060,TJ-022-WQIDC,2022040514,20220405,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.8,1,0.0,80,30,80,24.015625,"[24.015625, 23.484375]",11.031200000000002,23.182450000000003,2.4700927734375,1613.04,99.3,1.061560779645886,"70,30,80",86
1061,TJ-022-WQIDC,2022040514,20220405,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.8125,"[23.796875, 23.8125]",11.031200000000002,23.182450000000003,3.400146484375,494.46,113.0,1.2285321360676296,"60,30,80",103
1062,TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.5,31.5,1,3.79,80,30,80,23.09375,[23.09375],11.031200000000002,23.182450000000003,36.12890625,10525.7,454.5,1.043180026031523,"90,30,80",73
1063,TJ-022-WQIDC,2022040514,20220405,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,65.5,30.2,1,4.78,80,30,80,22.484375,"[22.4375, 22.484375]",11.031200000000002,23.182450000000003,42.12890625,10525.7,454.5,1.043180026031523,"80,30,80",119
1064,TJ-022-WQIDC,2022040514,20220405,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.7,27.7,1,2.75,80,35,80,23.34375,"[23.34375, 23.109375, 23.109375, 23.25]",11.031200000000002,23.182450000000003,6.570556640625,12622.2,1038.6,1.0822835955697103,"60,30,80",144
1065,TJ-022-WQIDC,2022040515,20220405,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,52.0,27.4,1,2.46,80,30,80,23.328125,"[23.0, 23.328125, 23.109375, 22.875]",10.847600000000002,17.653325000000002,33.68017578125,6745.3,392.1,1.0581293641498526,"90,30,80",136
1066,TJ-022-WQIDC,2022040515,20220405,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.97,1,0.0,80,30,80,23.796875,"[23.78125, 23.640625, 23.796875, 23.5625]",10.847600000000002,17.653325000000002,6.029296875,6118.88,847.8,1.1385547681928718,"60,30,80",33
1067,TJ-022-WQIDC,2022040515,20220405,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,40.5,26.9,1,2.38,80,30,80,24.203125,"[24.203125, 23.734375]",10.847600000000002,17.653325000000002,2.3895263671875,1613.04,99.3,1.061560779645886,"70,30,80",86
1068,TJ-022-WQIDC,2022040515,20220405,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.6,26.8,1,3.17,70,30,70,23.015625,"[22.546875, 22.53125, 21.734375, 23.015625]",10.847600000000002,17.653325000000002,40.208984375,6745.3,392.1,1.0581293641498526,"80,30,80",129
1069,TJ-022-WQIDC,2022040515,20220405,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,72.2,29.6,1,3.69,85,35,85,23.65625,[23.65625],10.847600000000002,17.653325000000002,35.8076171875,12622.2,1038.6,1.0822835955697103,"90,30,80",126
1070,TJ-022-WQIDC,2022040515,20220405,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.46,75,30,75,22.328125,"[22.328125, 22.234375]",10.847600000000002,17.653325000000002,30.708984375,3400.0,294.6,1.0866470588235293,"60,30,80",144
1071,TJ-022-WQIDC,2022040515,20220405,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,76.8,29.6,1,4.01,90,35,90,22.984375,"[22.59375, 22.515625, 22.8125, 22.984375]",10.847600000000002,17.653325000000002,80.380859375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1072,TJ-022-WQIDC,2022040515,20220405,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,4.94,80,30,80,21.96875,"[21.96875, 21.375]",10.847600000000002,17.653325000000002,32.861328125,3400.0,294.6,1.0866470588235293,"60,30,80",144
1073,TJ-022-WQIDC,2022040515,20220405,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.4,1,2.75,70,30,70,21.859375,"[21.859375, 21.734375]",10.847600000000002,17.653325000000002,21.96875,3400.0,294.6,1.0866470588235293,"60,30,80",144
1074,TJ-022-WQIDC,2022040515,20220405,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.875,"[23.875, 23.8125]",10.847600000000002,17.653325000000002,3.43994140625,494.46,113.0,1.2285321360676296,"60,30,80",103
1075,TJ-022-WQIDC,2022040515,20220405,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,59.5,30.7,1,3.79,80,30,80,22.875,"[22.875, 22.375, 21.515625]",10.847600000000002,17.653325000000002,36.51953125,10525.7,454.5,1.043180026031523,"60,30,80",84
1076,TJ-022-WQIDC,2022040515,20220405,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,76.8,29.4,1,3.81,90,35,90,23.34375,"[23.34375, 23.265625, 23.3125]",10.847600000000002,17.653325000000002,41.951171875,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1077,TJ-022-WQIDC,2022040515,20220405,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.40625,"[23.875, 24.40625]",10.847600000000002,17.653325000000002,3.2001953125,1613.04,99.3,1.061560779645886,"70,30,80",144
1078,TJ-022-WQIDC,2022040515,20220405,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,73.0,28.7,1,3.75,85,35,85,23.453125,"[23.328125, 23.296875, 22.75, 23.453125]",10.847600000000002,17.653325000000002,73.12890625,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1079,TJ-022-WQIDC,2022040515,20220405,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,83.6,28.8,1,4.2,85,30,85,24.671875,"[24.671875, 23.796875]",10.847600000000002,17.653325000000002,38.40234375,6118.88,847.8,1.1385547681928718,"80,30,80",144
1080,TJ-022-WQIDC,2022040515,20220405,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.5,27.2,1,3.81,80,30,80,23.125,"[23.125, 21.96875, 22.84375, 21.5]",10.847600000000002,17.653325000000002,56.4609375,6745.3,392.1,1.0581293641498526,"80,30,80",144
1081,TJ-022-WQIDC,2022040515,20220405,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,61.7,29.4,1,3.42,75,30,75,22.359375,"[22.359375, 21.984375, 22.28125, 21.765625]",10.847600000000002,17.653325000000002,62.568359375,10525.7,454.5,1.043180026031523,"80,30,80",142
1082,TJ-022-WQIDC,2022040515,20220405,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,49.5,26.0,1,1.89,80,30,80,24.09375,"[24.09375, 23.75, 23.953125, 23.84375]",10.847600000000002,17.653325000000002,9.62890625,6118.88,847.8,1.1385547681928718,"70,30,80",114
1083,TJ-022-WQIDC,2022040515,20220405,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,75.9,29.3,1,3.4,90,35,90,23.265625,"[23.1875, 22.9375, 23.203125, 23.265625]",10.847600000000002,17.653325000000002,76.380859375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1084,TJ-022-WQIDC,2022040515,20220405,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.296875,"[24.296875, 24.09375]",10.847600000000002,17.653325000000002,1.7003173828125,494.46,113.0,1.2285321360676296,"70,30,80",102
1085,TJ-022-WQIDC,2022040515,20220405,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,40.2,26.7,1,1.34,80,30,80,24.4375,"[23.984375, 24.046875, 24.4375]",10.847600000000002,17.653325000000002,5.43994140625,1613.04,99.3,1.061560779645886,"70,30,80",144
1086,TJ-022-WQIDC,2022040515,20220405,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.1,1,0.0,75,30,75,24.03125,"[23.78125, 24.03125]",10.847600000000002,17.653325000000002,4.389495849609375,494.46,113.0,1.2285321360676296,"70,30,80",123
1087,TJ-022-WQIDC,2022040515,20220405,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,76.8,29.5,1,4.3,90,35,90,22.65625,[22.65625],10.847600000000002,17.653325000000002,39.271484375,12622.2,1038.6,1.0822835955697103,"60,30,80",47
1088,TJ-022-WQIDC,2022040515,20220405,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,83.6,29.0,1,3.17,85,30,85,24.546875,[24.546875],10.847600000000002,17.653325000000002,13.030517578125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1089,TJ-022-WQIDC,2022040515,20220405,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.2,29.4,1,3.98,90,35,90,23.4375,[23.4375],10.847600000000002,17.653325000000002,39.689453125,14745.8,1040.7,1.0705760284284338,"90,30,80",32
1090,TJ-022-WQIDC,2022040515,20220405,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,59.7,29.2,1,3.81,85,35,85,22.375,"[21.765625, 21.984375, 22.375]",10.847600000000002,17.653325000000002,34.966796875,14745.8,1040.7,1.0705760284284338,"60,30,80",144
1091,TJ-022-WQIDC,2022040515,20220405,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,53.6,29.9,1,4.36,70,30,70,24.1875,"[23.40625, 23.03125, 24.1875]",10.847600000000002,17.653325000000002,21.529296875,10525.7,454.5,1.043180026031523,"90,30,80",142
1092,TJ-022-WQIDC,2022040515,20220405,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,41.2,28.0,1,2.54,80,30,80,24.734375,"[24.609375, 23.625, 24.734375, 23.546875]",10.847600000000002,17.653325000000002,33.5079345703125,1613.04,99.3,1.061560779645886,"90,30,80",140
1093,TJ-022-WQIDC,2022040515,20220405,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,87.5,31.0,1,4.78,90,35,90,23.59375,"[22.75, 23.59375, 22.4375]",10.847600000000002,17.653325000000002,35.611328125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1094,TJ-022-WQIDC,2022040515,20220405,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,36.7,25.9,1,2.52,75,30,75,24.4375,"[24.375, 24.4375]",10.847600000000002,17.653325000000002,11.010498046875,494.46,113.0,1.2285321360676296,"70,30,80",124
1095,TJ-022-WQIDC,2022040515,20220405,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.7,28.6,1,2.17,80,30,80,23.703125,"[22.359375, 23.59375, 23.703125]",10.847600000000002,17.653325000000002,35.0703125,6745.3,392.1,1.0581293641498526,"90,30,80",125
1096,TJ-022-WQIDC,2022040515,20220405,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,82.5,29.6,1,4.63,85,35,85,22.171875,"[22.171875, 22.03125, 21.90625, 22.09375]",10.847600000000002,17.653325000000002,65.712890625,14745.8,1040.7,1.0705760284284338,"90,50,80",137
1097,TJ-022-WQIDC,2022040515,20220405,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,83.6,29.4,1,3.4,85,30,85,25.078125,"[24.4375, 24.546875, 24.65625, 25.078125]",10.847600000000002,17.653325000000002,32.3125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1098,TJ-022-WQIDC,2022040515,20220405,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.2,29.4,1,3.81,90,35,90,23.234375,"[22.59375, 23.234375, 22.046875]",10.847600000000002,17.653325000000002,23.5107421875,14745.8,1040.7,1.0705760284284338,"90,30,80",144
1099,TJ-022-WQIDC,2022040515,20220405,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,83.6,29.6,1,3.11,85,30,85,24.078125,"[23.765625, 23.6875, 23.984375, 24.078125]",10.847600000000002,17.653325000000002,56.47314453125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1100,TJ-022-WQIDC,2022040515,20220405,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,25.9,1,0.0,70,30,70,23.765625,"[22.875, 23.765625]",10.847600000000002,17.653325000000002,30.76171875,10525.7,454.5,1.043180026031523,"90,30,80",119
1101,TJ-022-WQIDC,2022040515,20220405,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.5,27.1,1,3.5,70,45,70,23.453125,"[23.453125, 23.375, 22.203125, 22.65625]",10.847600000000002,17.653325000000002,58.376953125,9277.5,453.3,1.0488601455133386,"80,30,80",144
1102,TJ-022-WQIDC,2022040515,20220405,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,63.7,27.45,1,4.24,80,30,80,22.4375,"[22.40625, 22.4375]",10.847600000000002,17.653325000000002,41.181640625,10525.7,454.5,1.043180026031523,"80,30,80",119
1103,TJ-022-WQIDC,2022040515,20220405,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.7,29.9,1,4.46,80,45,80,22.5,[22.5],10.847600000000002,17.653325000000002,30.8984375,9277.5,453.3,1.0488601455133386,"60,30,80",144
1104,TJ-022-WQIDC,2022040515,20220405,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.9,1,0.0,70,30,70,22.34375,"[22.34375, 22.34375]",10.847600000000002,17.653325000000002,13.861328125,3400.0,294.6,1.0866470588235293,"60,30,80",144
1105,TJ-022-WQIDC,2022040515,20220405,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,39.7,22.9,1,12.5,80,30,80,24.125,[24.125],10.847600000000002,17.653325000000002,1.159912109375,1613.04,99.3,1.061560779645886,"70,30,80",135
1106,TJ-022-WQIDC,2022040515,20220405,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.2,26.9,1,2.73,70,30,70,22.9375,"[22.8125, 22.9375, 22.203125, 22.703125]",10.847600000000002,17.653325000000002,26.686767578125,6745.3,392.1,1.0581293641498526,"60,30,80",129
1107,TJ-022-WQIDC,2022040515,20220405,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.5,29.7,1,3.65,70,45,70,24.4375,"[23.078125, 23.84375, 24.4375, 24.09375]",10.847600000000002,17.653325000000002,64.970703125,9277.5,453.3,1.0488601455133386,"80,30,80",144
1108,TJ-022-WQIDC,2022040515,20220405,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.8,29.5,1,3.81,75,45,75,24.375,"[24.375, 24.3125, 23.484375]",10.847600000000002,17.653325000000002,24.84765625,9277.5,453.3,1.0488601455133386,"90,30,80",143
1109,TJ-022-WQIDC,2022040515,20220405,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,77.7,29.6,1,4.3,80,35,80,23.140625,"[22.125, 23.140625]",10.847600000000002,17.653325000000002,44.251953125,14745.8,1040.7,1.0705760284284338,"80,30,80",140
1110,TJ-022-WQIDC,2022040515,20220405,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,87.2,29.1,1,4.78,90,35,90,22.5,[22.5],10.847600000000002,17.653325000000002,42.88134765625,14745.8,1040.7,1.0705760284284338,"90,50,80",126
1111,TJ-022-WQIDC,2022040515,20220405,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.0,29.1,1,3.65,85,35,85,21.71875,[21.71875],10.847600000000002,17.653325000000002,38.490234375,14745.8,1040.7,1.0705760284284338,"60,30,80",88
1112,TJ-022-WQIDC,2022040515,20220405,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,78.2,29.5,1,4.3,80,35,80,22.765625,"[22.515625, 22.765625]",10.847600000000002,17.653325000000002,25.271484375,14745.8,1040.7,1.0705760284284338,"60,30,80",80
1113,TJ-022-WQIDC,2022040515,20220405,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.7,29.6,1,4.3,80,45,80,23.078125,"[23.078125, 22.375, 22.8125]",10.847600000000002,17.653325000000002,29.28125,9277.5,453.3,1.0488601455133386,"90,30,80",56
1114,TJ-022-WQIDC,2022040515,20220405,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.7,27.6,1,2.75,80,35,80,23.1875,"[23.1875, 22.875, 22.8125, 23.0625]",10.847600000000002,17.653325000000002,6.570556640625,12622.2,1038.6,1.0822835955697103,"60,30,80",144
1115,TJ-022-WQIDC,2022040515,20220405,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,64.7,29.0,1,3.98,80,30,80,23.390625,"[22.953125, 23.390625]",10.847600000000002,17.653325000000002,39.0517578125,6745.3,392.1,1.0581293641498526,"90,30,80",54
1116,TJ-022-WQIDC,2022040515,20220405,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,83.6,29.1,1,3.98,85,30,85,24.15625,"[24.15625, 24.0]",10.847600000000002,17.653325000000002,23.2197265625,6118.88,847.8,1.1385547681928718,"80,30,80",144
1117,TJ-022-WQIDC,2022040515,20220405,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,75.4,30.0,1,3.79,90,35,90,23.8125,"[23.390625, 23.328125, 23.8125]",10.847600000000002,17.653325000000002,39.046875,12622.2,1038.6,1.0822835955697103,"90,30,80",36
1118,TJ-022-WQIDC,2022040515,20220405,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,40.2,26.1,1,2.11,80,30,80,24.734375,"[24.65625, 24.640625, 24.734375, 24.625]",10.847600000000002,17.653325000000002,18.75,1613.04,99.3,1.061560779645886,"70,30,80",144
1119,TJ-022-WQIDC,2022040515,20220405,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,60.0,31.3,1,3.79,80,30,80,23.125,[23.125],10.847600000000002,17.653325000000002,35.59765625,10525.7,454.5,1.043180026031523,"90,30,80",73
1120,TJ-022-WQIDC,2022040515,20220405,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,63.9,29.6,1,3.98,80,45,80,24.015625,[24.015625],10.847600000000002,17.653325000000002,34.8701171875,9277.5,453.3,1.0488601455133386,"90,30,80",140
1121,TJ-022-WQIDC,2022040515,20220405,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,59.7,28.4,1,3.65,85,35,85,22.796875,"[22.046875, 22.796875, 22.484375, 22.5625]",10.847600000000002,17.653325000000002,78.27734375,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1122,TJ-022-WQIDC,2022040515,20220405,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.2,28.8,1,3.5,70,45,70,24.140625,"[23.5, 23.875, 24.140625, 23.484375]",10.847600000000002,17.653325000000002,70.078125,9277.5,453.3,1.0488601455133386,"80,30,80",144
1123,TJ-022-WQIDC,2022040515,20220405,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.65,80,30,80,22.390625,"[22.296875, 22.390625]",10.847600000000002,17.653325000000002,19.08984375,3400.0,294.6,1.0866470588235293,"60,30,80",144
1124,TJ-022-WQIDC,2022040515,20220405,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.7,1,0.0,70,30,70,22.40625,"[22.40625, 22.40625]",10.847600000000002,17.653325000000002,21.638671875,3400.0,294.6,1.0866470588235293,"60,30,80",144
1125,TJ-022-WQIDC,2022040515,20220405,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,83.6,27.6,1,3.65,85,30,85,24.46875,"[24.46875, 24.46875, 24.234375]",10.847600000000002,17.653325000000002,0.6298828125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1126,TJ-022-WQIDC,2022040515,20220405,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,60.0,30.5,1,4.59,80,30,80,21.953125,[21.953125],10.847600000000002,17.653325000000002,33.05859375,10525.7,454.5,1.043180026031523,"60,30,80",116
