,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
1127,TJ-022-WQIDC,2022040515,20220405,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.7,28.8,1,3.65,80,45,80,24.703125,"[23.953125, 24.140625, 24.703125, 23.8125]",10.847600000000002,17.653325000000002,59.529296875,9277.5,453.3,1.0488601455133386,"80,30,80",144
1128,TJ-022-WQIDC,2022040515,20220405,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.2,28.4,1,3.98,90,35,90,22.9375,"[22.3125, 22.9375, 22.296875, 22.78125]",10.847600000000002,17.653325000000002,78.78515625,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1129,TJ-022-WQIDC,2022040515,20220405,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,59.5,29.6,1,3.79,80,30,80,23.03125,"[22.859375, 22.484375, 23.03125, 22.40625]",10.847600000000002,17.653325000000002,88.591796875,10525.7,454.5,1.043180026031523,"80,30,80",144
1130,TJ-022-WQIDC,2022040515,20220405,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.7,28.4,1,4.08,85,35,85,23.453125,"[23.453125, 23.140625, 23.203125, 23.4375]",10.847600000000002,17.653325000000002,71.865234375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1131,TJ-022-WQIDC,2022040515,20220405,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.5,30.2,1,4.3,80,30,80,23.1875,"[23.1875, 22.6875]",10.847600000000002,17.653325000000002,40.609375,6745.3,392.1,1.0581293641498526,"80,30,80",127
1132,TJ-022-WQIDC,2022040515,20220405,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,64.7,28.6,1,4.78,80,30,80,23.0,"[23.0, 22.9375]",10.847600000000002,17.653325000000002,33.0986328125,10525.7,454.5,1.043180026031523,"90,30,80",94
1133,TJ-022-WQIDC,2022040515,20220405,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.7,29.85,1,4.51,80,30,80,22.0,"[22.0, 21.9375]",10.847600000000002,17.653325000000002,42.052734375,10525.7,454.5,1.043180026031523,"80,30,80",142
1134,TJ-022-WQIDC,2022040515,20220405,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,87.2,30.2,1,5.1,90,35,90,24.0,"[23.296875, 23.84375, 23.765625, 24.0]",10.847600000000002,17.653325000000002,77.1484375,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1135,TJ-022-WQIDC,2022040515,20220405,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,69.2,28.2,1,4.01,80,35,80,23.921875,"[23.125, 23.921875, 23.421875]",10.847600000000002,17.653325000000002,19.481201171875,12622.2,1038.6,1.0822835955697103,"60,30,80",118
1136,TJ-022-WQIDC,2022040516,20220405,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,46.0,26.5,1,2.91,80,30,80,24.75,"[24.390625, 24.53125, 24.75, 24.703125]",10.664000000000001,12.1242,18.55078125,1613.04,99.3,1.061560779645886,"70,30,80",144
1137,TJ-022-WQIDC,2022040516,20220405,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.4,1,0.0,70,30,70,22.5,"[22.453125, 22.5]",10.664000000000001,12.1242,21.677734375,3400.0,294.6,1.0866470588235293,"60,30,80",144
1138,TJ-022-WQIDC,2022040516,20220405,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,23.90625,"[23.90625, 23.59375]",10.664000000000001,12.1242,1.6900634765625,494.46,113.0,1.2285321360676296,"60,30,80",42
1139,TJ-022-WQIDC,2022040516,20220405,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.734375,"[23.734375, 23.734375]",10.664000000000001,12.1242,3.48046875,494.46,113.0,1.2285321360676296,"60,30,80",103
1140,TJ-022-WQIDC,2022040516,20220405,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,24.0,"[23.578125, 24.0]",10.664000000000001,12.1242,11.039794921875,494.46,113.0,1.2285321360676296,"60,30,80",20
1141,TJ-022-WQIDC,2022040516,20220405,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.4,1,0.0,70,30,70,21.84375,"[21.84375, 21.796875]",10.664000000000001,12.1242,21.919921875,3400.0,294.6,1.0866470588235293,"60,30,80",144
1142,TJ-022-WQIDC,2022040516,20220405,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,76.8,29.6,1,4.3,90,35,90,22.75,[22.75],10.664000000000001,12.1242,39.33203125,12622.2,1038.6,1.0822835955697103,"60,30,80",47
1143,TJ-022-WQIDC,2022040516,20220405,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,69.2,28.0,1,4.01,80,35,80,23.71875,"[22.984375, 23.71875, 23.15625]",10.664000000000001,12.1242,19.501953125,12622.2,1038.6,1.0822835955697103,"60,30,80",118
1144,TJ-022-WQIDC,2022040516,20220405,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,54.8,31.4,1,3.79,70,30,70,23.09375,"[22.703125, 23.09375]",10.664000000000001,12.1242,31.0693359375,10525.7,454.5,1.043180026031523,"90,30,80",119
1145,TJ-022-WQIDC,2022040516,20220405,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.9,29.9,1,4.46,80,45,80,22.46875,[22.46875],10.664000000000001,12.1242,31.23046875,9277.5,453.3,1.0488601455133386,"60,30,80",144
1146,TJ-022-WQIDC,2022040516,20220405,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,82.8,27.5,1,3.65,85,30,85,24.59375,"[24.4375, 24.59375, 24.296875]",10.664000000000001,12.1242,0.60986328125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1147,TJ-022-WQIDC,2022040516,20220405,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,46.0,28.3,1,2.79,80,30,80,24.765625,"[24.6875, 23.765625, 24.765625, 23.453125]",10.664000000000001,12.1242,33.3096923828125,1613.04,99.3,1.061560779645886,"80,30,80",4
1148,TJ-022-WQIDC,2022040516,20220405,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,56.2,21.54,1,8.33,80,30,80,23.890625,"[23.890625, 23.765625, 23.875, 23.765625]",10.664000000000001,12.1242,6.0390625,6118.88,847.8,1.1385547681928718,"60,30,80",33
1149,TJ-022-WQIDC,2022040516,20220405,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,73.7,29.2,1,3.4,90,35,90,23.234375,"[22.953125, 22.765625, 23.125, 23.234375]",10.664000000000001,12.1242,76.578125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1150,TJ-022-WQIDC,2022040516,20220405,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.2,29.9,1,3.81,80,45,80,23.859375,[23.859375],10.664000000000001,12.1242,35.0478515625,9277.5,453.3,1.0488601455133386,"90,30,80",140
1151,TJ-022-WQIDC,2022040516,20220405,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.3,28.9,1,3.81,70,45,70,24.125,"[23.34375, 23.84375, 24.125, 23.484375]",10.664000000000001,12.1242,71.744140625,9277.5,453.3,1.0488601455133386,"80,30,80",144
1152,TJ-022-WQIDC,2022040516,20220405,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,58.3,29.2,1,3.42,75,30,75,22.515625,"[22.015625, 22.515625, 22.265625, 21.96875]",10.664000000000001,12.1242,63.115234375,10525.7,454.5,1.043180026031523,"80,30,80",142
1153,TJ-022-WQIDC,2022040516,20220405,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,46.2,26.7,1,2.45,80,30,80,24.203125,"[24.203125, 24.0]",10.664000000000001,12.1242,2.4503173828125,1613.04,99.3,1.061560779645886,"70,30,80",86
1154,TJ-022-WQIDC,2022040516,20220405,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,83.0,29.5,1,3.11,85,30,85,24.375,"[24.078125, 24.125, 24.375, 24.3125]",10.664000000000001,12.1242,52.4541015625,6118.88,847.8,1.1385547681928718,"80,30,80",144
1155,TJ-022-WQIDC,2022040516,20220405,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.1,29.5,1,3.5,70,45,70,24.4375,"[23.125, 23.9375, 24.4375, 24.140625]",10.664000000000001,12.1242,64.18359375,9277.5,453.3,1.0488601455133386,"80,30,80",144
1156,TJ-022-WQIDC,2022040516,20220405,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,87.2,29.2,1,4.94,90,35,90,22.484375,[22.484375],10.664000000000001,12.1242,42.12158203125,14745.8,1040.7,1.0705760284284338,"90,50,80",126
1157,TJ-022-WQIDC,2022040516,20220405,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.515625,"[24.046875, 24.515625]",10.664000000000001,12.1242,3.26953125,1613.04,99.3,1.061560779645886,"70,30,80",144
1158,TJ-022-WQIDC,2022040516,20220405,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,61.0,31.6,1,4.14,80,30,80,23.15625,"[23.15625, 22.859375]",10.664000000000001,12.1242,33.30859375,10525.7,454.5,1.043180026031523,"90,30,80",94
1159,TJ-022-WQIDC,2022040516,20220405,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,83.0,29.2,1,3.4,85,30,85,25.171875,"[24.296875, 24.515625, 24.484375, 25.171875]",10.664000000000001,12.1242,31.791015625,6118.88,847.8,1.1385547681928718,"80,30,80",144
1160,TJ-022-WQIDC,2022040516,20220405,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.12,1,0.0,80,30,80,24.453125,[24.453125],10.664000000000001,12.1242,1.119873046875,1613.04,99.3,1.061560779645886,"70,30,80",135
1161,TJ-022-WQIDC,2022040516,20220405,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.1,26.8,1,3.5,70,45,70,23.421875,"[23.421875, 23.375, 22.1875, 22.515625]",10.664000000000001,12.1242,56.8916015625,9277.5,453.3,1.0488601455133386,"80,30,80",144
1162,TJ-022-WQIDC,2022040516,20220405,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,59.7,28.5,1,3.81,85,35,85,22.796875,"[22.046875, 22.796875, 22.5625, 22.625]",10.664000000000001,12.1242,78.87109375,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1163,TJ-022-WQIDC,2022040516,20220405,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,46.2,26.7,1,1.31,80,30,80,24.765625,"[24.484375, 24.234375, 24.765625]",10.664000000000001,12.1242,5.40966796875,1613.04,99.3,1.061560779645886,"70,30,80",144
1164,TJ-022-WQIDC,2022040516,20220405,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,76.8,29.5,1,3.81,90,35,90,23.421875,"[23.421875, 23.28125, 23.375]",10.664000000000001,12.1242,42.08984375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1165,TJ-022-WQIDC,2022040516,20220405,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,59.7,29.2,1,3.81,85,35,85,22.375,"[21.8125, 22.203125, 22.375]",10.664000000000001,12.1242,34.55859375,14745.8,1040.7,1.0705760284284338,"60,30,80",144
1166,TJ-022-WQIDC,2022040516,20220405,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,70.2,28.3,1,3.05,85,35,85,23.234375,"[23.125, 22.984375, 22.90625, 23.234375]",10.664000000000001,12.1242,71.65625,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1167,TJ-022-WQIDC,2022040516,20220405,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.0,29.1,1,3.65,85,35,85,21.703125,[21.703125],10.664000000000001,12.1242,38.140625,14745.8,1040.7,1.0705760284284338,"60,30,80",88
1168,TJ-022-WQIDC,2022040516,20220405,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.5,29.6,1,4.3,80,45,80,23.0,"[23.0, 22.375, 22.828125]",10.664000000000001,12.1242,29.55078125,9277.5,453.3,1.0488601455133386,"90,30,80",56
1169,TJ-022-WQIDC,2022040516,20220405,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,73.0,28.8,1,3.75,85,35,85,23.5,"[23.421875, 23.28125, 22.71875, 23.5]",10.664000000000001,12.1242,71.529296875,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1170,TJ-022-WQIDC,2022040516,20220405,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,66.5,27.4,1,2.75,80,35,80,22.90625,"[22.90625, 22.546875, 22.46875, 22.75]",10.664000000000001,12.1242,6.560791015625,12622.2,1038.6,1.0822835955697103,"60,30,80",144
1171,TJ-022-WQIDC,2022040516,20220405,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,83.0,29.2,1,3.98,85,30,85,24.703125,"[24.703125, 24.703125]",10.664000000000001,12.1242,23.30078125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1172,TJ-022-WQIDC,2022040516,20220405,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.2,29.4,1,3.81,75,45,75,24.34375,"[24.34375, 24.265625, 23.40625]",10.664000000000001,12.1242,25.2109375,9277.5,453.3,1.0488601455133386,"90,30,80",143
1173,TJ-022-WQIDC,2022040516,20220405,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,48.7,28.7,1,3.08,80,30,80,23.671875,"[22.3125, 23.546875, 23.671875]",10.664000000000001,12.1242,34.970703125,6745.3,392.1,1.0581293641498526,"90,30,80",125
1174,TJ-022-WQIDC,2022040516,20220405,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.1,1,0.0,75,30,75,24.03125,"[23.90625, 24.03125]",10.664000000000001,12.1242,4.5599365234375,494.46,113.0,1.2285321360676296,"70,30,80",123
1175,TJ-022-WQIDC,2022040516,20220405,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,77.7,29.5,1,4.46,80,35,80,22.765625,"[22.5, 22.765625]",10.664000000000001,12.1242,25.7421875,14745.8,1040.7,1.0705760284284338,"60,30,80",80
1176,TJ-022-WQIDC,2022040516,20220405,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.5,29.4,1,3.98,90,35,90,23.234375,"[22.625, 23.234375, 22.09375]",10.664000000000001,12.1242,23.728515625,14745.8,1040.7,1.0705760284284338,"90,30,80",144
1177,TJ-022-WQIDC,2022040516,20220405,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,77.5,29.6,1,4.3,80,35,80,23.140625,"[22.15625, 23.140625]",10.664000000000001,12.1242,44.16015625,14745.8,1040.7,1.0705760284284338,"80,30,80",140
1178,TJ-022-WQIDC,2022040516,20220405,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.7,1,0.0,70,30,70,22.28125,"[22.234375, 22.28125]",10.664000000000001,12.1242,13.87109375,3400.0,294.6,1.0866470588235293,"60,30,80",144
1179,TJ-022-WQIDC,2022040516,20220405,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,87.5,31.1,1,4.94,90,35,90,23.640625,"[22.734375, 23.640625, 22.484375]",10.664000000000001,12.1242,35.8203125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1180,TJ-022-WQIDC,2022040516,20220405,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,63.7,30.3,1,4.3,80,30,80,23.1875,"[23.1875, 22.65625]",10.664000000000001,12.1242,40.677734375,6745.3,392.1,1.0581293641498526,"80,30,80",127
1181,TJ-022-WQIDC,2022040516,20220405,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,76.8,29.5,1,4.01,90,35,90,22.90625,"[22.546875, 22.484375, 22.796875, 22.90625]",10.664000000000001,12.1242,79.724609375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1182,TJ-022-WQIDC,2022040516,20220405,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,82.7,29.7,1,4.78,85,35,85,22.234375,"[22.234375, 22.125, 21.953125, 22.15625]",10.664000000000001,12.1242,65.818359375,14745.8,1040.7,1.0705760284284338,"90,50,80",137
1183,TJ-022-WQIDC,2022040516,20220405,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.5,80,30,80,22.3125,"[22.203125, 22.3125]",10.664000000000001,12.1242,19.26953125,3400.0,294.6,1.0866470588235293,"60,30,80",144
1184,TJ-022-WQIDC,2022040516,20220405,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,63.7,29.0,1,4.14,80,30,80,23.34375,"[23.03125, 23.34375]",10.664000000000001,12.1242,39.4404296875,6745.3,392.1,1.0581293641498526,"90,30,80",54
1185,TJ-022-WQIDC,2022040516,20220405,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,70.0,29.5,1,3.69,85,35,85,23.453125,[23.453125],10.664000000000001,12.1242,36.1123046875,12622.2,1038.6,1.0822835955697103,"90,30,80",126
1186,TJ-022-WQIDC,2022040516,20220405,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,73.5,30.1,1,3.79,90,35,90,23.6875,"[23.265625, 23.1875, 23.6875]",10.664000000000001,12.1242,39.650390625,12622.2,1038.6,1.0822835955697103,"90,30,80",36
1187,TJ-022-WQIDC,2022040516,20220405,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,48.7,27.3,1,2.46,80,30,80,23.28125,"[22.9375, 23.28125, 23.0625, 22.765625]",10.664000000000001,12.1242,33.74853515625,6745.3,392.1,1.0581293641498526,"90,30,80",136
1188,TJ-022-WQIDC,2022040516,20220405,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.2,31.1,1,3.79,80,30,80,22.765625,[22.765625],10.664000000000001,12.1242,35.767578125,10525.7,454.5,1.043180026031523,"60,30,80",48
1189,TJ-022-WQIDC,2022040516,20220405,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,76.2,27.7,1,4.94,80,30,80,22.390625,"[22.390625, 21.375]",10.664000000000001,12.1242,32.939453125,3400.0,294.6,1.0866470588235293,"60,30,80",144
1190,TJ-022-WQIDC,2022040516,20220405,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,82.8,29.0,1,4.2,85,30,85,24.875,"[24.875, 24.5625]",10.664000000000001,12.1242,38.44921875,6118.88,847.8,1.1385547681928718,"80,30,80",144
1191,TJ-022-WQIDC,2022040516,20220405,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.5,29.4,1,4.14,90,35,90,23.40625,[23.40625],10.664000000000001,12.1242,39.7109375,14745.8,1040.7,1.0705760284284338,"90,30,80",32
1192,TJ-022-WQIDC,2022040516,20220405,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,63.2,30.1,1,4.81,80,30,80,23.15625,"[23.15625, 22.703125, 22.421875, 22.6875]",10.664000000000001,12.1242,88.6328125,10525.7,454.5,1.043180026031523,"80,30,80",144
1193,TJ-022-WQIDC,2022040516,20220405,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.7,28.9,1,3.65,80,45,80,24.703125,"[23.90625, 24.1875, 24.703125, 23.859375]",10.664000000000001,12.1242,60.197265625,9277.5,453.3,1.0488601455133386,"80,30,80",144
1194,TJ-022-WQIDC,2022040516,20220405,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.390625,"[22.3125, 22.390625]",10.664000000000001,12.1242,30.8603515625,3400.0,294.6,1.0866470588235293,"60,30,80",144
1195,TJ-022-WQIDC,2022040516,20220405,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,87.5,30.2,1,5.1,90,35,90,24.03125,"[23.40625, 24.015625, 23.90625, 24.03125]",10.664000000000001,12.1242,77.966796875,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1196,TJ-022-WQIDC,2022040516,20220405,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.5,31.4,1,3.79,80,30,80,23.078125,"[23.078125, 23.03125, 22.171875]",10.664000000000001,12.1242,36.7109375,10525.7,454.5,1.043180026031523,"90,30,80",52
1197,TJ-022-WQIDC,2022040516,20220405,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,56.8,29.8,1,4.36,70,30,70,23.984375,"[23.46875, 23.046875, 23.984375]",10.664000000000001,12.1242,21.578125,10525.7,454.5,1.043180026031523,"90,30,80",142
1198,TJ-022-WQIDC,2022040516,20220405,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,56.7,26.1,1,1.25,80,30,80,23.84375,"[23.84375, 23.546875, 23.59375, 23.703125]",10.664000000000001,12.1242,9.66796875,6118.88,847.8,1.1385547681928718,"60,30,80",30
1199,TJ-022-WQIDC,2022040516,20220405,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.2,26.7,1,3.34,70,30,70,22.96875,"[22.5625, 22.609375, 21.75, 22.96875]",10.664000000000001,12.1242,40.37109375,6745.3,392.1,1.0581293641498526,"80,30,80",129
1200,TJ-022-WQIDC,2022040516,20220405,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.2,1,0.0,80,30,80,23.25,"[23.25, 22.859375]",10.664000000000001,12.1242,41.689453125,10525.7,454.5,1.043180026031523,"80,30,80",119
1201,TJ-022-WQIDC,2022040516,20220405,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,44.8,26.7,1,2.73,70,30,70,22.90625,"[22.796875, 22.90625, 22.015625, 22.65625]",10.664000000000001,12.1242,26.657470703125,6745.3,392.1,1.0581293641498526,"60,30,80",129
1202,TJ-022-WQIDC,2022040516,20220405,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.5,28.4,1,4.14,90,35,90,22.984375,"[22.328125, 22.984375, 22.359375, 22.796875]",10.664000000000001,12.1242,78.09375,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1203,TJ-022-WQIDC,2022040516,20220405,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,83.0,28.8,1,3.17,85,30,85,24.53125,[24.53125],10.664000000000001,12.1242,13.0703125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1204,TJ-022-WQIDC,2022040516,20220405,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,61.0,27.2,1,4.04,80,30,80,23.046875,"[22.359375, 23.046875]",10.664000000000001,12.1242,42.2109375,10525.7,454.5,1.043180026031523,"80,30,80",142
1205,TJ-022-WQIDC,2022040516,20220405,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.2,30.9,1,4.59,80,30,80,23.34375,[23.34375],10.664000000000001,12.1242,33.130859375,10525.7,454.5,1.043180026031523,"90,30,80",28
1206,TJ-022-WQIDC,2022040516,20220405,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,63.7,26.8,1,3.81,80,30,80,23.125,"[23.125, 22.015625, 22.9375, 21.59375]",10.664000000000001,12.1242,56.376953125,6745.3,392.1,1.0581293641498526,"80,30,80",144
1207,TJ-022-WQIDC,2022040517,20220405,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.0,28.6,1,3.81,85,35,85,22.796875,"[22.046875, 22.796875, 22.546875, 22.65625]",9.886437500000001,14.677975,80.078125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1208,TJ-022-WQIDC,2022040517,20220405,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,84.1,29.3,1,3.98,85,30,85,24.375,"[24.375, 24.328125]",9.886437500000001,14.677975,23.2509765625,6118.88,847.8,1.1385547681928718,"80,30,80",144
1209,TJ-022-WQIDC,2022040517,20220405,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,75.1,29.4,1,3.88,90,35,90,22.828125,"[22.453125, 22.34375, 22.6875, 22.828125]",9.886437500000001,14.677975,80.052734375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1210,TJ-022-WQIDC,2022040517,20220405,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.2,29.2,1,3.81,85,35,85,22.46875,"[21.734375, 22.0625, 22.46875]",9.886437500000001,14.677975,35.23828125,14745.8,1040.7,1.0705760284284338,"60,30,80",144
1211,TJ-022-WQIDC,2022040517,20220405,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.1,29.9,1,4.46,80,45,80,22.484375,[22.484375],9.886437500000001,14.677975,30.642578125,9277.5,453.3,1.0488601455133386,"60,30,80",144
1212,TJ-022-WQIDC,2022040517,20220405,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,83.9,29.4,1,3.4,85,30,85,25.296875,"[24.484375, 24.65625, 24.5625, 25.296875]",9.886437500000001,14.677975,32.150390625,6118.88,847.8,1.1385547681928718,"80,30,80",144
1213,TJ-022-WQIDC,2022040517,20220405,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.6,29.7,1,4.14,80,45,80,24.0,[24.0],9.886437500000001,14.677975,35.2802734375,9277.5,453.3,1.0488601455133386,"90,30,80",140
1214,TJ-022-WQIDC,2022040517,20220405,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.6,26.0,1,1.56,75,30,75,24.296875,"[24.25, 24.296875]",9.886437500000001,14.677975,11.239990234375,494.46,113.0,1.2285321360676296,"70,30,80",124
1215,TJ-022-WQIDC,2022040517,20220405,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.296875,"[22.296875, 22.265625]",9.886437500000001,14.677975,30.72265625,3400.0,294.6,1.0866470588235293,"60,30,80",144
1216,TJ-022-WQIDC,2022040517,20220405,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.5,1,3.08,80,30,80,23.609375,"[22.265625, 23.5, 23.609375]",9.886437500000001,14.677975,36.244140625,6745.3,392.1,1.0581293641498526,"90,30,80",125
1217,TJ-022-WQIDC,2022040517,20220405,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,64.7,31.3,1,3.79,80,30,80,22.75,[22.75],9.886437500000001,14.677975,36.291015625,10525.7,454.5,1.043180026031523,"60,30,80",48
1218,TJ-022-WQIDC,2022040517,20220405,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.2,1,0.0,80,30,80,23.296875,"[23.296875, 22.875]",9.886437500000001,14.677975,42.138671875,10525.7,454.5,1.043180026031523,"80,30,80",119
1219,TJ-022-WQIDC,2022040517,20220405,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.1,29.6,1,3.81,70,45,70,24.40625,"[23.125, 23.984375, 24.40625, 24.125]",9.886437500000001,14.677975,64.892578125,9277.5,453.3,1.0488601455133386,"80,30,80",144
1220,TJ-022-WQIDC,2022040517,20220405,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.2,27.4,1,2.46,80,30,80,23.25,"[22.9375, 23.25, 23.0625, 22.796875]",9.886437500000001,14.677975,33.6103515625,6745.3,392.1,1.0581293641498526,"90,30,80",136
1221,TJ-022-WQIDC,2022040517,20220405,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.2,28.9,1,3.65,80,45,80,24.703125,"[23.890625, 24.1875, 24.703125, 23.765625]",9.886437500000001,14.677975,61.482421875,9277.5,453.3,1.0488601455133386,"80,30,80",144
1222,TJ-022-WQIDC,2022040517,20220405,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.1,29.7,1,4.3,80,45,80,23.140625,"[23.140625, 22.390625, 22.796875]",9.886437500000001,14.677975,29.291015625,9277.5,453.3,1.0488601455133386,"90,30,80",56
1223,TJ-022-WQIDC,2022040517,20220405,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,64.5,30.2,1,4.81,80,30,80,23.109375,"[23.109375, 22.65625, 22.40625, 22.65625]",9.886437500000001,14.677975,90.1328125,10525.7,454.5,1.043180026031523,"80,30,80",144
1224,TJ-022-WQIDC,2022040517,20220405,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,1.7,70,30,70,22.234375,"[22.234375, 22.21875]",9.886437500000001,14.677975,14.060546875,3400.0,294.6,1.0866470588235293,"60,30,80",144
1225,TJ-022-WQIDC,2022040517,20220405,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.5,28.5,1,4.14,90,35,90,22.984375,"[22.296875, 22.984375, 22.328125, 22.78125]",9.886437500000001,14.677975,78.98828125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1226,TJ-022-WQIDC,2022040517,20220405,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,75.9,30.2,1,3.79,90,35,90,23.765625,"[23.265625, 23.265625, 23.765625]",9.886437500000001,14.677975,40.330078125,12622.2,1038.6,1.0822835955697103,"80,30,80",108
1227,TJ-022-WQIDC,2022040517,20220405,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.2,25.7,1,1.89,80,30,80,24.734375,"[24.296875, 24.40625, 24.734375, 24.734375]",9.886437500000001,14.677975,19.0400390625,1613.04,99.3,1.061560779645886,"70,30,80",144
1228,TJ-022-WQIDC,2022040517,20220405,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.5,27.5,1,2.75,80,35,80,23.015625,"[23.015625, 22.671875, 22.640625, 22.9375]",9.886437500000001,14.677975,6.551025390625,12622.2,1038.6,1.0822835955697103,"60,30,80",144
1229,TJ-022-WQIDC,2022040517,20220405,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.0,30.3,1,4.3,80,30,80,23.1875,"[23.1875, 22.671875]",9.886437500000001,14.677975,40.806640625,6745.3,392.1,1.0581293641498526,"80,30,80",127
1230,TJ-022-WQIDC,2022040517,20220405,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.2,27.7,1,2.65,80,30,80,24.609375,"[24.5625, 23.890625, 24.609375, 23.546875]",9.886437500000001,14.677975,33.29815673828125,1613.04,99.3,1.061560779645886,"90,30,80",140
1231,TJ-022-WQIDC,2022040517,20220405,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.8,29.4,1,3.98,75,45,75,24.328125,"[24.328125, 24.21875, 23.4375]",9.886437500000001,14.677975,25.208984375,9277.5,453.3,1.0488601455133386,"90,30,80",143
1232,TJ-022-WQIDC,2022040517,20220405,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.84,1,0.0,80,30,80,24.59375,[24.59375],9.886437500000001,14.677975,1.070068359375,1613.04,99.3,1.061560779645886,"70,30,80",135
1233,TJ-022-WQIDC,2022040517,20220405,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.4,1,0.0,80,30,80,24.5,"[24.140625, 24.5]",9.886437500000001,14.677975,3.1904296875,1613.04,99.3,1.061560779645886,"70,30,80",144
1234,TJ-022-WQIDC,2022040517,20220405,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,78.8,29.6,1,4.3,80,35,80,23.203125,"[22.1875, 23.203125]",9.886437500000001,14.677975,44.23046875,14745.8,1040.7,1.0705760284284338,"80,30,80",140
1235,TJ-022-WQIDC,2022040517,20220405,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,76.2,29.3,1,3.4,90,35,90,23.09375,"[23.03125, 22.875, 22.90625, 23.09375]",9.886437500000001,14.677975,77.78515625,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1236,TJ-022-WQIDC,2022040517,20220405,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,84.1,29.6,1,3.11,85,30,85,24.484375,"[24.171875, 24.140625, 24.375, 24.484375]",9.886437500000001,14.677975,52.9228515625,6118.88,847.8,1.1385547681928718,"80,30,80",144
1237,TJ-022-WQIDC,2022040517,20220405,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.5,80,30,80,22.296875,"[22.203125, 22.296875]",9.886437500000001,14.677975,19.2421875,3400.0,294.6,1.0866470588235293,"60,30,80",144
1238,TJ-022-WQIDC,2022040517,20220405,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.0,29.1,1,3.65,85,35,85,21.703125,[21.703125],9.886437500000001,14.677975,38.541015625,14745.8,1040.7,1.0705760284284338,"60,30,80",88
1239,TJ-022-WQIDC,2022040517,20220405,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,72.5,28.4,1,3.05,85,35,85,23.484375,"[23.484375, 23.15625, 23.375, 23.453125]",9.886437500000001,14.677975,71.986328125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1240,TJ-022-WQIDC,2022040517,20220405,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,88.3,29.0,1,5.1,90,35,90,22.5625,[22.5625],9.886437500000001,14.677975,42.68798828125,14745.8,1040.7,1.0705760284284338,"90,50,80",126
1241,TJ-022-WQIDC,2022040517,20220405,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,84.1,29.0,1,4.2,85,30,85,24.828125,"[24.828125, 24.125]",9.886437500000001,14.677975,38.521484375,6118.88,847.8,1.1385547681928718,"80,30,80",144
1242,TJ-022-WQIDC,2022040517,20220405,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.7,27.1,1,3.81,80,30,80,23.09375,"[23.09375, 22.0625, 22.9375, 21.609375]",9.886437500000001,14.677975,56.609375,6745.3,392.1,1.0581293641498526,"80,30,80",144
1243,TJ-022-WQIDC,2022040517,20220405,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.421875,"[24.421875, 23.953125]",9.886437500000001,14.677975,3.3798828125,494.46,113.0,1.2285321360676296,"70,30,80",41
1244,TJ-022-WQIDC,2022040517,20220405,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,37.8,25.3,1,1.56,75,30,75,24.625,"[24.625, 24.328125]",9.886437500000001,14.677975,4.569427490234375,494.46,113.0,1.2285321360676296,"70,30,80",123
1245,TJ-022-WQIDC,2022040517,20220405,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,74.8,29.1,1,3.81,90,35,90,23.078125,"[23.015625, 23.078125, 23.015625]",9.886437500000001,14.677975,41.849609375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1246,TJ-022-WQIDC,2022040517,20220405,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,53.2,26.1,1,1.25,80,30,80,23.953125,"[23.953125, 23.71875, 23.765625, 23.65625]",9.886437500000001,14.677975,9.6796875,6118.88,847.8,1.1385547681928718,"60,30,80",30
1247,TJ-022-WQIDC,2022040517,20220405,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,74.8,29.4,1,3.52,90,35,90,22.40625,[22.40625],9.886437500000001,14.677975,39.630859375,12622.2,1038.6,1.0822835955697103,"60,30,80",47
1248,TJ-022-WQIDC,2022040517,20220405,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,72.5,29.7,1,3.69,85,35,85,23.546875,[23.546875],9.886437500000001,14.677975,36.2490234375,12622.2,1038.6,1.0822835955697103,"90,30,80",126
1249,TJ-022-WQIDC,2022040517,20220405,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.5,26.7,1,1.89,80,30,80,24.875,"[24.625, 24.40625, 24.875]",9.886437500000001,14.677975,5.49072265625,1613.04,99.3,1.061560779645886,"70,30,80",144
1250,TJ-022-WQIDC,2022040517,20220405,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,4.94,80,30,80,22.65625,"[22.65625, 21.40625]",9.886437500000001,14.677975,33.107421875,3400.0,294.6,1.0866470588235293,"60,30,80",144
1251,TJ-022-WQIDC,2022040517,20220405,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.0,29.1,1,4.14,80,30,80,23.40625,"[22.984375, 23.40625]",9.886437500000001,14.677975,39.5419921875,6745.3,392.1,1.0581293641498526,"90,30,80",54
1252,TJ-022-WQIDC,2022040517,20220405,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,67.6,28.1,1,3.63,80,35,80,23.84375,"[23.0625, 23.84375, 23.375]",9.886437500000001,14.677975,19.521484375,12622.2,1038.6,1.0822835955697103,"60,30,80",118
1253,TJ-022-WQIDC,2022040517,20220405,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,71.2,28.6,1,3.63,85,35,85,22.96875,"[22.96875, 22.9375, 22.4375, 22.90625]",9.886437500000001,14.677975,72.630859375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1254,TJ-022-WQIDC,2022040517,20220405,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,65.0,31.6,1,3.79,80,30,80,23.203125,"[23.203125, 23.15625, 22.28125]",9.886437500000001,14.677975,37.3203125,10525.7,454.5,1.043180026031523,"90,30,80",52
1255,TJ-022-WQIDC,2022040517,20220405,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,84.4,27.6,1,3.65,85,30,85,24.5,"[24.40625, 24.5, 24.296875]",9.886437500000001,14.677975,0.6298828125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1256,TJ-022-WQIDC,2022040517,20220405,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,56.8,31.6,1,4.69,70,30,70,22.90625,"[22.640625, 22.90625]",9.886437500000001,14.677975,31.048828125,10525.7,454.5,1.043180026031523,"60,30,80",23
1257,TJ-022-WQIDC,2022040517,20220405,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.2,26.8,1,3.05,80,30,80,24.28125,"[24.28125, 24.09375]",9.886437500000001,14.677975,2.4100341796875,1613.04,99.3,1.061560779645886,"70,30,80",86
1258,TJ-022-WQIDC,2022040517,20220405,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,78.8,29.6,1,4.46,80,35,80,22.796875,"[22.546875, 22.796875]",9.886437500000001,14.677975,25.890625,14745.8,1040.7,1.0705760284284338,"60,30,80",80
1259,TJ-022-WQIDC,2022040517,20220405,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,83.2,29.6,1,4.94,85,35,85,22.296875,"[22.296875, 22.15625, 22.03125, 22.15625]",9.886437500000001,14.677975,65.951171875,14745.8,1040.7,1.0705760284284338,"90,50,80",137
1260,TJ-022-WQIDC,2022040517,20220405,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.1,1,0.0,80,30,80,23.9375,"[23.9375, 23.65625, 23.875, 23.625]",9.886437500000001,14.677975,6.029296875,6118.88,847.8,1.1385547681928718,"60,30,80",33
1261,TJ-022-WQIDC,2022040517,20220405,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.9,1,1.38,75,30,75,24.3125,"[24.3125, 24.09375]",9.886437500000001,14.677975,1.77001953125,494.46,113.0,1.2285321360676296,"70,30,80",102
1262,TJ-022-WQIDC,2022040517,20220405,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,64.7,31.0,1,4.59,80,30,80,23.4375,[23.4375],9.886437500000001,14.677975,33.46875,10525.7,454.5,1.043180026031523,"90,30,80",28
1263,TJ-022-WQIDC,2022040517,20220405,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.7,29.4,1,3.98,90,35,90,23.4375,[23.4375],9.886437500000001,14.677975,40.44140625,14745.8,1040.7,1.0705760284284338,"80,30,80",112
1264,TJ-022-WQIDC,2022040517,20220405,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.7,29.4,1,3.98,90,35,90,23.25,"[22.65625, 23.25, 22.171875]",9.886437500000001,14.677975,23.94140625,14745.8,1040.7,1.0705760284284338,"90,30,80",144
1265,TJ-022-WQIDC,2022040517,20220405,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.0,27.7,1,3.65,70,45,70,23.421875,"[23.421875, 23.375, 22.28125, 22.59375]",9.886437500000001,14.677975,58.7421875,9277.5,453.3,1.0488601455133386,"80,30,80",144
1266,TJ-022-WQIDC,2022040517,20220405,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,62.5,27.8,1,4.04,80,30,80,23.09375,"[22.34375, 23.09375]",9.886437500000001,14.677975,42.779296875,10525.7,454.5,1.043180026031523,"80,30,80",142
1267,TJ-022-WQIDC,2022040517,20220405,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.0,26.6,1,2.73,70,30,70,22.921875,"[22.765625, 22.921875, 22.203125, 22.6875]",9.886437500000001,14.677975,26.687744140625,6745.3,392.1,1.0581293641498526,"60,30,80",129
1268,TJ-022-WQIDC,2022040517,20220405,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,57.8,29.8,1,4.36,70,30,70,24.046875,"[23.484375, 23.140625, 24.046875]",9.886437500000001,14.677975,22.408203125,10525.7,454.5,1.043180026031523,"90,30,80",142
1269,TJ-022-WQIDC,2022040517,20220405,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,64.0,31.5,1,4.14,80,30,80,22.984375,"[22.984375, 22.875]",9.886437500000001,14.677975,33.259765625,10525.7,454.5,1.043180026031523,"60,30,80",50
1270,TJ-022-WQIDC,2022040517,20220405,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,84.4,28.9,1,3.17,85,30,85,24.484375,[24.484375],9.886437500000001,14.677975,13.180908203125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1271,TJ-022-WQIDC,2022040517,20220405,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.0,26.8,1,3.34,70,30,70,23.015625,"[22.609375, 22.53125, 21.734375, 23.015625]",9.886437500000001,14.677975,41.119873046875,6745.3,392.1,1.0581293641498526,"80,30,80",129
1272,TJ-022-WQIDC,2022040517,20220405,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.6,29.1,1,3.81,70,45,70,24.1875,"[23.28125, 23.953125, 24.1875, 23.578125]",9.886437500000001,14.677975,74.767578125,9277.5,453.3,1.0488601455133386,"80,30,80",144
1273,TJ-022-WQIDC,2022040517,20220405,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,59.2,29.2,1,3.42,75,30,75,22.453125,"[22.03125, 22.453125, 22.203125, 21.9375]",9.886437500000001,14.677975,63.2763671875,10525.7,454.5,1.043180026031523,"80,30,80",142
1274,TJ-022-WQIDC,2022040517,20220405,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,0.0,70,30,70,21.890625,"[21.890625, 21.890625]",9.886437500000001,14.677975,22.05078125,3400.0,294.6,1.0866470588235293,"60,30,80",144
1275,TJ-022-WQIDC,2022040517,20220405,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,88.3,30.4,1,5.26,90,35,90,24.140625,"[23.4375, 24.109375, 23.9375, 24.140625]",9.886437500000001,14.677975,79.248046875,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1276,TJ-022-WQIDC,2022040517,20220405,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.8,1,0.0,70,30,70,22.484375,"[22.40625, 22.484375]",9.886437500000001,14.677975,21.69921875,3400.0,294.6,1.0866470588235293,"60,30,80",144
1277,TJ-022-WQIDC,2022040517,20220405,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,88.3,31.1,1,5.1,90,35,90,23.671875,"[22.765625, 23.671875, 22.515625]",9.886437500000001,14.677975,36.041015625,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1278,TJ-022-WQIDC,2022040518,20220405,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,74.6,29.2,1,3.4,90,35,90,23.296875,"[23.15625, 22.875, 23.296875, 23.296875]",9.108875000000001,17.231749999999998,75.9296875,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1279,TJ-022-WQIDC,2022040518,20220405,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,36.0,25.2,1,1.89,75,30,75,24.4375,"[24.046875, 24.4375]",9.108875000000001,17.231749999999998,4.6494140625,494.46,113.0,1.2285321360676296,"70,30,80",123
1280,TJ-022-WQIDC,2022040518,20220405,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.0,31.3,1,3.79,80,30,80,22.640625,[22.640625],9.108875000000001,17.231749999999998,35.62890625,10525.7,454.5,1.043180026031523,"60,30,80",48
1281,TJ-022-WQIDC,2022040518,20220405,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,77.7,29.5,1,4.46,80,35,80,22.828125,"[22.5625, 22.828125]",9.108875000000001,17.231749999999998,25.109375,14745.8,1040.7,1.0705760284284338,"60,30,80",80
1282,TJ-022-WQIDC,2022040518,20220405,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,21.875,"[21.765625, 21.875]",9.108875000000001,17.231749999999998,21.927734375,3400.0,294.6,1.0866470588235293,"60,30,80",144
1283,TJ-022-WQIDC,2022040518,20220405,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,83.0,27.6,1,3.65,85,30,85,24.40625,"[24.40625, 24.34375, 24.25]",9.108875000000001,17.231749999999998,0.659912109375,6118.88,847.8,1.1385547681928718,"80,30,80",144
1284,TJ-022-WQIDC,2022040518,20220405,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,71.5,29.6,1,3.69,85,35,85,23.5625,[23.5625],9.108875000000001,17.231749999999998,35.6982421875,12622.2,1038.6,1.0822835955697103,"90,30,80",126
1285,TJ-022-WQIDC,2022040518,20220405,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.484375,"[23.984375, 24.484375]",9.108875000000001,17.231749999999998,3.330078125,1613.04,99.3,1.061560779645886,"70,30,80",144
1286,TJ-022-WQIDC,2022040518,20220405,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,72.7,28.7,1,3.63,85,35,85,23.4375,"[23.4375, 23.3125, 22.734375, 23.40625]",9.108875000000001,17.231749999999998,70.525390625,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1287,TJ-022-WQIDC,2022040518,20220405,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.0,26.6,1,2.73,70,30,70,22.875,"[22.765625, 22.875, 22.15625, 22.65625]",9.108875000000001,17.231749999999998,26.657470703125,6745.3,392.1,1.0581293641498526,"60,30,80",129
1288,TJ-022-WQIDC,2022040518,20220405,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.7,29.9,1,4.3,80,45,80,22.46875,[22.46875],9.108875000000001,17.231749999999998,30.732421875,9277.5,453.3,1.0488601455133386,"60,30,80",144
1289,TJ-022-WQIDC,2022040518,20220405,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.9,1,0.0,70,30,70,22.515625,"[22.359375, 22.515625]",9.108875000000001,17.231749999999998,21.658203125,3400.0,294.6,1.0866470588235293,"60,30,80",144
1290,TJ-022-WQIDC,2022040518,20220405,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.7,29.6,1,4.3,80,45,80,23.0,"[23.0, 22.46875, 22.84375]",9.108875000000001,17.231749999999998,29.298828125,9277.5,453.3,1.0488601455133386,"80,30,80",11
1291,TJ-022-WQIDC,2022040518,20220405,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,61.4,29.3,1,3.65,90,35,90,23.234375,"[22.53125, 23.234375, 22.125]",9.108875000000001,17.231749999999998,23.4033203125,14745.8,1040.7,1.0705760284284338,"90,30,80",144
1292,TJ-022-WQIDC,2022040518,20220405,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.3,26.9,1,3.5,70,45,70,23.5625,"[23.5625, 23.421875, 22.21875, 22.53125]",9.108875000000001,17.231749999999998,57.31640625,9277.5,453.3,1.0488601455133386,"80,30,80",144
1293,TJ-022-WQIDC,2022040518,20220405,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,59.2,29.0,1,3.5,85,35,85,21.609375,[21.609375],9.108875000000001,17.231749999999998,37.619140625,14745.8,1040.7,1.0705760284284338,"60,30,80",88
1294,TJ-022-WQIDC,2022040518,20220405,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.0,28.1,1,4.04,80,30,80,23.046875,"[22.40625, 23.046875]",9.108875000000001,17.231749999999998,41.51953125,10525.7,454.5,1.043180026031523,"80,30,80",142
1295,TJ-022-WQIDC,2022040518,20220405,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,76.2,29.4,1,3.81,90,35,90,23.28125,"[23.28125, 23.234375, 23.25]",9.108875000000001,17.231749999999998,41.37109375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1296,TJ-022-WQIDC,2022040518,20220405,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,86.7,28.9,1,4.94,90,35,90,22.5625,[22.5625],9.108875000000001,17.231749999999998,41.55126953125,14745.8,1040.7,1.0705760284284338,"90,50,80",126
1297,TJ-022-WQIDC,2022040518,20220405,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,74.8,30.0,1,3.79,90,35,90,23.8125,"[23.296875, 23.328125, 23.8125]",9.108875000000001,17.231749999999998,38.828125,12622.2,1038.6,1.0822835955697103,"90,30,80",36
1298,TJ-022-WQIDC,2022040518,20220405,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.0,26.8,1,3.34,70,30,70,22.984375,"[22.59375, 22.46875, 21.734375, 22.984375]",9.108875000000001,17.231749999999998,40.41064453125,6745.3,392.1,1.0581293641498526,"80,30,80",129
1299,TJ-022-WQIDC,2022040518,20220405,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.7,28.0,1,2.83,80,30,80,24.578125,"[24.4375, 23.8125, 24.578125, 23.6875]",9.108875000000001,17.231749999999998,33.37115478515625,1613.04,99.3,1.061560779645886,"90,30,80",140
1300,TJ-022-WQIDC,2022040518,20220405,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.7,28.9,1,3.65,80,45,80,24.640625,"[23.890625, 24.109375, 24.640625, 23.8125]",9.108875000000001,17.231749999999998,60.515625,9277.5,453.3,1.0488601455133386,"80,30,80",144
1301,TJ-022-WQIDC,2022040518,20220405,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,83.0,28.8,1,4.2,85,30,85,24.75,"[24.75, 24.171875]",9.108875000000001,17.231749999999998,38.5390625,6118.88,847.8,1.1385547681928718,"80,30,80",144
1302,TJ-022-WQIDC,2022040518,20220405,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.0,30.3,1,4.14,80,30,80,23.1875,"[23.1875, 22.609375]",9.108875000000001,17.231749999999998,40.408203125,6745.3,392.1,1.0581293641498526,"80,30,80",127
1303,TJ-022-WQIDC,2022040518,20220405,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,56.8,31.5,1,4.69,70,30,70,22.953125,"[22.765625, 22.953125]",9.108875000000001,17.231749999999998,30.5625,10525.7,454.5,1.043180026031523,"60,30,80",23
1304,TJ-022-WQIDC,2022040518,20220405,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,87.5,30.2,1,5.26,90,35,90,24.078125,"[23.484375, 23.9375, 23.90625, 24.078125]",9.108875000000001,17.231749999999998,77.48046875,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1305,TJ-022-WQIDC,2022040518,20220405,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,63.5,29.8,1,3.81,80,45,80,23.9375,[23.9375],9.108875000000001,17.231749999999998,34.4775390625,9277.5,453.3,1.0488601455133386,"90,30,80",140
1306,TJ-022-WQIDC,2022040518,20220405,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.0,27.2,1,3.81,80,30,80,23.125,"[23.125, 22.046875, 22.90625, 21.53125]",9.108875000000001,17.231749999999998,56.130859375,6745.3,392.1,1.0581293641498526,"80,30,80",144
1307,TJ-022-WQIDC,2022040518,20220405,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.2,31.4,1,3.79,80,30,80,23.1875,"[23.1875, 23.0625, 22.140625]",9.108875000000001,17.231749999999998,36.1015625,10525.7,454.5,1.043180026031523,"90,30,80",52
1308,TJ-022-WQIDC,2022040518,20220405,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.953125,"[23.953125, 23.84375]",9.108875000000001,17.231749999999998,3.349609375,494.46,113.0,1.2285321360676296,"60,30,80",103
