,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
1309,TJ-022-WQIDC,2022040518,20220405,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,68.9,28.1,1,3.11,80,35,80,23.84375,"[23.203125, 23.84375, 23.328125]",9.108875000000001,17.231749999999998,19.470703125,12622.2,1038.6,1.0822835955697103,"60,30,80",118
1310,TJ-022-WQIDC,2022040518,20220405,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,59.2,29.1,1,3.5,85,35,85,22.390625,"[21.6875, 21.984375, 22.390625]",9.108875000000001,17.231749999999998,33.966796875,14745.8,1040.7,1.0705760284284338,"60,30,80",144
1311,TJ-022-WQIDC,2022040518,20220405,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,50.5,26.1,1,1.25,80,30,80,24.1875,"[24.1875, 23.796875, 23.875, 24.046875]",9.108875000000001,17.231749999999998,9.611328125,6118.88,847.8,1.1385547681928718,"70,30,80",114
1312,TJ-022-WQIDC,2022040518,20220405,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,76.5,29.5,1,3.75,90,35,90,23.15625,"[22.734375, 22.734375, 23.015625, 23.15625]",9.108875000000001,17.231749999999998,77.28125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1313,TJ-022-WQIDC,2022040518,20220405,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,60.7,29.4,1,3.65,75,45,75,24.375,"[24.375, 24.234375, 23.4375]",9.108875000000001,17.231749999999998,24.80859375,9277.5,453.3,1.0488601455133386,"90,30,80",143
1314,TJ-022-WQIDC,2022040518,20220405,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.2,29.5,1,3.5,70,45,70,24.390625,"[23.09375, 24.09375, 24.390625, 24.09375]",9.108875000000001,17.231749999999998,64.9921875,9277.5,453.3,1.0488601455133386,"80,30,80",144
1315,TJ-022-WQIDC,2022040518,20220405,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.2,26.7,1,1.34,80,30,80,24.40625,"[24.015625, 24.15625, 24.40625]",9.108875000000001,17.231749999999998,5.42041015625,1613.04,99.3,1.061560779645886,"70,30,80",144
1316,TJ-022-WQIDC,2022040518,20220405,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.0,29.0,1,3.98,80,30,80,23.265625,"[22.984375, 23.265625]",9.108875000000001,17.231749999999998,38.2373046875,6745.3,392.1,1.0581293641498526,"90,30,80",54
1317,TJ-022-WQIDC,2022040518,20220405,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.3,1,0.0,80,30,80,23.34375,"[23.34375, 22.90625]",9.108875000000001,17.231749999999998,40.798828125,10525.7,454.5,1.043180026031523,"80,30,80",119
1318,TJ-022-WQIDC,2022040518,20220405,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,82.5,29.4,1,4.78,85,35,85,22.25,"[22.25, 22.15625, 21.984375, 22.203125]",9.108875000000001,17.231749999999998,64.9375,14745.8,1040.7,1.0705760284284338,"90,50,80",137
1319,TJ-022-WQIDC,2022040518,20220405,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,60.6,29.3,1,3.42,75,30,75,22.375,"[22.015625, 22.375, 22.234375, 21.953125]",9.108875000000001,17.231749999999998,62.1171875,10525.7,454.5,1.043180026031523,"80,30,80",142
1320,TJ-022-WQIDC,2022040518,20220405,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,76.2,27.8,1,4.94,80,30,80,22.5625,"[22.5625, 21.421875]",9.108875000000001,17.231749999999998,33.033203125,3400.0,294.6,1.0866470588235293,"60,30,80",144
1321,TJ-022-WQIDC,2022040518,20220405,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,83.3,28.9,1,3.17,85,30,85,24.453125,[24.453125],9.108875000000001,17.231749999999998,13.01953125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1322,TJ-022-WQIDC,2022040518,20220405,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,83.6,29.3,1,3.4,85,30,85,25.078125,"[24.4375, 24.5, 24.546875, 25.078125]",9.108875000000001,17.231749999999998,31.130859375,6118.88,847.8,1.1385547681928718,"80,30,80",144
1323,TJ-022-WQIDC,2022040518,20220405,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.39,1,0.0,80,30,80,24.125,[24.125],9.108875000000001,17.231749999999998,1.10986328125,1613.04,99.3,1.061560779645886,"70,30,80",135
1324,TJ-022-WQIDC,2022040518,20220405,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.5,28.6,1,2.05,80,30,80,23.640625,"[22.3125, 23.5625, 23.640625]",9.108875000000001,17.231749999999998,35.52734375,6745.3,392.1,1.0581293641498526,"90,30,80",125
1325,TJ-022-WQIDC,2022040518,20220405,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,59.2,28.4,1,3.5,85,35,85,22.75,"[21.953125, 22.75, 22.484375, 22.625]",9.108875000000001,17.231749999999998,78.048828125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1326,TJ-022-WQIDC,2022040518,20220405,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.0,26.9,1,2.94,80,30,80,24.265625,"[24.265625, 24.03125]",9.108875000000001,17.231749999999998,2.3297119140625,1613.04,99.3,1.061560779645886,"70,30,80",86
1327,TJ-022-WQIDC,2022040518,20220405,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,76.5,29.4,1,3.52,90,35,90,22.6875,[22.6875],9.108875000000001,17.231749999999998,38.658203125,12622.2,1038.6,1.0822835955697103,"60,30,80",47
1328,TJ-022-WQIDC,2022040518,20220405,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,3.05,70,30,70,22.234375,"[22.234375, 22.234375]",9.108875000000001,17.231749999999998,13.8515625,3400.0,294.6,1.0866470588235293,"60,30,80",144
1329,TJ-022-WQIDC,2022040518,20220405,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,23.84375,"[23.84375, 23.40625]",9.108875000000001,17.231749999999998,1.7203369140625,494.46,113.0,1.2285321360676296,"60,30,80",42
1330,TJ-022-WQIDC,2022040518,20220405,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.2,28.4,1,3.05,85,35,85,23.453125,"[23.34375, 23.140625, 23.234375, 23.453125]",9.108875000000001,17.231749999999998,71.66796875,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1331,TJ-022-WQIDC,2022040518,20220405,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,77.5,29.6,1,4.3,80,35,80,23.140625,"[22.15625, 23.140625]",9.108875000000001,17.231749999999998,44.1796875,14745.8,1040.7,1.0705760284284338,"80,30,80",140
1332,TJ-022-WQIDC,2022040518,20220405,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,67.6,27.5,1,2.75,80,35,80,23.015625,"[23.015625, 22.65625, 22.609375, 22.9375]",9.108875000000001,17.231749999999998,6.570556640625,12622.2,1038.6,1.0822835955697103,"60,30,80",144
1333,TJ-022-WQIDC,2022040518,20220405,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.2,28.8,1,3.65,70,45,70,24.140625,"[23.4375, 23.921875, 24.140625, 23.484375]",9.108875000000001,17.231749999999998,71.078125,9277.5,453.3,1.0488601455133386,"80,30,80",144
1334,TJ-022-WQIDC,2022040518,20220405,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.38,1,0.0,80,30,80,23.703125,"[23.6875, 23.484375, 23.703125, 23.4375]",9.108875000000001,17.231749999999998,6.0712890625,6118.88,847.8,1.1385547681928718,"60,30,80",33
1335,TJ-022-WQIDC,2022040518,20220405,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,63.7,31.4,1,4.14,80,30,80,22.984375,"[22.984375, 22.84375]",9.108875000000001,17.231749999999998,32.900390625,10525.7,454.5,1.043180026031523,"60,30,80",50
1336,TJ-022-WQIDC,2022040518,20220405,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,87.2,30.9,1,4.94,90,35,90,23.625,"[22.8125, 23.625, 22.515625]",9.108875000000001,17.231749999999998,35.451171875,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1337,TJ-022-WQIDC,2022040518,20220405,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.328125,"[22.328125, 22.265625]",9.108875000000001,17.231749999999998,30.7109375,3400.0,294.6,1.0866470588235293,"60,30,80",144
1338,TJ-022-WQIDC,2022040518,20220405,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,61.6,28.5,1,3.98,90,35,90,22.90625,"[22.234375, 22.90625, 22.203125, 22.75]",9.108875000000001,17.231749999999998,76.771484375,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1339,TJ-022-WQIDC,2022040518,20220405,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,36.5,25.8,1,1.27,75,30,75,23.875,"[23.375, 23.875]",9.108875000000001,17.231749999999998,11.012451171875,494.46,113.0,1.2285321360676296,"60,30,80",20
1340,TJ-022-WQIDC,2022040518,20220405,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,83.3,29.1,1,3.98,85,30,85,24.421875,"[24.421875, 24.171875]",9.108875000000001,17.231749999999998,23.1494140625,6118.88,847.8,1.1385547681928718,"80,30,80",144
1341,TJ-022-WQIDC,2022040518,20220405,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.5,80,30,80,22.296875,"[22.1875, 22.296875]",9.108875000000001,17.231749999999998,19.2109375,3400.0,294.6,1.0866470588235293,"60,30,80",144
1342,TJ-022-WQIDC,2022040518,20220405,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,56.4,29.8,1,4.36,70,30,70,23.921875,"[23.390625, 22.921875, 23.921875]",9.108875000000001,17.231749999999998,21.28125,10525.7,454.5,1.043180026031523,"90,30,80",142
1343,TJ-022-WQIDC,2022040518,20220405,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.5,30.9,1,4.59,80,30,80,23.3125,[23.3125],9.108875000000001,17.231749999999998,32.728515625,10525.7,454.5,1.043180026031523,"90,30,80",28
1344,TJ-022-WQIDC,2022040518,20220405,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,83.0,29.5,1,3.11,85,30,85,24.28125,"[23.96875, 23.953125, 24.234375, 24.28125]",9.108875000000001,17.231749999999998,52.53125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1345,TJ-022-WQIDC,2022040518,20220405,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.2,30.0,1,4.81,80,30,80,23.0,"[23.0, 22.484375, 22.4375, 22.515625]",9.108875000000001,17.231749999999998,87.447265625,10525.7,454.5,1.043180026031523,"80,30,80",144
1346,TJ-022-WQIDC,2022040518,20220405,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,61.4,29.3,1,3.65,90,35,90,23.390625,[23.390625],9.108875000000001,17.231749999999998,39.353515625,14745.8,1040.7,1.0705760284284338,"90,30,80",32
1347,TJ-022-WQIDC,2022040518,20220405,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.5,27.4,1,2.46,80,30,80,23.328125,"[23.0, 23.328125, 23.140625, 22.84375]",9.108875000000001,17.231749999999998,33.66796875,6745.3,392.1,1.0581293641498526,"90,30,80",136
1348,TJ-022-WQIDC,2022040518,20220405,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.0,26.0,1,1.25,80,30,80,24.703125,"[24.515625, 24.5, 24.703125, 24.65625]",9.108875000000001,17.231749999999998,18.84130859375,1613.04,99.3,1.061560779645886,"70,30,80",144
1349,TJ-022-WQIDC,2022040519,20220405,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,23.3,1,0.0,80,30,80,24.4375,[24.4375],8.331312500000001,19.785525,1.079833984375,1613.04,99.3,1.061560779645886,"70,30,80",135
1350,TJ-022-WQIDC,2022040519,20220405,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,48.2,28.4,1,2.91,80,30,80,23.59375,"[22.25, 23.46875, 23.59375]",8.331312500000001,19.785525,35.314453125,6745.3,392.1,1.0581293641498526,"90,30,80",125
1351,TJ-022-WQIDC,2022040519,20220405,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.7,1,0.0,80,30,80,23.765625,"[23.734375, 23.546875, 23.765625, 23.484375]",8.331312500000001,19.785525,5.9990234375,6118.88,847.8,1.1385547681928718,"60,30,80",33
1352,TJ-022-WQIDC,2022040519,20220405,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,41.5,26.2,1,1.34,80,30,80,24.796875,"[24.578125, 24.640625, 24.796875, 24.734375]",8.331312500000001,19.785525,18.64990234375,1613.04,99.3,1.061560779645886,"70,30,80",144
1353,TJ-022-WQIDC,2022040519,20220405,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.7,30.2,1,4.14,80,30,80,23.234375,"[23.234375, 22.65625]",8.331312500000001,19.785525,40.490234375,6745.3,392.1,1.0581293641498526,"80,30,80",127
1354,TJ-022-WQIDC,2022040519,20220405,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,86.9,30.2,1,5.26,90,35,90,24.125,"[23.4375, 24.046875, 23.90625, 24.125]",8.331312500000001,19.785525,77.130859375,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1355,TJ-022-WQIDC,2022040519,20220405,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,80.1,29.8,1,3.75,90,35,90,23.5625,"[23.296875, 23.140625, 23.421875, 23.5625]",8.331312500000001,19.785525,77.130859375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1356,TJ-022-WQIDC,2022040519,20220405,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,82.2,28.8,1,3.17,85,30,85,24.328125,[24.328125],8.331312500000001,19.785525,13.119140625,6118.88,847.8,1.1385547681928718,"80,30,80",144
1357,TJ-022-WQIDC,2022040519,20220405,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,46.0,25.9,1,1.76,80,30,80,23.765625,"[23.765625, 23.34375, 23.65625, 23.25]",8.331312500000001,19.785525,9.5390625,6118.88,847.8,1.1385547681928718,"60,30,80",30
1358,TJ-022-WQIDC,2022040519,20220405,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.7,1,5.1,80,30,80,21.796875,"[21.796875, 21.375]",8.331312500000001,19.785525,33.109375,3400.0,294.6,1.0866470588235293,"60,30,80",144
1359,TJ-022-WQIDC,2022040519,20220405,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.4,26.8,1,3.34,70,30,70,22.953125,"[22.515625, 22.5625, 21.75, 22.953125]",8.331312500000001,19.785525,40.18994140625,6745.3,392.1,1.0581293641498526,"80,30,80",129
1360,TJ-022-WQIDC,2022040519,20220405,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,82.8,28.9,1,4.2,85,30,85,24.9375,"[24.9375, 24.4375]",8.331312500000001,19.785525,38.392578125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1361,TJ-022-WQIDC,2022040519,20220405,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,82.8,29.3,1,3.98,85,30,85,24.796875,"[24.796875, 24.59375]",8.331312500000001,19.785525,23.208984375,6118.88,847.8,1.1385547681928718,"80,30,80",144
1362,TJ-022-WQIDC,2022040519,20220405,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.28125,"[23.28125, 23.15625]",8.331312500000001,19.785525,41.119140625,10525.7,454.5,1.043180026031523,"80,30,80",119
1363,TJ-022-WQIDC,2022040519,20220405,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.65,80,30,80,22.296875,"[22.203125, 22.296875]",8.331312500000001,19.785525,19.119140625,3400.0,294.6,1.0866470588235293,"60,30,80",144
1364,TJ-022-WQIDC,2022040519,20220405,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.4,28.8,1,3.81,80,45,80,24.640625,"[23.875, 24.109375, 24.640625, 23.71875]",8.331312500000001,19.785525,60.2109375,9277.5,453.3,1.0488601455133386,"80,30,80",144
1365,TJ-022-WQIDC,2022040519,20220405,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.7,29.0,1,3.63,85,35,85,23.796875,"[23.703125, 23.671875, 23.109375, 23.796875]",8.331312500000001,19.785525,70.14453125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1366,TJ-022-WQIDC,2022040519,20220405,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,41.2,26.7,1,1.34,80,30,80,24.65625,"[24.40625, 24.234375, 24.65625]",8.331312500000001,19.785525,5.5390625,1613.04,99.3,1.061560779645886,"70,30,80",144
1367,TJ-022-WQIDC,2022040519,20220405,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,22.7,1,1.38,75,30,75,24.03125,"[24.03125, 23.84375]",8.331312500000001,19.785525,1.7000732421875,494.46,113.0,1.2285321360676296,"70,30,80",102
1368,TJ-022-WQIDC,2022040519,20220405,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.4,1,0.0,80,30,80,24.390625,"[23.9375, 24.390625]",8.331312500000001,19.785525,3.19921875,1613.04,99.3,1.061560779645886,"70,30,80",144
1369,TJ-022-WQIDC,2022040519,20220405,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,77.7,29.5,1,4.46,80,35,80,22.8125,"[22.5625, 22.8125]",8.331312500000001,19.785525,25.228515625,14745.8,1040.7,1.0705760284284338,"60,30,80",80
1370,TJ-022-WQIDC,2022040519,20220405,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,66.5,31.6,1,4.14,80,30,80,22.953125,"[22.953125, 22.546875]",8.331312500000001,19.785525,32.59765625,10525.7,454.5,1.043180026031523,"60,30,80",50
1371,TJ-022-WQIDC,2022040519,20220405,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,1.79,70,30,70,21.84375,"[21.84375, 21.6875]",8.331312500000001,19.785525,22.072265625,3400.0,294.6,1.0866470588235293,"60,30,80",144
1372,TJ-022-WQIDC,2022040519,20220405,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,63.3,29.6,1,3.65,80,45,80,23.90625,[23.90625],8.331312500000001,19.785525,34.3974609375,9277.5,453.3,1.0488601455133386,"90,30,80",140
1373,TJ-022-WQIDC,2022040519,20220405,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,59.5,30.5,1,4.59,80,30,80,22.84375,[22.84375],8.331312500000001,19.785525,32.8515625,10525.7,454.5,1.043180026031523,"60,30,80",116
1374,TJ-022-WQIDC,2022040519,20220405,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,68.5,28.2,1,3.05,85,35,85,23.484375,"[23.484375, 22.59375, 23.1875, 23.234375]",8.331312500000001,19.785525,70.98046875,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1375,TJ-022-WQIDC,2022040519,20220405,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,82.5,29.9,1,4.94,85,35,85,22.296875,"[22.296875, 22.15625, 21.984375, 22.171875]",8.331312500000001,19.785525,64.662109375,14745.8,1040.7,1.0705760284284338,"90,50,80",137
1376,TJ-022-WQIDC,2022040519,20220405,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.78,75,30,75,22.359375,"[22.359375, 21.984375]",8.331312500000001,19.785525,30.7109375,3400.0,294.6,1.0866470588235293,"60,30,80",144
1377,TJ-022-WQIDC,2022040519,20220405,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,59.4,31.6,1,4.94,70,30,70,23.09375,"[23.0625, 23.09375]",8.331312500000001,19.785525,30.55078125,10525.7,454.5,1.043180026031523,"90,30,80",119
1378,TJ-022-WQIDC,2022040519,20220405,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,79.8,29.6,1,3.81,90,35,90,23.65625,"[23.65625, 23.609375, 23.5625]",8.331312500000001,19.785525,41.431640625,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1379,TJ-022-WQIDC,2022040519,20220405,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,61.1,29.2,1,3.81,90,35,90,23.296875,[23.296875],8.331312500000001,19.785525,39.533203125,14745.8,1040.7,1.0705760284284338,"90,30,80",32
1380,TJ-022-WQIDC,2022040519,20220405,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,82.5,27.5,1,3.65,85,30,85,24.375,"[24.234375, 24.375, 24.015625]",8.331312500000001,19.785525,0.6298828125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1381,TJ-022-WQIDC,2022040519,20220405,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,86.4,30.9,1,4.94,90,35,90,23.703125,"[22.8125, 23.703125, 22.546875]",8.331312500000001,19.785525,35.3125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1382,TJ-022-WQIDC,2022040519,20220405,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,41.2,26.9,1,3.01,80,30,80,24.234375,"[24.234375, 23.765625]",8.331312500000001,19.785525,2.4500732421875,1613.04,99.3,1.061560779645886,"70,30,80",86
1383,TJ-022-WQIDC,2022040519,20220405,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,82.5,29.3,1,3.11,85,30,85,24.265625,"[23.953125, 23.953125, 24.265625, 24.234375]",8.331312500000001,19.785525,56.87451171875,6118.88,847.8,1.1385547681928718,"80,30,80",144
1384,TJ-022-WQIDC,2022040519,20220405,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.5,1,0.0,70,30,70,22.546875,"[22.4375, 22.546875]",8.331312500000001,19.785525,21.609375,3400.0,294.6,1.0866470588235293,"60,30,80",144
1385,TJ-022-WQIDC,2022040519,20220405,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,57.5,26.5,1,3.5,70,45,70,23.4375,"[23.4375, 23.265625, 22.15625, 22.453125]",8.331312500000001,19.785525,57.646484375,9277.5,453.3,1.0488601455133386,"80,30,80",144
1386,TJ-022-WQIDC,2022040519,20220405,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.7,1,1.76,70,30,70,22.25,"[22.25, 22.234375]",8.331312500000001,19.785525,14.068359375,3400.0,294.6,1.0866470588235293,"60,30,80",144
1387,TJ-022-WQIDC,2022040519,20220405,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,87.2,28.7,1,4.94,90,35,90,22.5625,[22.5625],8.331312500000001,19.785525,41.62744140625,14745.8,1040.7,1.0705760284284338,"80,30,80",17
1388,TJ-022-WQIDC,2022040519,20220405,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,64.7,27.3,1,2.75,80,35,80,22.9375,"[22.9375, 22.6875, 22.703125, 22.8125]",8.331312500000001,19.785525,6.551025390625,12622.2,1038.6,1.0822835955697103,"60,30,80",144
1389,TJ-022-WQIDC,2022040519,20220405,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,58.7,29.0,1,3.65,85,35,85,21.65625,[21.65625],8.331312500000001,19.785525,37.78515625,14745.8,1040.7,1.0705760284284338,"60,30,80",88
1390,TJ-022-WQIDC,2022040519,20220405,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,71.3,29.1,1,3.4,90,35,90,23.328125,"[22.796875, 22.5, 23.328125, 23.3125]",8.331312500000001,19.785525,75.78515625,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1391,TJ-022-WQIDC,2022040519,20220405,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.1,28.8,1,3.81,70,45,70,24.28125,"[23.296875, 23.921875, 24.28125, 23.53125]",8.331312500000001,19.785525,70.8046875,9277.5,453.3,1.0488601455133386,"80,30,80",144
1392,TJ-022-WQIDC,2022040519,20220405,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,61.4,28.4,1,4.14,90,35,90,22.921875,"[22.296875, 22.921875, 22.203125, 22.734375]",8.331312500000001,19.785525,77.3203125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1393,TJ-022-WQIDC,2022040519,20220405,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,41.2,27.9,1,2.88,80,30,80,24.5625,"[24.40625, 23.703125, 24.5625, 23.625]",8.331312500000001,19.785525,33.546875,1613.04,99.3,1.061560779645886,"90,30,80",140
1394,TJ-022-WQIDC,2022040519,20220405,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,60.0,31.1,1,3.79,80,30,80,22.1875,[22.1875],8.331312500000001,19.785525,35.521484375,10525.7,454.5,1.043180026031523,"60,30,80",48
1395,TJ-022-WQIDC,2022040519,20220405,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,60.4,29.3,1,3.98,75,45,75,24.28125,"[24.28125, 24.125, 23.4375]",8.331312500000001,19.785525,24.529296875,9277.5,453.3,1.0488601455133386,"90,30,80",143
1396,TJ-022-WQIDC,2022040519,20220405,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.4,29.8,1,4.46,80,45,80,22.453125,[22.453125],8.331312500000001,19.785525,30.4921875,9277.5,453.3,1.0488601455133386,"60,30,80",144
1397,TJ-022-WQIDC,2022040519,20220405,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,58.7,29.0,1,3.65,85,35,85,22.4375,"[21.734375, 22.046875, 22.4375]",8.331312500000001,19.785525,34.291015625,14745.8,1040.7,1.0705760284284338,"60,30,80",144
1398,TJ-022-WQIDC,2022040519,20220405,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,24.21875,"[24.03125, 24.21875]",8.331312500000001,19.785525,11.08935546875,494.46,113.0,1.2285321360676296,"70,30,80",124
1399,TJ-022-WQIDC,2022040519,20220405,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.1,29.6,1,3.5,70,45,70,24.40625,"[23.015625, 23.90625, 24.40625, 24.09375]",8.331312500000001,19.785525,64.04296875,9277.5,453.3,1.0488601455133386,"80,30,80",144
1400,TJ-022-WQIDC,2022040519,20220405,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,44.8,26.7,1,2.73,70,30,70,22.84375,"[22.734375, 22.84375, 21.921875, 22.609375]",8.331312500000001,19.785525,26.658447265625,6745.3,392.1,1.0581293641498526,"60,30,80",129
1401,TJ-022-WQIDC,2022040519,20220405,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,48.5,27.3,1,2.46,80,30,80,23.203125,"[22.84375, 23.203125, 22.9375, 22.625]",8.331312500000001,19.785525,33.63916015625,6745.3,392.1,1.0581293641498526,"90,30,80",136
1402,TJ-022-WQIDC,2022040519,20220405,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,71.3,29.7,1,3.79,90,35,90,23.453125,"[23.046875, 22.828125, 23.453125]",8.331312500000001,19.785525,38.74609375,12622.2,1038.6,1.0822835955697103,"90,30,80",36
1403,TJ-022-WQIDC,2022040519,20220405,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,61.4,29.4,1,3.65,90,35,90,23.15625,"[22.546875, 23.15625, 22.140625]",8.331312500000001,19.785525,23.4296875,14745.8,1040.7,1.0705760284284338,"90,30,80",144
1404,TJ-022-WQIDC,2022040519,20220405,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.4,29.6,1,4.3,80,45,80,23.0,"[23.0, 22.34375, 22.875]",8.331312500000001,19.785525,29.341796875,9277.5,453.3,1.0488601455133386,"80,30,80",11
1405,TJ-022-WQIDC,2022040519,20220405,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.9,28.1,1,3.11,80,35,80,23.703125,"[23.296875, 23.703125, 23.234375]",8.331312500000001,19.785525,19.5,12622.2,1038.6,1.0822835955697103,"60,30,80",118
1406,TJ-022-WQIDC,2022040519,20220405,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,64.0,29.0,1,3.98,80,30,80,23.390625,"[23.015625, 23.390625]",8.331312500000001,19.785525,38.5283203125,6745.3,392.1,1.0581293641498526,"90,30,80",54
1407,TJ-022-WQIDC,2022040519,20220405,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,60.5,29.7,1,4.81,80,30,80,22.9375,"[22.890625, 21.984375, 22.9375, 22.203125]",8.331312500000001,19.785525,87.94921875,10525.7,454.5,1.043180026031523,"80,30,80",144
1408,TJ-022-WQIDC,2022040519,20220405,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,82.5,29.1,1,3.4,85,30,85,24.828125,"[24.34375, 24.359375, 24.453125, 24.828125]",8.331312500000001,19.785525,32.4765625,6118.88,847.8,1.1385547681928718,"80,30,80",144
1409,TJ-022-WQIDC,2022040519,20220405,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,58.7,28.4,1,3.65,85,35,85,22.75,"[21.953125, 22.75, 22.4375, 22.625]",8.331312500000001,19.785525,78.517578125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1410,TJ-022-WQIDC,2022040519,20220405,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.734375,"[23.625, 23.734375]",8.331312500000001,19.785525,3.52978515625,494.46,113.0,1.2285321360676296,"60,30,80",103
1411,TJ-022-WQIDC,2022040519,20220405,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.2,1,0.0,75,30,75,23.984375,"[23.625, 23.984375]",8.331312500000001,19.785525,4.479949951171875,494.46,113.0,1.2285321360676296,"60,30,80",21
1412,TJ-022-WQIDC,2022040519,20220405,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.0,29.7,1,4.36,70,30,70,23.875,"[23.046875, 22.546875, 23.875]",8.331312500000001,19.785525,21.412109375,10525.7,454.5,1.043180026031523,"90,30,80",142
1413,TJ-022-WQIDC,2022040519,20220405,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,77.9,29.6,1,4.46,80,35,80,23.140625,"[22.171875, 23.140625]",8.331312500000001,19.785525,44.162109375,14745.8,1040.7,1.0705760284284338,"80,30,80",140
1414,TJ-022-WQIDC,2022040519,20220405,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,68.5,29.3,1,3.69,85,35,85,22.984375,[22.984375],8.331312500000001,19.785525,35.5869140625,12622.2,1038.6,1.0822835955697103,"60,30,80",17
1415,TJ-022-WQIDC,2022040519,20220405,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,80.1,29.8,1,3.52,90,35,90,23.09375,[23.09375],8.331312500000001,19.785525,38.94921875,12622.2,1038.6,1.0822835955697103,"90,30,80",29
1416,TJ-022-WQIDC,2022040519,20220405,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,63.0,29.5,1,3.42,75,30,75,22.65625,"[22.359375, 22.453125, 22.65625, 22.3125]",8.331312500000001,19.785525,61.31640625,10525.7,454.5,1.043180026031523,"80,30,80",142
1417,TJ-022-WQIDC,2022040519,20220405,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,66.0,28.3,1,4.04,80,30,80,22.71875,"[22.71875, 22.71875]",8.331312500000001,19.785525,41.869140625,10525.7,454.5,1.043180026031523,"80,30,80",142
1418,TJ-022-WQIDC,2022040519,20220405,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,60.2,30.9,1,3.79,80,30,80,23.046875,"[23.046875, 22.625, 21.671875]",8.331312500000001,19.785525,36.19921875,10525.7,454.5,1.043180026031523,"90,30,80",52
1419,TJ-022-WQIDC,2022040519,20220405,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.5,27.0,1,3.81,80,30,80,23.09375,"[23.09375, 22.046875, 22.90625, 21.59375]",8.331312500000001,19.785525,55.732421875,6745.3,392.1,1.0581293641498526,"80,30,80",144
1420,TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,79.0,29.6,1,3.52,90,35,90,22.953125,[22.953125],7.553750000000001,22.3393,38.748046875,12622.2,1038.6,1.0822835955697103,"60,30,80",47
1421,TJ-022-WQIDC,2022040520,20220405,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,63.7,28.9,1,3.98,80,30,80,23.28125,"[22.953125, 23.28125]",7.553750000000001,22.3393,38.7509765625,6745.3,392.1,1.0581293641498526,"90,30,80",54
1422,TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,88.3,31.1,1,5.1,90,35,90,23.734375,"[22.90625, 23.734375, 22.625]",7.553750000000001,22.3393,35.478515625,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1423,TJ-022-WQIDC,2022040520,20220405,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,44.8,26.7,1,2.73,70,30,70,22.90625,"[22.703125, 22.90625, 21.921875, 22.640625]",7.553750000000001,22.3393,26.696533203125,6745.3,392.1,1.0581293641498526,"60,30,80",129
1424,TJ-022-WQIDC,2022040520,20220405,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.0,26.8,1,3.34,70,30,70,22.96875,"[22.515625, 22.65625, 21.75, 22.96875]",7.553750000000001,22.3393,40.65869140625,6745.3,392.1,1.0581293641498526,"80,30,80",129
1425,TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,58.7,29.0,1,3.65,85,35,85,21.59375,[21.59375],7.553750000000001,22.3393,37.888671875,14745.8,1040.7,1.0705760284284338,"60,30,80",88
1426,TJ-022-WQIDC,2022040520,20220405,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.65,80,30,80,22.40625,"[22.296875, 22.40625]",7.553750000000001,22.3393,19.08984375,3400.0,294.6,1.0866470588235293,"60,30,80",144
1427,TJ-022-WQIDC,2022040520,20220405,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.7,26.7,1,1.34,80,30,80,24.8125,"[24.578125, 24.390625, 24.8125]",7.553750000000001,22.3393,5.44970703125,1613.04,99.3,1.061560779645886,"70,30,80",144
1428,TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,60.0,30.6,1,4.59,80,30,80,22.875,[22.875],7.553750000000001,22.3393,33.078125,10525.7,454.5,1.043180026031523,"60,30,80",116
1429,TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.5,28.2,1,5.08,80,30,80,22.703125,"[22.5625, 22.703125]",7.553750000000001,22.3393,41.8828125,10525.7,454.5,1.043180026031523,"80,30,80",142
1430,TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,58.7,28.4,1,3.65,85,35,85,22.8125,"[21.96875, 22.8125, 22.515625, 22.71875]",7.553750000000001,22.3393,78.8125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1431,TJ-022-WQIDC,2022040520,20220405,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.6,26.0,1,2.52,75,30,75,24.0,"[23.953125, 24.0]",7.553750000000001,22.3393,11.039306640625,494.46,113.0,1.2285321360676296,"70,30,80",124
1432,TJ-022-WQIDC,2022040520,20220405,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.2,1,0.0,75,30,75,24.515625,"[24.515625, 24.359375]",7.553750000000001,22.3393,4.5908203125,494.46,113.0,1.2285321360676296,"70,30,80",123
1433,TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,58.7,29.0,1,3.5,85,35,85,22.515625,"[21.734375, 21.96875, 22.515625]",7.553750000000001,22.3393,33.837890625,14745.8,1040.7,1.0705760284284338,"60,30,80",144
1434,TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,70.7,28.4,1,2.91,85,35,85,23.625,"[23.625, 23.265625, 23.125, 23.609375]",7.553750000000001,22.3393,72.662109375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1435,TJ-022-WQIDC,2022040520,20220405,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,4.94,80,30,80,21.578125,"[21.578125, 21.359375]",7.553750000000001,22.3393,32.640625,3400.0,294.6,1.0866470588235293,"60,30,80",144
1436,TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.0,29.8,1,4.36,70,30,70,23.796875,"[23.109375, 22.5625, 23.796875]",7.553750000000001,22.3393,21.529296875,10525.7,454.5,1.043180026031523,"90,30,80",142
1437,TJ-022-WQIDC,2022040520,20220405,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,83.0,29.5,1,3.11,85,30,85,24.234375,"[23.96875, 23.984375, 24.234375, 24.234375]",7.553750000000001,22.3393,58.32958984375,6118.88,847.8,1.1385547681928718,"80,30,80",144
1438,TJ-022-WQIDC,2022040520,20220405,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.0,30.1,1,4.3,80,30,80,23.1875,"[23.1875, 22.625]",7.553750000000001,22.3393,40.35546875,6745.3,392.1,1.0581293641498526,"80,30,80",127
1439,TJ-022-WQIDC,2022040520,20220405,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,23.9375,"[23.9375, 23.703125]",7.553750000000001,22.3393,1.7303466796875,494.46,113.0,1.2285321360676296,"60,30,80",42
1440,TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,79.0,29.5,1,3.81,90,35,90,23.546875,"[23.546875, 23.546875, 23.515625]",7.553750000000001,22.3393,41.4375,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1441,TJ-022-WQIDC,2022040520,20220405,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,83.0,28.9,1,3.17,85,30,85,24.40625,[24.40625],7.553750000000001,22.3393,13.40966796875,6118.88,847.8,1.1385547681928718,"80,30,80",144
1442,TJ-022-WQIDC,2022040520,20220405,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,83.0,29.2,1,3.98,85,30,85,24.40625,"[24.40625, 24.296875]",7.553750000000001,22.3393,23.271484375,6118.88,847.8,1.1385547681928718,"80,30,80",144
1443,TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,61.4,29.4,1,3.65,90,35,90,23.171875,"[22.625, 23.171875, 22.203125]",7.553750000000001,22.3393,23.4501953125,14745.8,1040.7,1.0705760284284338,"90,30,80",144
1444,TJ-022-WQIDC,2022040520,20220405,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.1,1,0.0,80,30,80,24.59375,[24.59375],7.553750000000001,22.3393,1.070068359375,1613.04,99.3,1.061560779645886,"70,30,80",135
1445,TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,83.7,29.9,1,5.1,85,35,85,22.34375,"[22.34375, 22.234375, 22.0625, 22.28125]",7.553750000000001,22.3393,65.921875,14745.8,1040.7,1.0705760284284338,"90,50,80",137
1446,TJ-022-WQIDC,2022040520,20220405,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,24.0,1,1.25,70,30,70,22.375,"[22.375, 22.375]",7.553750000000001,22.3393,13.888671875,3400.0,294.6,1.0866470588235293,"60,30,80",144
1447,TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,79.2,29.8,1,4.53,90,35,90,23.53125,"[23.09375, 22.96875, 23.265625, 23.53125]",7.553750000000001,22.3393,76.720703125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1448,TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.7,29.9,1,4.46,80,45,80,22.546875,[22.546875],7.553750000000001,22.3393,30.630859375,9277.5,453.3,1.0488601455133386,"60,30,80",144
1449,TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,77.9,29.7,1,4.46,80,35,80,23.234375,"[22.28125, 23.234375]",7.553750000000001,22.3393,43.904296875,14745.8,1040.7,1.0705760284284338,"80,30,80",140
1450,TJ-022-WQIDC,2022040520,20220405,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.4,1,2.6,70,30,70,21.796875,"[21.796875, 21.65625]",7.553750000000001,22.3393,21.98828125,3400.0,294.6,1.0866470588235293,"60,30,80",144
1451,TJ-022-WQIDC,2022040520,20220405,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.2,27.1,1,3.98,80,30,80,23.125,"[23.125, 22.046875, 22.9375, 21.625]",7.553750000000001,22.3393,56.033203125,6745.3,392.1,1.0581293641498526,"80,30,80",144
1452,TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.1,28.9,1,3.98,80,45,80,24.734375,"[23.90625, 24.203125, 24.734375, 23.796875]",7.553750000000001,22.3393,60.53125,9277.5,453.3,1.0488601455133386,"80,30,80",144
1453,TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,61.1,28.4,1,3.98,90,35,90,22.953125,"[22.265625, 22.953125, 22.1875, 22.765625]",7.553750000000001,22.3393,76.951171875,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1454,TJ-022-WQIDC,2022040520,20220405,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.5,1,0.0,80,30,80,23.84375,"[23.8125, 23.84375, 23.84375, 23.796875]",7.553750000000001,22.3393,6.0390625,6118.88,847.8,1.1385547681928718,"60,30,80",33
1455,TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,60.5,31.0,1,3.79,80,30,80,22.90625,"[22.90625, 22.578125, 21.640625]",7.553750000000001,22.3393,36.44921875,10525.7,454.5,1.043180026031523,"60,30,80",84
1456,TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,62.6,29.2,1,3.65,80,45,80,23.875,[23.875],7.553750000000001,22.3393,34.6455078125,9277.5,453.3,1.0488601455133386,"90,30,80",140
1457,TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,57.5,26.8,1,3.5,70,45,70,23.40625,"[23.40625, 23.296875, 22.15625, 22.46875]",7.553750000000001,22.3393,57.859375,9277.5,453.3,1.0488601455133386,"80,30,80",144
1458,TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.4,1,0.0,80,30,80,23.1875,"[23.1875, 23.0]",7.553750000000001,22.3393,41.0,10525.7,454.5,1.043180026031523,"80,30,80",119
1459,TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,62.1,29.4,1,3.42,75,30,75,22.59375,"[22.3125, 22.40625, 22.59375, 22.234375]",7.553750000000001,22.3393,60.830078125,10525.7,454.5,1.043180026031523,"80,30,80",142
1460,TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,66.9,27.6,1,2.75,80,35,80,23.265625,"[23.265625, 23.0625, 23.078125, 23.078125]",7.553750000000001,22.3393,6.550048828125,12622.2,1038.6,1.0822835955697103,"60,30,80",144
1461,TJ-022-WQIDC,2022040520,20220405,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,48.5,27.4,1,2.46,80,30,80,23.328125,"[22.921875, 23.328125, 23.109375, 22.75]",7.553750000000001,22.3393,33.68896484375,6745.3,392.1,1.0581293641498526,"90,30,80",136
1462,TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,60.1,29.2,1,3.81,75,45,75,24.203125,"[24.203125, 24.1875, 23.40625]",7.553750000000001,22.3393,24.5390625,9277.5,453.3,1.0488601455133386,"90,30,80",143
1463,TJ-022-WQIDC,2022040520,20220405,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.296875,"[23.765625, 24.296875]",7.553750000000001,22.3393,3.25,1613.04,99.3,1.061560779645886,"70,30,80",144
1464,TJ-022-WQIDC,2022040520,20220405,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,43.7,26.1,1,1.25,80,30,80,24.09375,"[24.09375, 23.625, 23.84375, 23.625]",7.553750000000001,22.3393,9.662109375,6118.88,847.8,1.1385547681928718,"70,30,80",114
1465,TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,60.2,30.9,1,3.79,80,30,80,22.171875,[22.171875],7.553750000000001,22.3393,35.5390625,10525.7,454.5,1.043180026031523,"60,30,80",48
1466,TJ-022-WQIDC,2022040520,20220405,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,83.0,29.2,1,3.4,85,30,85,25.0625,"[24.3125, 24.4375, 24.4375, 25.0625]",7.553750000000001,22.3393,33.6259765625,6118.88,847.8,1.1385547681928718,"80,30,80",144
1467,TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.3,28.9,1,3.98,70,45,70,24.375,"[23.46875, 23.953125, 24.375, 23.625]",7.553750000000001,22.3393,72.486328125,9277.5,453.3,1.0488601455133386,"80,30,80",144
1468,TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,58.2,31.4,1,4.94,70,30,70,23.03125,"[22.984375, 23.03125]",7.553750000000001,22.3393,30.51171875,10525.7,454.5,1.043180026031523,"90,30,80",119
1469,TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,57.6,29.5,1,3.5,70,45,70,24.296875,"[23.03125, 23.734375, 24.296875, 23.890625]",7.553750000000001,22.3393,62.697265625,9277.5,453.3,1.0488601455133386,"80,30,80",144
1470,TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,70.5,29.4,1,3.56,85,35,85,23.375,[23.375],7.553750000000001,22.3393,35.8505859375,12622.2,1038.6,1.0822835955697103,"90,30,80",126
1471,TJ-022-WQIDC,2022040520,20220405,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,83.3,27.5,1,3.65,85,30,85,24.4375,"[24.34375, 24.4375, 24.1875]",7.553750000000001,22.3393,0.639892578125,6118.88,847.8,1.1385547681928718,"80,30,80",144
1472,TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,74.0,29.8,1,3.79,90,35,90,23.625,"[23.21875, 23.0625, 23.625]",7.553750000000001,22.3393,39.05859375,12622.2,1038.6,1.0822835955697103,"90,30,80",36
1473,TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,87.5,30.3,1,5.42,90,35,90,24.1875,"[23.484375, 24.125, 23.984375, 24.1875]",7.553750000000001,22.3393,77.517578125,14745.8,1040.7,1.0705760284284338,"80,30,80",144
1474,TJ-022-WQIDC,2022040520,20220405,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,48.7,28.6,1,2.27,80,30,80,23.59375,"[22.25, 23.5625, 23.59375]",7.553750000000001,22.3393,36.142578125,6745.3,392.1,1.0581293641498526,"90,30,80",125
1475,TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,64.5,31.5,1,4.14,80,30,80,22.90625,"[22.90625, 22.515625]",7.553750000000001,22.3393,32.509765625,10525.7,454.5,1.043180026031523,"60,30,80",50
1476,TJ-022-WQIDC,2022040520,20220405,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.8,1,0.0,70,30,70,22.484375,"[22.484375, 22.40625]",7.553750000000001,22.3393,21.6484375,3400.0,294.6,1.0866470588235293,"60,30,80",144
1477,TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.0,28.1,1,3.88,80,35,80,23.90625,"[23.34375, 23.90625, 23.453125]",7.553750000000001,22.3393,19.51171875,12622.2,1038.6,1.0822835955697103,"60,30,80",118
1478,TJ-022-WQIDC,2022040520,20220405,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,83.0,28.9,1,4.2,85,30,85,24.75,"[24.75, 24.03125]",7.553750000000001,22.3393,38.412109375,6118.88,847.8,1.1385547681928718,"80,30,80",144
1479,TJ-022-WQIDC,2022040520,20220405,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.5,26.1,1,2.91,80,30,80,24.84375,"[24.6875, 24.640625, 24.796875, 24.84375]",7.553750000000001,22.3393,18.87158203125,1613.04,99.3,1.061560779645886,"70,30,80",144
1480,TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,87.5,28.9,1,5.1,90,35,90,22.671875,[22.671875],7.553750000000001,22.3393,42.11767578125,14745.8,1040.7,1.0705760284284338,"90,50,80",126
1481,TJ-022-WQIDC,2022040520,20220405,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.7,1,4.63,75,30,75,22.34375,"[22.3125, 22.34375]",7.553750000000001,22.3393,30.7001953125,3400.0,294.6,1.0866470588235293,"60,30,80",144
1482,TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.0,28.9,1,3.63,85,35,85,23.578125,"[23.578125, 23.546875, 23.015625, 23.5625]",7.553750000000001,22.3393,70.720703125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
1483,TJ-022-WQIDC,2022040520,20220405,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.1875,"[24.1875, 23.875]",7.553750000000001,22.3393,3.259765625,494.46,113.0,1.2285321360676296,"70,30,80",41
1484,TJ-022-WQIDC,2022040520,20220405,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,38.7,28.0,1,2.67,80,30,80,24.65625,"[24.4375, 23.796875, 24.65625, 23.8125]",7.553750000000001,22.3393,33.6517333984375,1613.04,99.3,1.061560779645886,"90,30,80",140
1485,TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,78.6,29.6,1,4.63,80,35,80,22.90625,"[22.59375, 22.90625]",7.553750000000001,22.3393,25.341796875,14745.8,1040.7,1.0705760284284338,"60,30,80",80
1486,TJ-022-WQIDC,2022040520,20220405,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,59.5,29.6,1,4.81,80,30,80,22.875,"[22.875, 22.015625, 22.734375, 22.171875]",7.553750000000001,22.3393,88.048828125,10525.7,454.5,1.043180026031523,"80,30,80",144
1487,TJ-022-WQIDC,2022040520,20220405,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.9,29.6,1,4.46,80,45,80,22.953125,"[22.953125, 22.4375, 22.9375]",7.553750000000001,22.3393,29.427734375,9277.5,453.3,1.0488601455133386,"60,30,80",77
1488,TJ-022-WQIDC,2022040520,20220405,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,61.4,29.2,1,3.65,90,35,90,23.375,[23.375],7.553750000000001,22.3393,39.638671875,14745.8,1040.7,1.0705760284284338,"90,30,80",32
1489,TJ-022-WQIDC,2022040520,20220405,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.2,27.0,1,2.54,80,30,80,24.046875,"[24.046875, 23.6875]",7.553750000000001,22.3393,2.3599853515625,1613.04,99.3,1.061560779645886,"70,30,80",86
1490,TJ-022-WQIDC,2022040520,20220405,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,73.7,29.1,1,3.4,90,35,90,23.25,"[22.9375, 22.671875, 23.25, 23.203125]",7.553750000000001,22.3393,76.251953125,12622.2,1038.6,1.0822835955697103,"80,30,80",144
