,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
1862,TJ-022-WQIDC,2022040602,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,36.2,26.5,1,1.44,80,30,80,24.359375,"[23.890625, 24.046875, 24.359375]",3.8154250000000003,31.9858,5.43994140625,1610.94,99.3,1.06164102946106,"70,30,80",144
1863,TJ-022-WQIDC,2022040602,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.2,29.2,1,3.5,85,35,85,22.515625,"[21.71875, 21.9375, 22.515625]",3.8154250000000003,31.9858,37.064453125,15038.9,1066.8,1.070936039204995,"60,30,80",144
1864,TJ-022-WQIDC,2022040602,20220406,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.0,1,4.94,85,35,85,22.4375,"[22.4375, 22.34375, 22.15625, 22.328125]",3.8154250000000003,31.9858,67.83984375,15038.9,1066.8,1.070936039204995,"90,50,80",137
1865,TJ-022-WQIDC,2022040602,20220406,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.7,1,3.4,85,30,85,25.4375,"[24.796875, 24.84375, 24.9375, 25.4375]",3.8154250000000003,31.9858,34.6220703125,6221.86,863.4,1.1387687926118557,"80,30,80",144
1866,TJ-022-WQIDC,2022040602,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,82.3,29.9,1,4.97,90,35,90,23.96875,"[23.96875, 23.921875, 23.953125]",3.8154250000000003,31.9858,43.390625,12884.8,1046.7,1.0812352539426302,"80,30,80",144
1867,TJ-022-WQIDC,2022040602,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.6,27.2,1,3.81,70,45,70,23.625,"[23.625, 23.46875, 22.296875, 22.6875]",3.8154250000000003,31.9858,60.859375,9468.8,465.6,1.0491720175735046,"80,30,80",144
1868,TJ-022-WQIDC,2022040602,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.1,29.8,1,4.3,80,45,80,22.40625,[22.40625],3.8154250000000003,31.9858,29.892578125,9468.8,465.6,1.0491720175735046,"60,30,80",144
1869,TJ-022-WQIDC,2022040602,20220406,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.8,1,4.94,80,35,80,22.9375,"[22.65625, 22.9375]",3.8154250000000003,31.9858,27.1328125,15038.9,1066.8,1.070936039204995,"60,30,80",80
1870,TJ-022-WQIDC,2022040602,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.1,29.6,1,3.65,70,45,70,24.34375,"[23.125, 23.765625, 24.34375, 24.09375]",3.8154250000000003,31.9858,62.3212890625,9468.8,465.6,1.0491720175735046,"80,30,80",144
1871,TJ-022-WQIDC,2022040602,20220406,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.46,75,30,75,22.3125,"[22.3125, 22.21875]",3.8154250000000003,31.9858,30.73046875,3400.6,293.1,1.0861906722343115,"60,30,80",144
1872,TJ-022-WQIDC,2022040602,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.0,29.0,1,3.98,80,30,80,23.453125,"[22.953125, 23.453125]",3.8154250000000003,31.9858,40.3408203125,6832.0,399.0,1.0584016393442623,"80,30,80",90
1873,TJ-022-WQIDC,2022040602,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.6,25.9,1,1.25,75,30,75,24.171875,"[23.8125, 24.171875]",3.8154250000000003,31.9858,10.9287109375,484.79,105.0,1.2165886260030114,"70,30,80",124
1874,TJ-022-WQIDC,2022040602,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.1,1,4.2,85,30,85,25.015625,"[25.015625, 24.234375]",3.8154250000000003,31.9858,38.51953125,6221.86,863.4,1.1387687926118557,"80,30,80",144
1875,TJ-022-WQIDC,2022040602,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.2,29.6,1,3.81,80,45,80,24.0,[24.0],3.8154250000000003,31.9858,36.3095703125,9468.8,465.6,1.0491720175735046,"90,30,80",140
1876,TJ-022-WQIDC,2022040602,20220406,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.8,1,5.26,80,30,80,22.015625,"[22.015625, 21.453125]",3.8154250000000003,31.9858,32.708984375,3400.6,293.1,1.0861906722343115,"60,30,80",144
1877,TJ-022-WQIDC,2022040602,20220406,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,52.5,27.5,1,2.46,80,30,80,23.15625,"[22.875, 23.15625, 22.90625, 22.75]",3.8154250000000003,31.9858,33.68994140625,6832.0,399.0,1.0584016393442623,"90,30,80",136
1878,TJ-022-WQIDC,2022040602,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.625,"[24.5, 24.625, 24.1875]",3.8154250000000003,31.9858,0.64990234375,6221.86,863.4,1.1387687926118557,"80,30,80",144
1879,TJ-022-WQIDC,2022040602,20220406,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.6,26.7,1,2.73,70,30,70,22.984375,"[22.84375, 22.984375, 22.25, 22.75]",3.8154250000000003,31.9858,26.628173828125,6832.0,399.0,1.0584016393442623,"60,30,80",129
1880,TJ-022-WQIDC,2022040602,20220406,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.1,28.9,1,3.98,80,45,80,24.5625,"[23.8125, 24.09375, 24.5625, 23.71875]",3.8154250000000003,31.9858,61.052734375,9468.8,465.6,1.0491720175735046,"80,30,80",144
1881,TJ-022-WQIDC,2022040602,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.8,1,4.01,85,30,85,24.640625,"[24.4375, 24.359375, 24.625, 24.640625]",3.8154250000000003,31.9858,59.81005859375,6221.86,863.4,1.1387687926118557,"80,30,80",144
1882,TJ-022-WQIDC,2022040602,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,74.8,29.2,1,4.3,90,35,90,23.625,"[23.0625, 22.640625, 23.625, 23.375]",3.8154250000000003,31.9858,79.46484375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
1883,TJ-022-WQIDC,2022040602,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.4,1,0.0,80,30,80,23.234375,"[23.234375, 22.984375]",3.8154250000000003,31.9858,43.33984375,10661.7,429.7,1.040303141150098,"80,30,80",119
1884,TJ-022-WQIDC,2022040602,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.3,1,5.26,90,35,90,23.8125,"[23.015625, 23.8125, 22.796875]",3.8154250000000003,31.9858,38.12890625,15038.9,1066.8,1.070936039204995,"80,30,80",144
1885,TJ-022-WQIDC,2022040602,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.0,30.8,1,4.85,80,30,80,23.1875,[23.1875],3.8154250000000003,31.9858,34.91015625,10661.7,429.7,1.040303141150098,"90,30,80",28
1886,TJ-022-WQIDC,2022040602,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.390625,"[23.671875, 24.390625]",3.8154250000000003,31.9858,3.109375,1610.94,99.3,1.06164102946106,"70,30,80",144
1887,TJ-022-WQIDC,2022040602,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,67.6,27.6,1,2.75,80,35,80,23.375,"[23.375, 23.125, 23.125, 23.234375]",3.8154250000000003,31.9858,6.551025390625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
1888,TJ-022-WQIDC,2022040602,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,36.5,27.5,1,1.77,80,30,80,24.578125,"[24.484375, 24.03125, 24.578125, 23.453125]",3.8154250000000003,31.9858,33.22613525390625,1610.94,99.3,1.06164102946106,"90,30,80",140
1889,TJ-022-WQIDC,2022040602,20220406,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.5,29.4,1,3.65,90,35,90,23.34375,[23.34375],3.8154250000000003,31.9858,42.064453125,15038.9,1066.8,1.070936039204995,"80,30,80",112
1890,TJ-022-WQIDC,2022040602,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,0.0,70,30,70,21.90625,"[21.90625, 21.828125]",3.8154250000000003,31.9858,21.66015625,3400.6,293.1,1.0861906722343115,"60,30,80",144
1891,TJ-022-WQIDC,2022040602,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.5,1,5.1,90,35,90,24.1875,"[23.53125, 24.125, 24.078125, 24.1875]",3.8154250000000003,31.9858,83.189453125,15038.9,1066.8,1.070936039204995,"80,30,80",144
1892,TJ-022-WQIDC,2022040602,20220406,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,71.2,29.6,1,4.59,85,35,85,23.296875,[23.296875],3.8154250000000003,31.9858,38.0087890625,12884.8,1046.7,1.0812352539426302,"90,30,80",126
1893,TJ-022-WQIDC,2022040602,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,58.6,31.7,1,4.94,70,30,70,22.90625,"[22.78125, 22.90625]",3.8154250000000003,31.9858,32.0703125,10661.7,429.7,1.040303141150098,"60,30,80",23
1894,TJ-022-WQIDC,2022040602,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.0,30.2,1,4.63,80,30,80,23.203125,"[23.203125, 22.78125]",3.8154250000000003,31.9858,40.41015625,6832.0,399.0,1.0584016393442623,"80,30,80",127
1895,TJ-022-WQIDC,2022040602,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.04,1,0.0,80,30,80,24.015625,"[23.984375, 23.625, 24.015625, 23.46875]",3.8154250000000003,31.9858,6.0703125,6221.86,863.4,1.1387687926118557,"70,30,80",111
1896,TJ-022-WQIDC,2022040602,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.90625,"[23.90625, 23.90625]",3.8154250000000003,31.9858,3.2900390625,484.79,105.0,1.2165886260030114,"60,30,80",103
1897,TJ-022-WQIDC,2022040602,20220406,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,77.7,29.2,1,4.65,85,35,85,24.09375,"[23.9375, 23.921875, 23.34375, 24.09375]",3.8154250000000003,31.9858,74.0078125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
1898,TJ-022-WQIDC,2022040602,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.0,31.3,1,4.3,80,30,80,23.0,"[23.0, 22.84375, 21.9375]",3.8154250000000003,31.9858,38.892578125,10661.7,429.7,1.040303141150098,"90,30,80",52
1899,TJ-022-WQIDC,2022040602,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,74.8,30.1,1,4.69,90,35,90,23.625,"[23.1875, 23.0625, 23.625]",3.8154250000000003,31.9858,42.1015625,12884.8,1046.7,1.0812352539426302,"80,30,80",108
1900,TJ-022-WQIDC,2022040602,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,4.14,80,30,80,22.453125,"[22.375, 22.453125]",3.8154250000000003,31.9858,18.888671875,3400.6,293.1,1.0861906722343115,"60,30,80",144
1901,TJ-022-WQIDC,2022040602,20220406,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,82.0,29.8,1,4.65,90,35,90,23.53125,"[23.234375, 23.125, 23.421875, 23.53125]",3.8154250000000003,31.9858,83.001953125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
1902,TJ-022-WQIDC,2022040602,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.0,29.1,1,3.81,85,35,85,21.546875,[21.546875],3.8154250000000003,31.9858,40.9375,15038.9,1066.8,1.070936039204995,"80,30,80",54
1903,TJ-022-WQIDC,2022040602,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.5,1,4.24,85,30,85,24.5625,"[24.5625, 24.390625]",3.8154250000000003,31.9858,23.240234375,6221.86,863.4,1.1387687926118557,"80,30,80",144
1904,TJ-022-WQIDC,2022040602,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.5,28.4,1,3.3,85,35,85,23.796875,"[23.78125, 23.546875, 23.25, 23.796875]",3.8154250000000003,31.9858,74.701171875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
1905,TJ-022-WQIDC,2022040602,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.2,28.9,1,3.81,70,45,70,24.28125,"[23.1875, 23.90625, 24.28125, 23.53125]",3.8154250000000003,31.9858,76.22265625,9468.8,465.6,1.0491720175735046,"80,30,80",144
1906,TJ-022-WQIDC,2022040602,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.2,1,0.0,75,30,75,24.234375,"[24.171875, 24.234375]",3.8154250000000003,31.9858,4.519500732421875,484.79,105.0,1.2165886260030114,"70,30,80",123
1907,TJ-022-WQIDC,2022040602,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.67,1,0.0,80,30,80,24.0,[24.0],3.8154250000000003,31.9858,1.179931640625,1610.94,99.3,1.06164102946106,"60,30,80",9
1908,TJ-022-WQIDC,2022040602,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.0,26.8,1,3.5,70,30,70,23.0625,"[22.640625, 22.59375, 21.796875, 23.0625]",3.8154250000000003,31.9858,41.93017578125,6832.0,399.0,1.0584016393442623,"80,30,80",129
1909,TJ-022-WQIDC,2022040602,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.2,1,3.17,85,30,85,24.625,[24.625],3.8154250000000003,31.9858,13.5400390625,6221.86,863.4,1.1387687926118557,"80,30,80",144
1910,TJ-022-WQIDC,2022040602,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.0,1,0.0,70,30,70,22.40625,"[22.375, 22.40625]",3.8154250000000003,31.9858,21.599609375,3400.6,293.1,1.0861906722343115,"60,30,80",144
1911,TJ-022-WQIDC,2022040602,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,56.8,30.0,1,4.49,70,30,70,23.765625,"[23.25, 22.71875, 23.765625]",3.8154250000000003,31.9858,22.138671875,10661.7,429.7,1.040303141150098,"90,30,80",142
1912,TJ-022-WQIDC,2022040602,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,66.0,31.4,1,3.75,80,30,80,22.90625,"[22.90625, 22.734375]",3.8154250000000003,31.9858,33.201171875,10661.7,429.7,1.040303141150098,"60,30,80",50
1913,TJ-022-WQIDC,2022040602,20220406,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.0,27.1,1,4.14,80,30,80,23.234375,"[23.234375, 22.09375, 22.953125, 21.6875]",3.8154250000000003,31.9858,56.462890625,6832.0,399.0,1.0584016393442623,"80,30,80",144
1914,TJ-022-WQIDC,2022040602,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.7,30.1,1,4.94,80,30,80,22.9375,"[22.9375, 22.328125, 22.59375, 22.453125]",3.8154250000000003,31.9858,93.03515625,10661.7,429.7,1.040303141150098,"80,30,80",144
1915,TJ-022-WQIDC,2022040602,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.0,1,5.42,90,35,90,22.703125,[22.703125],3.8154250000000003,31.9858,45.52392578125,15038.9,1066.8,1.070936039204995,"90,50,80",126
1916,TJ-022-WQIDC,2022040602,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.1,29.5,1,4.3,80,45,80,22.921875,"[22.921875, 22.296875, 22.78125]",3.8154250000000003,31.9858,28.51171875,9468.8,465.6,1.0491720175735046,"60,30,80",77
1917,TJ-022-WQIDC,2022040603,20220406,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.46,80,35,80,23.296875,"[22.28125, 23.296875]",3.5013875,31.701500000000003,43.84765625,15038.9,1066.8,1.070936039204995,"80,30,80",140
1918,TJ-022-WQIDC,2022040603,20220406,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,73.2,29.7,1,4.59,85,35,85,23.46875,[23.46875],3.5013875,31.701500000000003,37.5517578125,12884.8,1046.7,1.0812352539426302,"90,30,80",126
1919,TJ-022-WQIDC,2022040603,20220406,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,65.7,28.3,1,5.08,80,30,80,22.890625,"[22.484375, 22.890625]",3.5013875,31.701500000000003,43.76953125,10661.7,429.7,1.040303141150098,"80,30,80",142
1920,TJ-022-WQIDC,2022040603,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.8,27.1,1,3.65,70,45,70,23.625,"[23.625, 23.5, 22.34375, 22.796875]",3.5013875,31.701500000000003,59.5205078125,9468.8,465.6,1.0491720175735046,"80,30,80",144
1921,TJ-022-WQIDC,2022040603,20220406,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.8,29.4,1,3.81,90,35,90,23.5625,[23.5625],3.5013875,31.701500000000003,42.060546875,15038.9,1066.8,1.070936039204995,"80,30,80",112
1922,TJ-022-WQIDC,2022040603,20220406,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.8,29.5,1,3.98,90,35,90,23.1875,"[22.5625, 23.1875, 22.296875]",3.5013875,31.701500000000003,25.150390625,15038.9,1066.8,1.070936039204995,"90,30,80",144
1923,TJ-022-WQIDC,2022040603,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.5,29.3,1,3.98,85,35,85,22.515625,"[21.8125, 22.171875, 22.515625]",3.5013875,31.701500000000003,36.509765625,15038.9,1066.8,1.070936039204995,"60,30,80",144
1924,TJ-022-WQIDC,2022040603,20220406,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,22.90625,"[22.59375, 22.90625]",3.5013875,31.701500000000003,26.65234375,15038.9,1066.8,1.070936039204995,"80,30,80",51
1925,TJ-022-WQIDC,2022040603,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.3,29.6,1,3.65,70,45,70,24.5,"[23.109375, 23.671875, 24.5, 24.09375]",3.5013875,31.701500000000003,62.2138671875,9468.8,465.6,1.0491720175735046,"80,30,80",144
1926,TJ-022-WQIDC,2022040603,20220406,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.2,26.8,1,2.73,70,30,70,22.875,"[22.796875, 22.875, 22.171875, 22.6875]",3.5013875,31.701500000000003,26.708251953125,6832.0,399.0,1.0584016393442623,"60,30,80",129
1927,TJ-022-WQIDC,2022040603,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.1,1,4.3,80,30,80,22.53125,"[22.4375, 22.53125]",3.5013875,31.701500000000003,19.30078125,3400.6,293.1,1.0861906722343115,"60,30,80",144
1928,TJ-022-WQIDC,2022040603,20220406,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.5,26.9,1,3.81,80,30,80,23.09375,"[23.09375, 22.0625, 22.90625, 21.65625]",3.5013875,31.701500000000003,56.421875,6832.0,399.0,1.0584016393442623,"80,30,80",144
1929,TJ-022-WQIDC,2022040603,20220406,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.2,27.5,1,2.46,80,30,80,23.078125,"[22.828125, 23.078125, 22.84375, 22.6875]",3.5013875,31.701500000000003,33.68896484375,6832.0,399.0,1.0584016393442623,"90,30,80",136
1930,TJ-022-WQIDC,2022040603,20220406,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.5,29.0,1,4.78,85,35,85,23.375,"[23.3125, 23.375, 22.859375, 23.3125]",3.5013875,31.701500000000003,73.134765625,12884.8,1046.7,1.0812352539426302,"80,30,80",144
1931,TJ-022-WQIDC,2022040603,20220406,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,41.2,26.8,1,1.89,80,30,80,24.078125,"[24.078125, 23.9375]",3.5013875,31.701500000000003,2.29974365234375,1610.94,99.3,1.06164102946106,"70,30,80",86
1932,TJ-022-WQIDC,2022040603,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.4,1,0.0,80,30,80,23.28125,"[23.28125, 23.015625]",3.5013875,31.701500000000003,42.94140625,10661.7,429.7,1.040303141150098,"80,30,80",119
1933,TJ-022-WQIDC,2022040603,20220406,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.4,28.2,1,3.88,80,35,80,24.046875,"[23.40625, 24.046875, 23.65625]",3.5013875,31.701500000000003,19.5517578125,12884.8,1046.7,1.0812352539426302,"90,30,80",11
1934,TJ-022-WQIDC,2022040603,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.3,1,1.25,70,30,70,22.53125,"[22.5, 22.53125]",3.5013875,31.701500000000003,14.150390625,3400.6,293.1,1.0861906722343115,"60,30,80",144
1935,TJ-022-WQIDC,2022040603,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,24.375,"[24.375, 23.90625]",3.5013875,31.701500000000003,3.39990234375,484.79,105.0,1.2165886260030114,"70,30,80",41
1936,TJ-022-WQIDC,2022040603,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,24.546875,[24.546875],3.5013875,31.701500000000003,1.119873046875,1610.94,99.3,1.06164102946106,"70,30,80",135
1937,TJ-022-WQIDC,2022040603,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,61.7,29.5,1,3.42,75,30,75,22.96875,"[22.71875, 22.6875, 22.96875, 22.515625]",3.5013875,31.701500000000003,61.6015625,10661.7,429.7,1.040303141150098,"80,30,80",142
1938,TJ-022-WQIDC,2022040603,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.0,28.7,1,3.65,85,35,85,22.875,"[22.0625, 22.875, 22.5625, 22.703125]",3.5013875,31.701500000000003,82.23046875,15038.9,1066.8,1.070936039204995,"80,30,80",144
1939,TJ-022-WQIDC,2022040603,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,66.0,31.4,1,3.75,80,30,80,22.890625,"[22.890625, 22.765625]",3.5013875,31.701500000000003,33.169921875,10661.7,429.7,1.040303141150098,"60,30,80",50
1940,TJ-022-WQIDC,2022040603,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.2,1,4.01,85,30,85,24.890625,"[24.53125, 24.546875, 24.890625, 24.890625]",3.5013875,31.701500000000003,56.18994140625,6221.86,863.4,1.1387687926118557,"80,30,80",144
1941,TJ-022-WQIDC,2022040603,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.26,90,35,90,24.1875,"[23.65625, 24.1875, 24.078125, 24.1875]",3.5013875,31.701500000000003,82.830078125,15038.9,1066.8,1.070936039204995,"80,30,80",144
1942,TJ-022-WQIDC,2022040603,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.8,26.9,1,3.5,70,30,70,23.0625,"[22.640625, 22.59375, 21.828125, 23.0625]",3.5013875,31.701500000000003,41.058837890625,6832.0,399.0,1.0584016393442623,"80,30,80",129
1943,TJ-022-WQIDC,2022040603,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,64.5,29.0,1,4.14,80,30,80,23.484375,"[22.984375, 23.484375]",3.5013875,31.701500000000003,40.9716796875,6832.0,399.0,1.0584016393442623,"80,30,80",90
1944,TJ-022-WQIDC,2022040603,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.9,1,0.0,70,30,70,22.296875,"[22.140625, 22.296875]",3.5013875,31.701500000000003,21.677734375,3400.6,293.1,1.0861906722343115,"60,30,80",144
1945,TJ-022-WQIDC,2022040603,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,79.8,29.6,1,4.97,90,35,90,23.5625,"[23.53125, 23.5625, 23.546875]",3.5013875,31.701500000000003,42.26953125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
1946,TJ-022-WQIDC,2022040603,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.2,1,5.42,90,35,90,22.703125,[22.703125],3.5013875,31.701500000000003,43.44775390625,15038.9,1066.8,1.070936039204995,"90,50,80",126
1947,TJ-022-WQIDC,2022040603,20220406,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,41.2,26.1,1,2.98,80,30,80,24.765625,"[24.765625, 24.71875, 24.75, 24.765625]",3.5013875,31.701500000000003,18.61181640625,1610.94,99.3,1.06164102946106,"70,30,80",144
1948,TJ-022-WQIDC,2022040603,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,77.0,29.3,1,4.3,90,35,90,23.234375,"[23.03125, 22.703125, 23.234375, 23.09375]",3.5013875,31.701500000000003,77.99609375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
1949,TJ-022-WQIDC,2022040603,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,41.2,28.1,1,2.29,80,30,80,24.734375,"[24.65625, 24.328125, 24.734375, 23.96875]",3.5013875,31.701500000000003,33.51922607421875,1610.94,99.3,1.06164102946106,"90,30,80",140
1950,TJ-022-WQIDC,2022040603,20220406,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.4,28.8,1,3.81,80,45,80,24.5625,"[23.8125, 24.015625, 24.5625, 23.796875]",3.5013875,31.701500000000003,59.005859375,9468.8,465.6,1.0491720175735046,"80,30,80",144
1951,TJ-022-WQIDC,2022040603,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.6875,"[24.640625, 24.6875, 24.421875]",3.5013875,31.701500000000003,0.619873046875,6221.86,863.4,1.1387687926118557,"80,30,80",144
1952,TJ-022-WQIDC,2022040603,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,58.8,31.4,1,4.94,70,30,70,22.953125,"[22.84375, 22.953125]",3.5013875,31.701500000000003,31.80859375,10661.7,429.7,1.040303141150098,"60,30,80",23
1953,TJ-022-WQIDC,2022040603,20220406,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.9,1,3.4,85,30,85,25.640625,"[24.90625, 25.015625, 25.015625, 25.640625]",3.5013875,31.701500000000003,33.44921875,6221.86,863.4,1.1387687926118557,"80,30,80",144
1954,TJ-022-WQIDC,2022040603,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,56.6,29.8,1,4.49,70,30,70,23.765625,"[23.21875, 22.6875, 23.765625]",3.5013875,31.701500000000003,22.1484375,10661.7,429.7,1.040303141150098,"90,30,80",142
1955,TJ-022-WQIDC,2022040603,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,69.2,27.7,1,2.75,80,35,80,23.484375,"[23.484375, 23.234375, 23.28125, 23.34375]",3.5013875,31.701500000000003,6.560791015625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
1956,TJ-022-WQIDC,2022040603,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,41.2,26.7,1,1.99,80,30,80,24.703125,"[24.4375, 24.265625, 24.703125]",3.5013875,31.701500000000003,5.49951171875,1610.94,99.3,1.06164102946106,"70,30,80",144
1957,TJ-022-WQIDC,2022040603,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,21.8125,"[21.8125, 21.609375]",3.5013875,31.701500000000003,21.982421875,3400.6,293.1,1.0861906722343115,"60,30,80",144
1958,TJ-022-WQIDC,2022040603,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.4,29.4,1,4.14,80,45,80,22.90625,"[22.90625, 22.21875, 22.734375]",3.5013875,31.701500000000003,28.109375,9468.8,465.6,1.0491720175735046,"60,30,80",77
1959,TJ-022-WQIDC,2022040603,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.5,31.2,1,4.3,80,30,80,22.90625,"[22.90625, 22.75, 21.921875]",3.5013875,31.701500000000003,38.318359375,10661.7,429.7,1.040303141150098,"60,30,80",84
1960,TJ-022-WQIDC,2022040603,20220406,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,79.2,29.8,1,4.65,90,35,90,23.453125,"[23.0, 22.984375, 23.296875, 23.453125]",3.5013875,31.701500000000003,81.400390625,12884.8,1046.7,1.0812352539426302,"80,30,80",144
1961,TJ-022-WQIDC,2022040603,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.7,28.5,1,2.44,80,30,80,23.5625,"[22.40625, 23.484375, 23.5625]",3.5013875,31.701500000000003,38.5078125,6832.0,399.0,1.0584016393442623,"90,30,80",125
1962,TJ-022-WQIDC,2022040603,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.8,1,4.24,85,30,85,25.125,"[25.125, 25.03125]",3.5013875,31.701500000000003,23.28125,6221.86,863.4,1.1387687926118557,"80,30,80",144
1963,TJ-022-WQIDC,2022040603,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.375,"[23.890625, 24.375]",3.5013875,31.701500000000003,3.220703125,1610.94,99.3,1.06164102946106,"70,30,80",144
1964,TJ-022-WQIDC,2022040603,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.7,30.3,1,4.63,80,30,80,23.234375,"[23.234375, 22.765625]",3.5013875,31.701500000000003,40.029296875,6832.0,399.0,1.0584016393442623,"90,30,80",17
1965,TJ-022-WQIDC,2022040603,20220406,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.4,1,1.38,75,30,75,24.203125,"[24.203125, 23.890625]",3.5013875,31.701500000000003,1.7203369140625,484.79,105.0,1.2165886260030114,"70,30,80",102
1966,TJ-022-WQIDC,2022040603,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,38.7,25.4,1,2.56,75,30,75,24.5,"[24.5, 24.328125]",3.5013875,31.701500000000003,4.550018310546875,484.79,105.0,1.2165886260030114,"70,30,80",123
1967,TJ-022-WQIDC,2022040603,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.4,1,3.17,85,30,85,24.734375,[24.734375],3.5013875,31.701500000000003,13.41162109375,6221.86,863.4,1.1387687926118557,"80,30,80",144
1968,TJ-022-WQIDC,2022040603,20220406,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.9,1,4.94,85,35,85,22.375,"[22.375, 22.296875, 22.140625, 22.296875]",3.5013875,31.701500000000003,67.998046875,15038.9,1066.8,1.070936039204995,"90,50,80",137
1969,TJ-022-WQIDC,2022040603,20220406,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.2,29.8,1,3.81,75,45,75,24.484375,"[24.484375, 24.40625, 23.53125]",3.5013875,31.701500000000003,25.888671875,9468.8,465.6,1.0491720175735046,"90,30,80",143
1970,TJ-022-WQIDC,2022040603,20220406,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,54.0,26.3,1,1.25,80,30,80,24.453125,"[24.453125, 23.96875, 24.15625, 24.0625]",3.5013875,31.701500000000003,9.21875,6221.86,863.4,1.1387687926118557,"70,30,80",114
1971,TJ-022-WQIDC,2022040603,20220406,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,4.94,80,30,80,21.578125,"[21.578125, 21.3125]",3.5013875,31.701500000000003,33.23046875,3400.6,293.1,1.0861906722343115,"60,30,80",144
1972,TJ-022-WQIDC,2022040603,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.0,31.2,1,4.69,80,30,80,22.390625,[22.390625],3.5013875,31.701500000000003,36.451171875,10661.7,429.7,1.040303141150098,"60,30,80",48
1973,TJ-022-WQIDC,2022040603,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,38.7,26.0,1,1.38,75,30,75,24.375,"[24.359375, 24.375]",3.5013875,31.701500000000003,10.84130859375,484.79,105.0,1.2165886260030114,"70,30,80",124
1974,TJ-022-WQIDC,2022040603,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.0,29.7,1,4.3,80,45,80,22.375,[22.375],3.5013875,31.701500000000003,29.58203125,9468.8,465.6,1.0491720175735046,"60,30,80",144
1975,TJ-022-WQIDC,2022040603,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.0,28.9,1,3.98,70,45,70,24.21875,"[23.625, 24.015625, 24.21875, 23.484375]",3.5013875,31.701500000000003,76.8203125,9468.8,465.6,1.0491720175735046,"80,30,80",144
1976,TJ-022-WQIDC,2022040603,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.63,1,0.0,80,30,80,24.140625,"[24.09375, 23.859375, 24.140625, 23.75]",3.5013875,31.701500000000003,5.9892578125,6221.86,863.4,1.1387687926118557,"70,30,80",111
1977,TJ-022-WQIDC,2022040603,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,73.2,28.5,1,3.3,85,35,85,23.875,"[23.765625, 23.5625, 23.3125, 23.875]",3.5013875,31.701500000000003,75.05859375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
1978,TJ-022-WQIDC,2022040603,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,63.7,29.9,1,4.94,80,30,80,22.984375,"[22.984375, 22.265625, 22.6875, 22.453125]",3.5013875,31.701500000000003,91.765625,10661.7,429.7,1.040303141150098,"80,30,80",144
1979,TJ-022-WQIDC,2022040603,20220406,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,70.5,27.6,1,4.46,75,30,75,22.21875,"[22.21875, 21.734375]",3.5013875,31.701500000000003,30.6640625,3400.6,293.1,1.0861906722343115,"60,30,80",144
1980,TJ-022-WQIDC,2022040603,20220406,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.1,28.6,1,4.3,90,35,90,23.125,"[22.234375, 23.125, 22.296875, 22.90625]",3.5013875,31.701500000000003,81.00390625,15038.9,1066.8,1.070936039204995,"80,30,80",144
1981,TJ-022-WQIDC,2022040603,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.4,1,5.26,90,35,90,23.859375,"[22.984375, 23.859375, 22.78125]",3.5013875,31.701500000000003,37.638671875,15038.9,1066.8,1.070936039204995,"80,30,80",144
1982,TJ-022-WQIDC,2022040603,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.2,29.2,1,3.81,85,35,85,21.765625,[21.765625],3.5013875,31.701500000000003,39.951171875,15038.9,1066.8,1.070936039204995,"60,30,80",88
1983,TJ-022-WQIDC,2022040603,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.1,29.9,1,3.81,80,45,80,24.078125,[24.078125],3.5013875,31.701500000000003,36.7275390625,9468.8,465.6,1.0491720175735046,"90,30,80",140
1984,TJ-022-WQIDC,2022040603,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.4,1,4.2,85,30,85,25.390625,"[25.390625, 24.9375]",3.5013875,31.701500000000003,38.5,6221.86,863.4,1.1387687926118557,"80,30,80",144
1985,TJ-022-WQIDC,2022040603,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.0,30.7,1,4.85,80,30,80,23.0625,[23.0625],3.5013875,31.701500000000003,34.501953125,10661.7,429.7,1.040303141150098,"90,30,80",28
1986,TJ-022-WQIDC,2022040603,20220406,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,79.5,29.7,1,4.55,90,35,90,22.921875,[22.921875],3.5013875,31.701500000000003,39.640625,12884.8,1046.7,1.0812352539426302,"60,30,80",47
1987,TJ-022-WQIDC,2022040603,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,76.5,30.3,1,4.69,90,35,90,23.59375,"[23.15625, 22.96875, 23.59375]",3.5013875,31.701500000000003,42.078125,12884.8,1046.7,1.0812352539426302,"80,30,80",108
1988,TJ-022-WQIDC,2022040604,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.5,31.1,1,4.3,80,30,80,22.90625,"[22.90625, 22.59375, 21.65625]",3.1873500000000003,31.4172,38.595703125,10661.7,429.7,1.040303141150098,"60,30,80",84
1989,TJ-022-WQIDC,2022040604,20220406,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.0,28.1,1,3.88,80,35,80,23.84375,"[23.265625, 23.84375, 23.265625]",3.1873500000000003,31.4172,19.572021484375,12884.8,1046.7,1.0812352539426302,"60,30,80",118
1990,TJ-022-WQIDC,2022040604,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.2,1,4.01,85,30,85,24.84375,"[24.4375, 24.421875, 24.671875, 24.84375]",3.1873500000000003,31.4172,60.65869140625,6221.86,863.4,1.1387687926118557,"80,30,80",144
1991,TJ-022-WQIDC,2022040604,20220406,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,66.5,28.4,1,5.08,80,30,80,22.734375,"[22.5625, 22.734375]",3.1873500000000003,31.4172,44.2109375,10661.7,429.7,1.040303141150098,"80,30,80",142
1992,TJ-022-WQIDC,2022040604,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,75.1,29.2,1,4.3,90,35,90,23.296875,"[22.859375, 22.453125, 23.296875, 23.015625]",3.1873500000000003,31.4172,77.8984375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
1993,TJ-022-WQIDC,2022040604,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.7,29.4,1,3.65,70,45,70,24.515625,"[23.078125, 23.671875, 24.515625, 24.0625]",3.1873500000000003,31.4172,62.802734375,9468.8,465.6,1.0491720175735046,"80,30,80",144
1994,TJ-022-WQIDC,2022040604,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.2,29.0,1,3.81,70,45,70,24.21875,"[23.4375, 23.921875, 24.21875, 23.515625]",3.1873500000000003,31.4172,73.92578125,9468.8,465.6,1.0491720175735046,"80,30,80",144
1995,TJ-022-WQIDC,2022040604,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.7,29.4,1,4.14,80,45,80,23.0,"[23.0, 22.234375, 22.765625]",3.1873500000000003,31.4172,28.208984375,9468.8,465.6,1.0491720175735046,"90,30,80",56
1996,TJ-022-WQIDC,2022040604,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.7,28.6,1,3.81,85,35,85,22.796875,"[21.953125, 22.796875, 22.484375, 22.671875]",3.1873500000000003,31.4172,82.078125,15038.9,1066.8,1.070936039204995,"80,30,80",144
1997,TJ-022-WQIDC,2022040604,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.6,1,4.24,85,30,85,24.578125,"[24.578125, 24.5625]",3.1873500000000003,31.4172,23.259765625,6221.86,863.4,1.1387687926118557,"80,30,80",144
1998,TJ-022-WQIDC,2022040604,20220406,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.3,29.5,1,3.65,90,35,90,23.4375,[23.4375],3.1873500000000003,31.4172,42.220703125,15038.9,1066.8,1.070936039204995,"80,30,80",112
1999,TJ-022-WQIDC,2022040604,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,0.0,70,30,70,22.234375,"[22.234375, 22.203125]",3.1873500000000003,31.4172,13.880859375,3400.6,293.1,1.0861906722343115,"60,30,80",144
2000,TJ-022-WQIDC,2022040604,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,36.0,25.1,1,1.31,75,30,75,24.0625,"[23.59375, 24.0625]",3.1873500000000003,31.4172,4.4095458984375,484.79,105.0,1.2165886260030114,"70,30,80",123
2001,TJ-022-WQIDC,2022040604,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,39.5,26.7,1,1.44,80,30,80,24.953125,"[24.59375, 24.53125, 24.953125]",3.1873500000000003,31.4172,5.4501953125,1610.94,99.3,1.06164102946106,"70,30,80",144
2002,TJ-022-WQIDC,2022040604,20220406,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.2,28.9,1,4.78,85,35,85,23.59375,"[23.4375, 23.40625, 22.859375, 23.59375]",3.1873500000000003,31.4172,73.63671875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2003,TJ-022-WQIDC,2022040604,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,25.09375,"[25.09375, 24.328125]",3.1873500000000003,31.4172,38.509765625,6221.86,863.4,1.1387687926118557,"80,30,80",144
2004,TJ-022-WQIDC,2022040604,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.0,29.2,1,3.65,85,35,85,22.484375,"[21.734375, 22.15625, 22.484375]",3.1873500000000003,31.4172,34.708984375,15038.9,1066.8,1.070936039204995,"60,30,80",144
2005,TJ-022-WQIDC,2022040604,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.9,29.8,1,4.3,80,45,80,22.359375,[22.359375],3.1873500000000003,31.4172,29.58984375,9468.8,465.6,1.0491720175735046,"60,30,80",144
2006,TJ-022-WQIDC,2022040604,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.2,29.6,1,3.81,80,45,80,24.09375,[24.09375],3.1873500000000003,31.4172,36.9677734375,9468.8,465.6,1.0491720175735046,"90,30,80",140
2007,TJ-022-WQIDC,2022040604,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,2.44,70,30,70,21.734375,"[21.734375, 21.5]",3.1873500000000003,31.4172,21.9609375,3400.6,293.1,1.0861906722343115,"60,30,80",144
2008,TJ-022-WQIDC,2022040604,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,39.5,27.9,1,2.67,80,30,80,24.703125,"[24.609375, 24.578125, 24.703125, 24.234375]",3.1873500000000003,31.4172,33.2081298828125,1610.94,99.3,1.06164102946106,"90,30,80",140
2009,TJ-022-WQIDC,2022040604,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.0,27.0,1,3.5,70,30,70,23.0,"[22.546875, 22.65625, 21.828125, 23.0]",3.1873500000000003,31.4172,41.39111328125,6832.0,399.0,1.0584016393442623,"80,30,80",129
2010,TJ-022-WQIDC,2022040604,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,66.7,31.5,1,3.75,80,30,80,22.921875,"[22.921875, 22.703125]",3.1873500000000003,31.4172,33.2685546875,10661.7,429.7,1.040303141150098,"60,30,80",50
2011,TJ-022-WQIDC,2022040604,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,74.8,30.0,1,4.69,90,35,90,23.578125,"[23.046875, 22.9375, 23.578125]",3.1873500000000003,31.4172,41.658203125,12884.8,1046.7,1.0812352539426302,"80,30,80",108
2012,TJ-022-WQIDC,2022040604,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.265625,"[23.265625, 23.015625]",3.1873500000000003,31.4172,43.318359375,10661.7,429.7,1.040303141150098,"80,30,80",119
2013,TJ-022-WQIDC,2022040604,20220406,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.0,28.5,1,3.98,90,35,90,23.0,"[22.1875, 23.0, 22.171875, 22.78125]",3.1873500000000003,31.4172,80.1181640625,15038.9,1066.8,1.070936039204995,"80,30,80",144
2014,TJ-022-WQIDC,2022040604,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,48.7,28.5,1,2.3,80,30,80,23.609375,"[22.3125, 23.5, 23.609375]",3.1873500000000003,31.4172,38.05078125,6832.0,399.0,1.0584016393442623,"90,30,80",125
2015,TJ-022-WQIDC,2022040604,20220406,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.0,1,3.4,85,30,85,25.765625,"[24.875, 25.015625, 25.0, 25.765625]",3.1873500000000003,31.4172,34.52734375,6221.86,863.4,1.1387687926118557,"80,30,80",144
2016,TJ-022-WQIDC,2022040604,20220406,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,48.7,27.4,1,2.46,80,30,80,23.078125,"[22.8125, 23.078125, 22.875, 22.5625]",3.1873500000000003,31.4172,33.59912109375,6832.0,399.0,1.0584016393442623,"90,30,80",136
2017,TJ-022-WQIDC,2022040604,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.0,30.2,1,4.63,80,30,80,23.28125,"[23.28125, 22.765625]",3.1873500000000003,31.4172,40.0703125,6832.0,399.0,1.0584016393442623,"80,30,80",127
2018,TJ-022-WQIDC,2022040604,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,59.0,31.6,1,4.94,70,30,70,23.046875,"[23.015625, 23.046875]",3.1873500000000003,31.4172,32.2021484375,10661.7,429.7,1.040303141150098,"90,30,80",119
2019,TJ-022-WQIDC,2022040604,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.2,29.6,1,4.94,80,30,80,22.859375,"[22.859375, 22.0625, 22.59375, 22.359375]",3.1873500000000003,31.4172,93.2890625,10661.7,429.7,1.040303141150098,"80,30,80",144
2020,TJ-022-WQIDC,2022040604,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,62.1,29.7,1,4.33,75,30,75,22.8125,"[22.5625, 22.6875, 22.8125, 22.546875]",3.1873500000000003,31.4172,61.953125,10661.7,429.7,1.040303141150098,"80,30,80",142
2021,TJ-022-WQIDC,2022040604,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,36.5,25.6,1,1.25,75,30,75,24.046875,"[23.484375, 24.046875]",3.1873500000000003,31.4172,10.672119140625,484.79,105.0,1.2165886260030114,"70,30,80",124
2022,TJ-022-WQIDC,2022040604,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.0,31.5,1,4.69,80,30,80,22.15625,[22.15625],3.1873500000000003,31.4172,36.974609375,10661.7,429.7,1.040303141150098,"60,30,80",48
2023,TJ-022-WQIDC,2022040604,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.2,28.3,1,4.08,85,35,85,23.15625,"[23.125, 22.96875, 22.796875, 23.15625]",3.1873500000000003,31.4172,77.458984375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2024,TJ-022-WQIDC,2022040604,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,67.6,27.6,1,2.75,80,35,80,22.953125,"[22.953125, 22.59375, 22.5, 22.859375]",3.1873500000000003,31.4172,6.560791015625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
2025,TJ-022-WQIDC,2022040604,20220406,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.1,29.9,1,3.81,75,45,75,24.421875,"[24.421875, 24.390625, 23.53125]",3.1873500000000003,31.4172,27.2109375,9468.8,465.6,1.0491720175735046,"90,30,80",143
2026,TJ-022-WQIDC,2022040604,20220406,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.6,1,4.63,80,35,80,22.875,"[22.5625, 22.875]",3.1873500000000003,31.4172,26.5,15038.9,1066.8,1.070936039204995,"80,30,80",51
2027,TJ-022-WQIDC,2022040604,20220406,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,70.5,27.6,1,4.46,75,30,75,22.234375,"[22.234375, 21.921875]",3.1873500000000003,31.4172,30.6884765625,3400.6,293.1,1.0861906722343115,"60,30,80",144
2028,TJ-022-WQIDC,2022040604,20220406,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.0,29.5,1,3.65,90,35,90,23.125,"[22.484375, 23.125, 22.25]",3.1873500000000003,31.4172,25.0390625,15038.9,1066.8,1.070936039204995,"90,30,80",144
2029,TJ-022-WQIDC,2022040604,20220406,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,45.0,26.9,1,2.73,70,30,70,22.875,"[22.703125, 22.875, 21.875, 22.65625]",3.1873500000000003,31.4172,26.617431640625,6832.0,399.0,1.0584016393442623,"60,30,80",129
2030,TJ-022-WQIDC,2022040604,20220406,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,84.2,29.5,1,4.94,85,35,85,22.375,"[22.375, 22.28125, 22.09375, 22.234375]",3.1873500000000003,31.4172,66.18359375,15038.9,1066.8,1.070936039204995,"90,50,80",137
2031,TJ-022-WQIDC,2022040604,20220406,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,79.2,29.8,1,4.65,90,35,90,23.265625,"[22.875, 22.859375, 23.125, 23.265625]",3.1873500000000003,31.4172,82.076171875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2032,TJ-022-WQIDC,2022040604,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.703125,"[24.640625, 24.703125, 24.421875]",3.1873500000000003,31.4172,0.659912109375,6221.86,863.4,1.1387687926118557,"80,30,80",144
2033,TJ-022-WQIDC,2022040604,20220406,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,79.2,29.8,1,4.55,90,35,90,23.09375,[23.09375],3.1873500000000003,31.4172,39.76953125,12884.8,1046.7,1.0812352539426302,"90,30,80",29
2034,TJ-022-WQIDC,2022040604,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,89.4,29.3,1,5.42,90,35,90,22.65625,[22.65625],3.1873500000000003,31.4172,44.83056640625,15038.9,1066.8,1.070936039204995,"90,50,80",126
2035,TJ-022-WQIDC,2022040604,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,89.1,30.5,1,5.1,90,35,90,24.203125,"[23.515625, 24.203125, 24.03125, 24.1875]",3.1873500000000003,31.4172,82.158203125,15038.9,1066.8,1.070936039204995,"80,30,80",144
2036,TJ-022-WQIDC,2022040604,20220406,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,79.5,29.6,1,4.3,80,35,80,23.265625,"[22.203125, 23.265625]",3.1873500000000003,31.4172,43.76171875,15038.9,1066.8,1.070936039204995,"80,30,80",140
2037,TJ-022-WQIDC,2022040604,20220406,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,39.2,26.1,1,1.38,80,30,80,24.90625,"[24.65625, 24.671875, 24.828125, 24.90625]",3.1873500000000003,31.4172,18.80029296875,1610.94,99.3,1.06164102946106,"70,30,80",144
2038,TJ-022-WQIDC,2022040604,20220406,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,54.0,26.2,1,1.38,80,30,80,24.21875,"[24.21875, 23.890625, 23.953125, 24.0625]",3.1873500000000003,31.4172,9.1796875,6221.86,863.4,1.1387687926118557,"70,30,80",114
2039,TJ-022-WQIDC,2022040604,20220406,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.7,28.9,1,3.81,80,45,80,24.546875,"[23.796875, 24.0, 24.546875, 23.703125]",3.1873500000000003,31.4172,59.509765625,9468.8,465.6,1.0491720175735046,"80,30,80",144
2040,TJ-022-WQIDC,2022040604,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.5,30.6,1,4.85,80,30,80,22.890625,[22.890625],3.1873500000000003,31.4172,34.251953125,10661.7,429.7,1.040303141150098,"60,30,80",116
2041,TJ-022-WQIDC,2022040604,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.4,1,3.17,85,30,85,24.71875,[24.71875],3.1873500000000003,31.4172,13.4794921875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2042,TJ-022-WQIDC,2022040604,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,56.4,30.4,1,4.49,70,30,70,23.5625,"[23.0625, 22.546875, 23.5625]",3.1873500000000003,31.4172,22.271484375,10661.7,429.7,1.040303141150098,"90,30,80",142
2043,TJ-022-WQIDC,2022040604,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.4375,"[24.0625, 24.4375]",3.1873500000000003,31.4172,3.25,1610.94,99.3,1.06164102946106,"70,30,80",144
2044,TJ-022-WQIDC,2022040604,20220406,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,39.2,26.9,1,2.54,80,30,80,24.15625,"[24.15625, 24.109375]",3.1873500000000003,31.4172,2.39007568359375,1610.94,99.3,1.06164102946106,"70,30,80",86
