,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
2045,TJ-022-WQIDC,2022040604,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,26.9,1,3.5,80,30,80,22.25,"[22.203125, 22.25]",3.1873500000000003,31.4172,19.107421875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2046,TJ-022-WQIDC,2022040604,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,89.1,31.1,1,5.1,90,35,90,23.78125,"[22.9375, 23.78125, 22.734375]",3.1873500000000003,31.4172,38.16796875,15038.9,1066.8,1.070936039204995,"80,30,80",144
2047,TJ-022-WQIDC,2022040604,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.2,27.1,1,3.65,70,45,70,23.546875,"[23.546875, 23.5, 22.296875, 22.765625]",3.1873500000000003,31.4172,59.748046875,9468.8,465.6,1.0491720175735046,"80,30,80",144
2048,TJ-022-WQIDC,2022040604,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.66,1,0.0,80,30,80,24.078125,"[24.078125, 23.84375, 24.0625, 23.765625]",3.1873500000000003,31.4172,6.048828125,6221.86,863.4,1.1387687926118557,"70,30,80",111
2049,TJ-022-WQIDC,2022040604,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,79.2,29.6,1,4.97,90,35,90,23.609375,"[23.609375, 23.53125, 23.5625]",3.1873500000000003,31.4172,42.771484375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2050,TJ-022-WQIDC,2022040604,20220406,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,71.5,29.6,1,4.59,85,35,85,23.34375,[23.34375],3.1873500000000003,31.4172,37.5615234375,12884.8,1046.7,1.0812352539426302,"90,30,80",126
2051,TJ-022-WQIDC,2022040604,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.6,1,0.0,70,30,70,22.375,"[22.3125, 22.375]",3.1873500000000003,31.4172,21.62890625,3400.6,293.1,1.0861906722343115,"60,30,80",144
2052,TJ-022-WQIDC,2022040604,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.5,1,0.0,80,30,80,24.609375,[24.609375],3.1873500000000003,31.4172,1.059814453125,1610.94,99.3,1.06164102946106,"70,30,80",135
2053,TJ-022-WQIDC,2022040604,20220406,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,76.2,27.7,1,4.78,80,30,80,21.484375,"[21.484375, 21.265625]",3.1873500000000003,31.4172,32.833984375,3400.6,293.1,1.0861906722343115,"60,30,80",144
2054,TJ-022-WQIDC,2022040604,20220406,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.2,27.1,1,3.98,80,30,80,23.046875,"[23.046875, 22.046875, 22.90625, 21.65625]",3.1873500000000003,31.4172,55.279296875,6832.0,399.0,1.0584016393442623,"80,30,80",144
2055,TJ-022-WQIDC,2022040604,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.7,29.1,1,3.65,85,35,85,21.65625,[21.65625],3.1873500000000003,31.4172,40.0,15038.9,1066.8,1.070936039204995,"60,30,80",88
2056,TJ-022-WQIDC,2022040604,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.8125,"[23.671875, 23.8125]",3.1873500000000003,31.4172,3.25048828125,484.79,105.0,1.2165886260030114,"60,30,80",103
2057,TJ-022-WQIDC,2022040604,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.5,29.0,1,4.14,80,30,80,23.46875,"[23.0, 23.46875]",3.1873500000000003,31.4172,39.3212890625,6832.0,399.0,1.0584016393442623,"90,30,80",54
2058,TJ-022-WQIDC,2022040604,20220406,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.0,"[24.0, 23.625]",3.1873500000000003,31.4172,1.7303466796875,484.79,105.0,1.2165886260030114,"60,30,80",42
2059,TJ-022-WQIDC,2022040605,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,89.7,31.1,1,5.1,90,35,90,23.796875,"[22.9375, 23.796875, 22.703125]",2.8733125,31.1329,38.58984375,15038.9,1066.8,1.070936039204995,"80,30,80",144
2060,TJ-022-WQIDC,2022040605,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.3,1,5.42,90,35,90,22.703125,[22.703125],2.8733125,31.1329,45.45361328125,15038.9,1066.8,1.070936039204995,"90,50,80",126
2061,TJ-022-WQIDC,2022040605,20220406,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.9,29.0,1,3.98,80,45,80,24.546875,"[23.875, 24.015625, 24.546875, 23.796875]",2.8733125,31.1329,60.07421875,9468.8,465.6,1.0491720175735046,"80,30,80",144
2062,TJ-022-WQIDC,2022040605,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.9,29.3,1,4.3,80,45,80,22.9375,"[22.9375, 22.234375, 22.75]",2.8733125,31.1329,28.458984375,9468.8,465.6,1.0491720175735046,"60,30,80",77
2063,TJ-022-WQIDC,2022040605,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.1,29.8,1,4.46,80,45,80,22.375,[22.375],2.8733125,31.1329,29.791015625,9468.8,465.6,1.0491720175735046,"60,30,80",144
2064,TJ-022-WQIDC,2022040605,20220406,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,76.2,27.7,1,4.78,80,30,80,22.0625,"[22.0625, 21.296875]",2.8733125,31.1329,32.53125,3400.6,293.1,1.0861906722343115,"60,30,80",144
2065,TJ-022-WQIDC,2022040605,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,67.1,27.5,1,2.75,80,35,80,22.984375,"[22.984375, 22.703125, 22.59375, 22.859375]",2.8733125,31.1329,6.570556640625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
2066,TJ-022-WQIDC,2022040605,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.4,29.7,1,3.81,80,45,80,23.953125,[23.953125],2.8733125,31.1329,39.9912109375,9468.8,465.6,1.0491720175735046,"80,30,80",4
2067,TJ-022-WQIDC,2022040605,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,74.6,30.0,1,4.04,90,35,90,23.3125,"[22.90625, 22.703125, 23.3125]",2.8733125,31.1329,42.388671875,12884.8,1046.7,1.0812352539426302,"80,30,80",108
2068,TJ-022-WQIDC,2022040605,20220406,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,51.5,26.1,1,1.25,80,30,80,24.0625,"[24.0625, 23.40625, 23.796875, 23.625]",2.8733125,31.1329,9.421875,6221.86,863.4,1.1387687926118557,"70,30,80",114
2069,TJ-022-WQIDC,2022040605,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.2,31.0,1,4.3,80,30,80,22.65625,"[22.65625, 22.40625, 21.515625]",2.8733125,31.1329,39.341796875,10661.7,429.7,1.040303141150098,"60,30,80",84
2070,TJ-022-WQIDC,2022040605,20220406,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,76.2,29.0,1,4.78,85,35,85,23.28125,"[23.203125, 23.25, 22.734375, 23.28125]",2.8733125,31.1329,75.021484375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2071,TJ-022-WQIDC,2022040605,20220406,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,80.3,29.9,1,4.65,90,35,90,23.375,"[23.0, 22.9375, 23.234375, 23.375]",2.8733125,31.1329,83.9453125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2072,TJ-022-WQIDC,2022040605,20220406,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.0,26.8,1,2.9,80,30,80,24.234375,"[24.234375, 24.203125]",2.8733125,31.1329,2.43011474609375,1610.94,99.3,1.06164102946106,"70,30,80",86
2073,TJ-022-WQIDC,2022040605,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.3,1,4.01,85,30,85,25.015625,"[24.59375, 24.625, 24.90625, 25.015625]",2.8733125,31.1329,65.09716796875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2074,TJ-022-WQIDC,2022040605,20220406,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.140625,"[24.140625, 23.96875]",2.8733125,31.1329,1.7802734375,484.79,105.0,1.2165886260030114,"70,30,80",102
2075,TJ-022-WQIDC,2022040605,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.0,26.6,1,2.46,80,30,80,24.484375,"[24.015625, 24.078125, 24.484375]",2.8733125,31.1329,5.43017578125,1610.94,99.3,1.06164102946106,"70,30,80",144
2076,TJ-022-WQIDC,2022040605,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.0,29.2,1,3.81,85,35,85,22.453125,"[21.765625, 22.1875, 22.453125]",2.8733125,31.1329,36.408203125,15038.9,1066.8,1.070936039204995,"60,30,80",144
2077,TJ-022-WQIDC,2022040605,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.39,1,0.0,80,30,80,24.0,[24.0],2.8733125,31.1329,1.130126953125,1610.94,99.3,1.06164102946106,"60,30,80",9
2078,TJ-022-WQIDC,2022040605,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.5,1,5.26,90,35,90,24.125,"[23.46875, 24.125, 24.0, 24.125]",2.8733125,31.1329,83.880859375,15038.9,1066.8,1.070936039204995,"80,30,80",144
2079,TJ-022-WQIDC,2022040605,20220406,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.0,27.0,1,2.73,70,30,70,22.984375,"[22.84375, 22.984375, 22.25, 22.765625]",2.8733125,31.1329,26.637939453125,6832.0,399.0,1.0584016393442623,"60,30,80",129
2080,TJ-022-WQIDC,2022040605,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,56.0,30.4,1,3.73,70,30,70,23.140625,"[22.875, 22.359375, 23.140625]",2.8733125,31.1329,22.509765625,10661.7,429.7,1.040303141150098,"90,30,80",142
2081,TJ-022-WQIDC,2022040605,20220406,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.2,1,4.17,85,30,85,25.640625,"[25.015625, 25.109375, 25.171875, 25.640625]",2.8733125,31.1329,37.23046875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2082,TJ-022-WQIDC,2022040605,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.3,29.1,1,3.98,70,45,70,24.265625,"[23.640625, 24.03125, 24.265625, 23.5625]",2.8733125,31.1329,81.361328125,9468.8,465.6,1.0491720175735046,"80,30,80",144
2083,TJ-022-WQIDC,2022040605,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.5,1,3.17,85,30,85,24.65625,[24.65625],2.8733125,31.1329,14.19189453125,6221.86,863.4,1.1387687926118557,"80,30,80",144
2084,TJ-022-WQIDC,2022040605,20220406,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,70.2,29.5,1,4.59,85,35,85,23.125,[23.125],2.8733125,31.1329,38.4716796875,12884.8,1046.7,1.0812352539426302,"90,30,80",126
2085,TJ-022-WQIDC,2022040605,20220406,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.6,29.8,1,3.98,75,45,75,24.390625,"[24.390625, 24.390625, 23.484375]",2.8733125,31.1329,28.859375,9468.8,465.6,1.0491720175735046,"90,30,80",143
2086,TJ-022-WQIDC,2022040605,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.3,1,4.2,85,30,85,25.28125,"[25.28125, 24.796875]",2.8733125,31.1329,38.541015625,6221.86,863.4,1.1387687926118557,"80,30,80",144
2087,TJ-022-WQIDC,2022040605,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.6875,"[24.515625, 24.6875, 24.203125]",2.8733125,31.1329,0.60986328125,6221.86,863.4,1.1387687926118557,"80,30,80",144
2088,TJ-022-WQIDC,2022040605,20220406,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.8,1,4.94,85,35,85,22.34375,"[22.34375, 22.25, 22.0625, 22.28125]",2.8733125,31.1329,69.890625,15038.9,1066.8,1.070936039204995,"90,50,80",137
2089,TJ-022-WQIDC,2022040605,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.2,1,0.0,75,30,75,24.03125,"[24.03125, 24.015625]",2.8733125,31.1329,4.630218505859375,484.79,105.0,1.2165886260030114,"70,30,80",123
2090,TJ-022-WQIDC,2022040605,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.1,27.4,1,3.65,70,45,70,23.625,"[23.625, 23.40625, 22.28125, 22.671875]",2.8733125,31.1329,61.654296875,9468.8,465.6,1.0491720175735046,"80,30,80",144
2091,TJ-022-WQIDC,2022040605,20220406,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.8,29.5,1,3.81,90,35,90,23.140625,"[22.515625, 23.140625, 22.265625]",2.8733125,31.1329,25.611328125,15038.9,1066.8,1.070936039204995,"90,30,80",144
2092,TJ-022-WQIDC,2022040605,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,66.7,31.6,1,4.78,80,30,80,22.875,"[22.875, 22.484375]",2.8733125,31.1329,33.474609375,10661.7,429.7,1.040303141150098,"60,30,80",50
2093,TJ-022-WQIDC,2022040605,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.1,29.3,1,3.65,70,45,70,24.546875,"[23.125, 23.625, 24.546875, 24.0625]",2.8733125,31.1329,62.822265625,9468.8,465.6,1.0491720175735046,"80,30,80",144
2094,TJ-022-WQIDC,2022040605,20220406,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,66.2,28.2,1,5.08,80,30,80,22.640625,"[22.5625, 22.640625]",2.8733125,31.1329,44.9296875,10661.7,429.7,1.040303141150098,"80,30,80",142
2095,TJ-022-WQIDC,2022040605,20220406,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.46,75,30,75,22.4375,"[22.234375, 22.4375]",2.8733125,31.1329,30.72265625,3400.6,293.1,1.0861906722343115,"60,30,80",144
2096,TJ-022-WQIDC,2022040605,20220406,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,22.875,"[22.5625, 22.875]",2.8733125,31.1329,28.23046875,15038.9,1066.8,1.070936039204995,"80,30,80",51
2097,TJ-022-WQIDC,2022040605,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,64.0,29.0,1,3.98,80,30,80,23.421875,"[22.875, 23.421875]",2.8733125,31.1329,42.3681640625,6832.0,399.0,1.0584016393442623,"80,30,80",90
2098,TJ-022-WQIDC,2022040605,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.2,26.9,1,3.34,70,30,70,23.03125,"[22.71875, 22.59375, 21.75, 23.03125]",2.8733125,31.1329,42.912353515625,6832.0,399.0,1.0584016393442623,"80,30,80",129
2099,TJ-022-WQIDC,2022040605,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.1875,"[23.1875, 23.046875]",2.8733125,31.1329,43.7421875,10661.7,429.7,1.040303141150098,"80,30,80",119
2100,TJ-022-WQIDC,2022040605,20220406,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,49.7,27.5,1,2.46,80,30,80,23.296875,"[22.921875, 23.296875, 23.0625, 22.921875]",2.8733125,31.1329,33.70068359375,6832.0,399.0,1.0584016393442623,"90,30,80",136
2101,TJ-022-WQIDC,2022040605,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.0,30.1,1,4.3,80,30,80,23.234375,"[23.234375, 22.640625]",2.8733125,31.1329,40.279296875,6832.0,399.0,1.0584016393442623,"80,30,80",127
2102,TJ-022-WQIDC,2022040605,20220406,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.8,29.5,1,3.81,90,35,90,23.34375,[23.34375],2.8733125,31.1329,43.009765625,15038.9,1066.8,1.070936039204995,"80,30,80",112
2103,TJ-022-WQIDC,2022040605,20220406,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.2,26.1,1,1.93,80,30,80,24.609375,"[24.1875, 24.359375, 24.609375, 24.4375]",2.8733125,31.1329,18.6103515625,1610.94,99.3,1.06164102946106,"70,30,80",144
2104,TJ-022-WQIDC,2022040605,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,59.8,31.7,1,4.94,70,30,70,23.09375,"[23.046875, 23.09375]",2.8733125,31.1329,32.357421875,10661.7,429.7,1.040303141150098,"90,30,80",119
2105,TJ-022-WQIDC,2022040605,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.9,1,0.0,75,30,75,24.3125,"[24.3125, 24.203125]",2.8733125,31.1329,10.849853515625,484.79,105.0,1.2165886260030114,"70,30,80",124
2106,TJ-022-WQIDC,2022040605,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,62.6,29.5,1,4.33,75,30,75,22.765625,"[22.453125, 22.515625, 22.765625, 22.40625]",2.8733125,31.1329,62.88671875,10661.7,429.7,1.040303141150098,"80,30,80",142
2107,TJ-022-WQIDC,2022040605,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,2.05,70,30,70,21.6875,"[21.6875, 21.671875]",2.8733125,31.1329,21.69140625,3400.6,293.1,1.0861906722343115,"60,30,80",144
2108,TJ-022-WQIDC,2022040605,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,4.14,80,30,80,22.515625,"[22.375, 22.515625]",2.8733125,31.1329,18.919921875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2109,TJ-022-WQIDC,2022040605,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,49.5,28.7,1,2.56,80,30,80,23.765625,"[22.5625, 23.65625, 23.765625]",2.8733125,31.1329,40.40234375,6832.0,399.0,1.0584016393442623,"80,30,80",19
2110,TJ-022-WQIDC,2022040605,20220406,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,80.3,29.8,1,4.55,90,35,90,22.875,[22.875],2.8733125,31.1329,40.69140625,12884.8,1046.7,1.0812352539426302,"80,30,80",67
2111,TJ-022-WQIDC,2022040605,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.39,1,0.0,80,30,80,24.0625,"[24.0625, 23.796875, 24.0625, 23.625]",2.8733125,31.1329,6.048828125,6221.86,863.4,1.1387687926118557,"70,30,80",111
2112,TJ-022-WQIDC,2022040605,20220406,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.2,26.8,1,3.65,80,30,80,23.015625,"[23.015625, 21.96875, 22.8125, 21.5625]",2.8733125,31.1329,57.490234375,6832.0,399.0,1.0584016393442623,"80,30,80",144
2113,TJ-022-WQIDC,2022040605,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.9,1,4.24,85,30,85,25.03125,"[25.03125, 24.859375]",2.8733125,31.1329,23.291015625,6221.86,863.4,1.1387687926118557,"80,30,80",144
2114,TJ-022-WQIDC,2022040605,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.3,29.5,1,4.97,90,35,90,23.484375,"[23.484375, 23.484375, 23.46875]",2.8733125,31.1329,43.9140625,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2115,TJ-022-WQIDC,2022040605,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.0,28.7,1,3.5,85,35,85,22.765625,"[21.9375, 22.765625, 22.515625, 22.671875]",2.8733125,31.1329,83.55859375,15038.9,1066.8,1.070936039204995,"80,30,80",144
2116,TJ-022-WQIDC,2022040605,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.0,28.3,1,3.05,85,35,85,23.296875,"[23.296875, 22.953125, 22.796875, 23.1875]",2.8733125,31.1329,81.87109375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2117,TJ-022-WQIDC,2022040605,20220406,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.6,28.4,1,4.14,90,35,90,23.015625,"[22.234375, 23.015625, 22.234375, 22.828125]",2.8733125,31.1329,81.9189453125,15038.9,1066.8,1.070936039204995,"80,30,80",144
2118,TJ-022-WQIDC,2022040605,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.0,31.4,1,4.69,80,30,80,22.0,[22.0],2.8733125,31.1329,37.130859375,10661.7,429.7,1.040303141150098,"60,30,80",48
2119,TJ-022-WQIDC,2022040605,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.7,1,0.0,70,30,70,22.390625,"[22.390625, 22.375]",2.8733125,31.1329,21.587890625,3400.6,293.1,1.0861906722343115,"60,30,80",144
2120,TJ-022-WQIDC,2022040605,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,0.0,70,30,70,22.484375,"[22.46875, 22.484375]",2.8733125,31.1329,13.78125,3400.6,293.1,1.0861906722343115,"60,30,80",144
2121,TJ-022-WQIDC,2022040605,20220406,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.6,1,4.3,80,35,80,23.234375,"[22.234375, 23.234375]",2.8733125,31.1329,43.857421875,15038.9,1066.8,1.070936039204995,"80,30,80",140
2122,TJ-022-WQIDC,2022040605,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,74.3,29.1,1,4.3,90,35,90,22.953125,"[22.6875, 22.453125, 22.953125, 22.9375]",2.8733125,31.1329,79.38671875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2123,TJ-022-WQIDC,2022040605,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.7,30.5,1,4.85,80,30,80,22.703125,[22.703125],2.8733125,31.1329,35.142578125,10661.7,429.7,1.040303141150098,"60,30,80",116
2124,TJ-022-WQIDC,2022040605,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.7,29.7,1,4.94,80,30,80,22.8125,"[22.8125, 21.921875, 22.6875, 22.15625]",2.8733125,31.1329,94.248046875,10661.7,429.7,1.040303141150098,"80,30,80",144
2125,TJ-022-WQIDC,2022040605,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.2,29.2,1,3.81,85,35,85,21.65625,[21.65625],2.8733125,31.1329,40.552734375,15038.9,1066.8,1.070936039204995,"80,30,80",54
2126,TJ-022-WQIDC,2022040605,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.4,1,0.0,80,30,80,24.546875,"[24.15625, 24.546875]",2.8733125,31.1329,3.2197265625,1610.94,99.3,1.06164102946106,"70,30,80",144
2127,TJ-022-WQIDC,2022040605,20220406,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,72.1,28.2,1,3.88,80,35,80,23.859375,"[23.328125, 23.859375, 23.28125]",2.8733125,31.1329,19.6328125,12884.8,1046.7,1.0812352539426302,"60,30,80",118
2128,TJ-022-WQIDC,2022040605,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.0,27.6,1,2.99,80,30,80,24.6875,"[24.5625, 24.375, 24.6875, 24.0625]",2.8733125,31.1329,33.46209716796875,1610.94,99.3,1.06164102946106,"90,30,80",140
2129,TJ-022-WQIDC,2022040605,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,23.859375,"[23.859375, 23.734375]",2.8733125,31.1329,3.3203125,484.79,105.0,1.2165886260030114,"60,30,80",103
2130,TJ-022-WQIDC,2022040606,20220406,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.4,28.5,1,4.3,90,35,90,23.15625,"[22.296875, 23.15625, 22.296875, 22.921875]",2.559275,30.8486,82.28515625,15038.9,1066.8,1.070936039204995,"80,30,80",144
2131,TJ-022-WQIDC,2022040606,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.2,30.2,1,4.63,80,30,80,23.25,"[23.25, 22.734375]",2.559275,30.8486,40.255859375,6832.0,399.0,1.0584016393442623,"80,30,80",127
2132,TJ-022-WQIDC,2022040606,20220406,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.4,28.3,1,3.88,80,35,80,24.09375,"[23.40625, 24.09375, 23.625]",2.559275,30.8486,19.633544921875,12884.8,1046.7,1.0812352539426302,"80,30,80",15
2133,TJ-022-WQIDC,2022040606,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.4375,"[24.125, 24.4375]",2.559275,30.8486,3.279296875,1610.94,99.3,1.06164102946106,"70,30,80",144
2134,TJ-022-WQIDC,2022040606,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.671875,"[24.515625, 24.671875, 24.234375]",2.559275,30.8486,0.61993408203125,6221.86,863.4,1.1387687926118557,"80,30,80",144
2135,TJ-022-WQIDC,2022040606,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.0,1,0.0,70,30,70,21.8125,"[21.765625, 21.8125]",2.559275,30.8486,22.0078125,3400.6,293.1,1.0861906722343115,"60,30,80",144
2136,TJ-022-WQIDC,2022040606,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,56.2,29.8,1,3.73,70,30,70,23.4375,"[23.171875, 22.671875, 23.4375]",2.559275,30.8486,22.421875,10661.7,429.7,1.040303141150098,"90,30,80",142
2137,TJ-022-WQIDC,2022040606,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.2,26.9,1,3.5,70,30,70,23.09375,"[22.6875, 22.625, 21.84375, 23.09375]",2.559275,30.8486,42.951416015625,6832.0,399.0,1.0584016393442623,"80,30,80",129
2138,TJ-022-WQIDC,2022040606,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.2,29.3,1,3.65,85,35,85,21.734375,[21.734375],2.559275,30.8486,40.689453125,15038.9,1066.8,1.070936039204995,"80,30,80",54
2139,TJ-022-WQIDC,2022040606,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,79.5,29.4,1,4.3,90,35,90,23.328125,"[23.296875, 23.015625, 23.3125, 23.328125]",2.559275,30.8486,80.298828125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2140,TJ-022-WQIDC,2022040606,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.0,28.7,1,3.65,85,35,85,22.796875,"[22.046875, 22.796875, 22.59375, 22.671875]",2.559275,30.8486,83.216796875,15038.9,1066.8,1.070936039204995,"80,30,80",144
2141,TJ-022-WQIDC,2022040606,20220406,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.7,29.6,1,3.98,90,35,90,23.1875,"[22.59375, 23.1875, 22.3125]",2.559275,30.8486,25.609375,15038.9,1066.8,1.070936039204995,"90,30,80",144
2142,TJ-022-WQIDC,2022040606,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,25.328125,"[25.328125, 24.53125]",2.559275,30.8486,38.529296875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2143,TJ-022-WQIDC,2022040606,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.1,1,0.0,70,30,70,22.484375,"[22.390625, 22.484375]",2.559275,30.8486,21.560546875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2144,TJ-022-WQIDC,2022040606,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.2,31.4,1,4.69,80,30,80,22.359375,[22.359375],2.559275,30.8486,37.107421875,10661.7,429.7,1.040303141150098,"60,30,80",48
2145,TJ-022-WQIDC,2022040606,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,71.2,27.9,1,3.4,80,35,80,23.421875,"[23.421875, 23.1875, 23.15625, 23.375]",2.559275,30.8486,6.570556640625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
2146,TJ-022-WQIDC,2022040606,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.15625,"[24.15625, 23.9375]",2.559275,30.8486,3.27001953125,484.79,105.0,1.2165886260030114,"70,30,80",41
2147,TJ-022-WQIDC,2022040606,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,65.0,31.5,1,4.78,80,30,80,22.765625,"[22.765625, 22.59375]",2.559275,30.8486,33.4765625,10661.7,429.7,1.040303141150098,"60,30,80",50
2148,TJ-022-WQIDC,2022040606,20220406,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,79.5,29.8,1,4.65,90,35,90,23.3125,"[22.859375, 22.90625, 23.15625, 23.3125]",2.559275,30.8486,85.494140625,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2149,TJ-022-WQIDC,2022040606,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,79.2,30.4,1,4.04,90,35,90,23.890625,"[23.4375, 23.421875, 23.890625]",2.559275,30.8486,43.0390625,12884.8,1046.7,1.0812352539426302,"80,30,80",108
2150,TJ-022-WQIDC,2022040606,20220406,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.7,1,5.1,85,35,85,22.34375,"[22.34375, 22.25, 22.125, 22.28125]",2.559275,30.8486,68.6328125,15038.9,1066.8,1.070936039204995,"90,50,80",137
2151,TJ-022-WQIDC,2022040606,20220406,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,53.0,27.5,1,2.46,80,30,80,23.1875,"[22.921875, 23.1875, 22.96875, 22.8125]",2.559275,30.8486,33.68017578125,6832.0,399.0,1.0584016393442623,"90,30,80",136
2152,TJ-022-WQIDC,2022040606,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.3,1,0.0,80,30,80,24.3125,[24.3125],2.559275,30.8486,1.10986328125,1610.94,99.3,1.06164102946106,"70,30,80",135
2153,TJ-022-WQIDC,2022040606,20220406,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,79.5,29.8,1,4.55,90,35,90,23.015625,[23.015625],2.559275,30.8486,40.693359375,12884.8,1046.7,1.0812352539426302,"80,30,80",67
2154,TJ-022-WQIDC,2022040606,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,38.3,26.0,1,2.15,75,30,75,24.46875,"[24.203125, 24.46875]",2.559275,30.8486,10.76953125,484.79,105.0,1.2165886260030114,"70,30,80",124
2155,TJ-022-WQIDC,2022040606,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,39.0,28.0,1,2.85,80,30,80,24.90625,"[24.65625, 24.515625, 24.90625, 24.28125]",2.559275,30.8486,33.4263916015625,1610.94,99.3,1.06164102946106,"90,30,80",140
2156,TJ-022-WQIDC,2022040606,20220406,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.4,29.4,1,3.81,90,35,90,23.5625,[23.5625],2.559275,30.8486,43.001953125,15038.9,1066.8,1.070936039204995,"80,30,80",112
2157,TJ-022-WQIDC,2022040606,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,63.0,30.1,1,4.94,80,30,80,22.84375,"[22.84375, 22.234375, 22.390625, 22.328125]",2.559275,30.8486,94.53515625,10661.7,429.7,1.040303141150098,"80,30,80",144
2158,TJ-022-WQIDC,2022040606,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.7,29.4,1,4.3,80,45,80,22.875,"[22.875, 22.234375, 22.734375]",2.559275,30.8486,28.45703125,9468.8,465.6,1.0491720175735046,"60,30,80",77
2159,TJ-022-WQIDC,2022040606,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.5,29.0,1,4.14,80,30,80,23.453125,"[22.984375, 23.453125]",2.559275,30.8486,41.2587890625,6832.0,399.0,1.0584016393442623,"80,30,80",90
2160,TJ-022-WQIDC,2022040606,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,0.0,70,30,70,22.40625,"[22.40625, 22.40625]",2.559275,30.8486,14.037109375,3400.6,293.1,1.0861906722343115,"60,30,80",144
2161,TJ-022-WQIDC,2022040606,20220406,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.4375,"[24.4375, 24.03125]",2.559275,30.8486,1.7701416015625,484.79,105.0,1.2165886260030114,"70,30,80",102
2162,TJ-022-WQIDC,2022040606,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,60.3,29.2,1,4.33,75,30,75,22.453125,"[22.21875, 22.40625, 22.453125, 22.09375]",2.559275,30.8486,62.91796875,10661.7,429.7,1.040303141150098,"80,30,80",142
2163,TJ-022-WQIDC,2022040606,20220406,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.1,30.0,1,3.98,75,45,75,24.515625,"[24.515625, 24.4375, 23.59375]",2.559275,30.8486,28.08203125,9468.8,465.6,1.0491720175735046,"90,30,80",143
2164,TJ-022-WQIDC,2022040606,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.7,29.7,1,4.3,80,45,80,22.4375,[22.4375],2.559275,30.8486,29.689453125,9468.8,465.6,1.0491720175735046,"60,30,80",144
2165,TJ-022-WQIDC,2022040606,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.2,1,4.01,85,30,85,24.734375,"[24.390625, 24.40625, 24.6875, 24.734375]",2.559275,30.8486,62.28955078125,6221.86,863.4,1.1387687926118557,"80,30,80",144
2166,TJ-022-WQIDC,2022040606,20220406,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.1,1,4.3,85,30,85,25.6875,"[24.875, 25.0, 25.0625, 25.6875]",2.559275,30.8486,36.7353515625,6221.86,863.4,1.1387687926118557,"80,30,80",144
2167,TJ-022-WQIDC,2022040606,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,53.0,28.8,1,3.2,80,30,80,23.6875,"[22.390625, 23.625, 23.6875]",2.559275,30.8486,39.44921875,6832.0,399.0,1.0584016393442623,"90,30,80",125
2168,TJ-022-WQIDC,2022040606,20220406,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,39.2,26.2,1,2.11,80,30,80,24.65625,"[24.5625, 24.5, 24.65625, 24.578125]",2.559275,30.8486,18.24072265625,1610.94,99.3,1.06164102946106,"70,30,80",144
2169,TJ-022-WQIDC,2022040606,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,38.3,25.3,1,2.15,75,30,75,24.53125,"[24.53125, 24.453125]",2.559275,30.8486,4.5799560546875,484.79,105.0,1.2165886260030114,"70,30,80",123
2170,TJ-022-WQIDC,2022040606,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.3,1,5.42,90,35,90,22.625,[22.625],2.559275,30.8486,44.81884765625,15038.9,1066.8,1.070936039204995,"90,50,80",126
2171,TJ-022-WQIDC,2022040606,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.1,29.5,1,3.81,70,45,70,24.5,"[23.0625, 23.625, 24.5, 24.046875]",2.559275,30.8486,62.921875,9468.8,465.6,1.0491720175735046,"80,30,80",144
2172,TJ-022-WQIDC,2022040606,20220406,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.4,29.0,1,3.65,80,45,80,24.53125,"[23.859375, 24.015625, 24.53125, 23.671875]",2.559275,30.8486,61.072265625,9468.8,465.6,1.0491720175735046,"80,30,80",144
2173,TJ-022-WQIDC,2022040606,20220406,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.6,1,4.3,80,35,80,23.234375,"[22.234375, 23.234375]",2.559275,30.8486,43.8203125,15038.9,1066.8,1.070936039204995,"80,30,80",140
2174,TJ-022-WQIDC,2022040606,20220406,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,76.2,27.7,1,4.78,80,30,80,22.40625,"[22.40625, 21.359375]",2.559275,30.8486,33.0,3400.6,293.1,1.0861906722343115,"60,30,80",144
2175,TJ-022-WQIDC,2022040606,20220406,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.7,28.2,1,5.08,80,30,80,22.84375,"[22.3125, 22.84375]",2.559275,30.8486,45.08203125,10661.7,429.7,1.040303141150098,"80,30,80",142
2176,TJ-022-WQIDC,2022040606,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,39.2,26.6,1,2.46,80,30,80,24.5625,"[24.28125, 24.09375, 24.5625]",2.559275,30.8486,5.49072265625,1610.94,99.3,1.06164102946106,"70,30,80",144
2177,TJ-022-WQIDC,2022040606,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.2,1,0.0,80,30,80,23.1875,"[23.1875, 22.9375]",2.559275,30.8486,43.923828125,10661.7,429.7,1.040303141150098,"80,30,80",119
2178,TJ-022-WQIDC,2022040606,20220406,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,48.2,26.9,1,2.73,70,30,70,22.96875,"[22.84375, 22.96875, 22.296875, 22.75]",2.559275,30.8486,26.618408203125,6832.0,399.0,1.0584016393442623,"60,30,80",129
2179,TJ-022-WQIDC,2022040606,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.8,27.0,1,3.81,70,45,70,23.609375,"[23.609375, 23.515625, 22.3125, 22.84375]",2.559275,30.8486,62.6513671875,9468.8,465.6,1.0491720175735046,"80,30,80",144
2180,TJ-022-WQIDC,2022040606,20220406,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,70.5,27.6,1,4.46,75,30,75,22.3125,"[22.265625, 22.3125]",2.559275,30.8486,30.658203125,3400.6,293.1,1.0861906722343115,"60,30,80",144
2181,TJ-022-WQIDC,2022040606,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.78,1,0.0,80,30,80,24.140625,"[24.140625, 23.796875, 24.09375, 23.609375]",2.559275,30.8486,5.9794921875,6221.86,863.4,1.1387687926118557,"70,30,80",111
2182,TJ-022-WQIDC,2022040606,20220406,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.7,27.1,1,3.98,80,30,80,23.125,"[23.125, 22.0625, 22.875, 21.671875]",2.559275,30.8486,56.556640625,6832.0,399.0,1.0584016393442623,"80,30,80",144
2183,TJ-022-WQIDC,2022040606,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.65,80,30,80,22.4375,"[22.328125, 22.4375]",2.559275,30.8486,19.1796875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2184,TJ-022-WQIDC,2022040606,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,79.2,29.5,1,4.97,90,35,90,23.546875,"[23.546875, 23.53125, 23.546875]",2.559275,30.8486,44.0625,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2185,TJ-022-WQIDC,2022040606,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.2,1,5.26,90,35,90,23.8125,"[22.953125, 23.8125, 22.703125]",2.559275,30.8486,38.857421875,15038.9,1066.8,1.070936039204995,"80,30,80",144
2186,TJ-022-WQIDC,2022040606,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.0,29.4,1,3.98,85,35,85,22.453125,"[21.8125, 22.203125, 22.453125]",2.559275,30.8486,36.51953125,15038.9,1066.8,1.070936039204995,"60,30,80",144
2187,TJ-022-WQIDC,2022040606,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.2,31.3,1,4.3,80,30,80,22.703125,"[22.703125, 22.546875, 21.734375]",2.559275,30.8486,39.810546875,10661.7,429.7,1.040303141150098,"60,30,80",84
2188,TJ-022-WQIDC,2022040606,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,75.5,28.7,1,3.05,85,35,85,23.84375,"[23.671875, 23.53125, 23.4375, 23.84375]",2.559275,30.8486,79.130859375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2189,TJ-022-WQIDC,2022040606,20220406,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,75.2,29.9,1,4.59,85,35,85,23.71875,[23.71875],2.559275,30.8486,38.3583984375,12884.8,1046.7,1.0812352539426302,"90,30,80",126
2190,TJ-022-WQIDC,2022040606,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.8,1,4.24,85,30,85,24.90625,"[24.90625, 24.765625]",2.559275,30.8486,23.259765625,6221.86,863.4,1.1387687926118557,"80,30,80",144
2191,TJ-022-WQIDC,2022040606,20220406,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,51.0,26.1,1,1.63,80,30,80,24.015625,"[24.015625, 23.34375, 23.671875, 23.578125]",2.559275,30.8486,9.41015625,6221.86,863.4,1.1387687926118557,"70,30,80",114
2192,TJ-022-WQIDC,2022040606,20220406,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,39.2,26.9,1,3.13,80,30,80,24.234375,"[24.234375, 24.15625]",2.559275,30.8486,2.4498291015625,1610.94,99.3,1.06164102946106,"70,30,80",86
2193,TJ-022-WQIDC,2022040606,20220406,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,22.90625,"[22.59375, 22.90625]",2.559275,30.8486,27.78125,15038.9,1066.8,1.070936039204995,"80,30,80",51
2194,TJ-022-WQIDC,2022040606,20220406,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.5,28.9,1,4.78,85,35,85,23.546875,"[23.3125, 23.34375, 22.8125, 23.546875]",2.559275,30.8486,76.060546875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2195,TJ-022-WQIDC,2022040606,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.26,90,35,90,24.234375,"[23.484375, 24.234375, 24.046875, 24.09375]",2.559275,30.8486,83.7265625,15038.9,1066.8,1.070936039204995,"80,30,80",144
2196,TJ-022-WQIDC,2022040606,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.6,1,3.17,85,30,85,24.65625,[24.65625],2.559275,30.8486,14.030029296875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2197,TJ-022-WQIDC,2022040606,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.0,30.7,1,4.85,80,30,80,22.78125,[22.78125],2.559275,30.8486,35.19921875,10661.7,429.7,1.040303141150098,"60,30,80",116
2198,TJ-022-WQIDC,2022040606,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,57.8,31.6,1,4.94,70,30,70,22.796875,"[22.625, 22.796875]",2.559275,30.8486,32.1376953125,10661.7,429.7,1.040303141150098,"60,30,80",23
2199,TJ-022-WQIDC,2022040606,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.3,29.0,1,3.65,70,45,70,24.09375,"[23.46875, 24.0, 24.09375, 23.484375]",2.559275,30.8486,80.01171875,9468.8,465.6,1.0491720175735046,"80,30,80",144
2200,TJ-022-WQIDC,2022040606,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.7,29.7,1,3.81,80,45,80,24.015625,[24.015625],2.559275,30.8486,39.0380859375,9468.8,465.6,1.0491720175735046,"90,30,80",140
2201,TJ-022-WQIDC,2022040607,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.71875,"[24.515625, 24.71875, 24.234375]",2.2452375,30.564300000000003,0.64990234375,6221.86,863.4,1.1387687926118557,"80,30,80",144
2202,TJ-022-WQIDC,2022040607,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.375,"[23.921875, 24.375]",2.2452375,30.564300000000003,3.330078125,1610.94,99.3,1.06164102946106,"70,30,80",144
2203,TJ-022-WQIDC,2022040607,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,53.8,31.5,1,3.91,70,30,70,22.609375,"[22.296875, 22.609375]",2.2452375,30.564300000000003,31.8701171875,10661.7,429.7,1.040303141150098,"60,30,80",23
2204,TJ-022-WQIDC,2022040607,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.0,30.3,1,4.3,80,30,80,23.15625,"[23.15625, 22.765625]",2.2452375,30.564300000000003,40.462890625,6832.0,399.0,1.0584016393442623,"80,30,80",127
2205,TJ-022-WQIDC,2022040607,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,89.4,31.2,1,4.94,90,35,90,23.734375,"[22.96875, 23.734375, 22.6875]",2.2452375,30.564300000000003,38.720703125,15038.9,1066.8,1.070936039204995,"80,30,80",144
2206,TJ-022-WQIDC,2022040607,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,22.9,1,0.0,80,30,80,23.03125,"[23.03125, 22.703125]",2.2452375,30.564300000000003,43.03125,10661.7,429.7,1.040303141150098,"80,30,80",119
2207,TJ-022-WQIDC,2022040607,20220406,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,63.0,29.9,1,3.98,75,45,75,24.5625,"[24.5625, 24.40625, 23.59375]",2.2452375,30.564300000000003,28.1015625,9468.8,465.6,1.0491720175735046,"90,30,80",143
2208,TJ-022-WQIDC,2022040607,20220406,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,67.8,28.2,1,3.88,80,35,80,23.921875,"[23.296875, 23.921875, 23.46875]",2.2452375,30.564300000000003,19.663818359375,12884.8,1046.7,1.0812352539426302,"60,30,80",118
2209,TJ-022-WQIDC,2022040607,20220406,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.2,26.8,1,2.74,80,30,80,24.09375,"[24.09375, 24.046875]",2.2452375,30.564300000000003,2.4400634765625,1610.94,99.3,1.06164102946106,"70,30,80",86
2210,TJ-022-WQIDC,2022040607,20220406,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.6,26.8,1,2.73,70,30,70,22.96875,"[22.828125, 22.96875, 22.203125, 22.75]",2.2452375,30.564300000000003,26.637939453125,6832.0,399.0,1.0584016393442623,"60,30,80",129
2211,TJ-022-WQIDC,2022040607,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,80.1,30.4,1,4.81,90,35,90,23.890625,"[23.3125, 23.3125, 23.890625]",2.2452375,30.564300000000003,41.96875,12884.8,1046.7,1.0812352539426302,"80,30,80",108
2212,TJ-022-WQIDC,2022040607,20220406,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,65.2,29.5,1,3.81,90,35,90,23.5625,[23.5625],2.2452375,30.564300000000003,42.587890625,15038.9,1066.8,1.070936039204995,"80,30,80",112
2213,TJ-022-WQIDC,2022040607,20220406,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,65.2,28.8,1,4.14,90,35,90,23.15625,"[22.203125, 23.15625, 22.25, 22.9375]",2.2452375,30.564300000000003,80.37890625,15038.9,1066.8,1.070936039204995,"80,30,80",144
2214,TJ-022-WQIDC,2022040607,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,58.6,29.9,1,4.36,70,30,70,23.609375,"[23.4375, 22.796875, 23.609375]",2.2452375,30.564300000000003,22.3515625,10661.7,429.7,1.040303141150098,"90,30,80",142
2215,TJ-022-WQIDC,2022040607,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,65.5,30.4,1,4.94,80,30,80,23.0625,"[23.0625, 22.703125, 22.65625, 22.5625]",2.2452375,30.564300000000003,93.599609375,10661.7,429.7,1.040303141150098,"80,30,80",144
2216,TJ-022-WQIDC,2022040607,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.5,27.6,1,2.31,80,30,80,24.65625,"[24.46875, 24.5, 24.65625, 24.265625]",2.2452375,30.564300000000003,33.4393310546875,1610.94,99.3,1.06164102946106,"90,30,80",140
2217,TJ-022-WQIDC,2022040607,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,88.9,29.0,1,5.26,90,35,90,22.671875,[22.671875],2.2452375,30.564300000000003,44.30322265625,15038.9,1066.8,1.070936039204995,"90,50,80",126
2218,TJ-022-WQIDC,2022040607,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,25.078125,"[25.078125, 24.375]",2.2452375,30.564300000000003,38.421875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2219,TJ-022-WQIDC,2022040607,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,89.4,30.2,1,5.1,90,35,90,23.4375,"[23.109375, 23.140625, 23.4375, 22.953125]",2.2452375,30.564300000000003,83.888671875,15038.9,1066.8,1.070936039204995,"80,30,80",144
2220,TJ-022-WQIDC,2022040607,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.19,1,0.0,80,30,80,24.390625,[24.390625],2.2452375,30.564300000000003,1.039794921875,1610.94,99.3,1.06164102946106,"70,30,80",135
2221,TJ-022-WQIDC,2022040607,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.4,1,0.0,80,30,80,24.046875,"[24.03125, 23.671875, 24.046875, 23.609375]",2.2452375,30.564300000000003,6.0390625,6221.86,863.4,1.1387687926118557,"70,30,80",111
2222,TJ-022-WQIDC,2022040607,20220406,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.8,29.1,1,3.65,80,45,80,24.5,"[23.84375, 24.09375, 24.5, 23.765625]",2.2452375,30.564300000000003,60.10546875,9468.8,465.6,1.0491720175735046,"80,30,80",144
2223,TJ-022-WQIDC,2022040607,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.5,28.7,1,3.98,85,35,85,22.75,"[22.09375, 22.75, 22.640625, 22.453125]",2.2452375,30.564300000000003,83.064453125,15038.9,1066.8,1.070936039204995,"80,30,80",144
2224,TJ-022-WQIDC,2022040607,20220406,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,65.2,29.6,1,3.81,90,35,90,23.171875,"[22.609375, 23.171875, 22.3125]",2.2452375,30.564300000000003,25.33984375,15038.9,1066.8,1.070936039204995,"90,30,80",144
2225,TJ-022-WQIDC,2022040607,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,76.2,28.7,1,3.05,85,35,85,23.890625,"[23.84375, 23.546875, 23.703125, 23.890625]",2.2452375,30.564300000000003,78.361328125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2226,TJ-022-WQIDC,2022040607,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.0,29.1,1,4.14,80,30,80,23.546875,"[22.953125, 23.546875]",2.2452375,30.564300000000003,40.1416015625,6832.0,399.0,1.0584016393442623,"80,30,80",90
2227,TJ-022-WQIDC,2022040607,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,63.0,29.4,1,3.98,85,35,85,22.5625,"[21.828125, 22.296875, 22.5625]",2.2452375,30.564300000000003,35.33203125,15038.9,1066.8,1.070936039204995,"60,30,80",144
2228,TJ-022-WQIDC,2022040607,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.5,29.3,1,3.81,85,35,85,21.8125,[21.8125],2.2452375,30.564300000000003,40.1796875,15038.9,1066.8,1.070936039204995,"80,30,80",54
2229,TJ-022-WQIDC,2022040607,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,36.7,25.2,1,1.66,75,30,75,24.21875,"[23.8125, 24.21875]",2.2452375,30.564300000000003,4.339569091796875,484.79,105.0,1.2165886260030114,"70,30,80",123
2230,TJ-022-WQIDC,2022040607,20220406,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,70.5,27.6,1,4.63,75,30,75,22.28125,"[22.28125, 22.28125]",2.2452375,30.564300000000003,30.662109375,3400.6,293.1,1.0861906722343115,"60,30,80",144
2231,TJ-022-WQIDC,2022040607,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,56.7,29.1,1,3.3,75,30,75,22.3125,"[22.1875, 22.3125, 22.296875, 21.90625]",2.2452375,30.564300000000003,62.45703125,10661.7,429.7,1.040303141150098,"80,30,80",142
2232,TJ-022-WQIDC,2022040607,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.8,29.8,1,4.3,80,45,80,22.484375,[22.484375],2.2452375,30.564300000000003,29.943359375,9468.8,465.6,1.0491720175735046,"60,30,80",144
2233,TJ-022-WQIDC,2022040607,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.3,1,1.54,70,30,70,22.359375,"[22.34375, 22.359375]",2.2452375,30.564300000000003,13.671875,3400.6,293.1,1.0861906722343115,"60,30,80",144
