,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
2234,TJ-022-WQIDC,2022040607,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.6,1,4.24,85,30,85,24.671875,"[24.671875, 24.515625]",2.2452375,30.564300000000003,23.201171875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2235,TJ-022-WQIDC,2022040607,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,65.7,31.1,1,4.85,80,30,80,23.140625,[23.140625],2.2452375,30.564300000000003,34.78125,10661.7,429.7,1.040303141150098,"90,30,80",28
2236,TJ-022-WQIDC,2022040607,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.84375,"[23.84375, 23.8125]",2.2452375,30.564300000000003,3.47998046875,484.79,105.0,1.2165886260030114,"60,30,80",103
2237,TJ-022-WQIDC,2022040607,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,52.0,28.6,1,3.2,80,30,80,23.734375,"[22.3125, 23.59375, 23.734375]",2.2452375,30.564300000000003,39.052734375,6832.0,399.0,1.0584016393442623,"90,30,80",125
2238,TJ-022-WQIDC,2022040607,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.8,1,0.0,70,30,70,22.4375,"[22.390625, 22.4375]",2.2452375,30.564300000000003,21.62890625,3400.6,293.1,1.0861906722343115,"60,30,80",144
2239,TJ-022-WQIDC,2022040607,20220406,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.078125,"[24.078125, 23.8125]",2.2452375,30.564300000000003,1.7100830078125,484.79,105.0,1.2165886260030114,"70,30,80",102
2240,TJ-022-WQIDC,2022040607,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,80.1,29.5,1,4.42,90,35,90,23.140625,"[23.125, 22.875, 22.9375, 23.140625]",2.2452375,30.564300000000003,79.466796875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2241,TJ-022-WQIDC,2022040607,20220406,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,46.2,26.1,1,1.76,80,30,80,24.0625,"[24.0625, 23.375, 23.90625, 23.125]",2.2452375,30.564300000000003,9.37109375,6221.86,863.4,1.1387687926118557,"70,30,80",114
2242,TJ-022-WQIDC,2022040607,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.8,27.9,1,3.65,70,45,70,23.546875,"[23.546875, 23.546875, 22.359375, 22.875]",2.2452375,30.564300000000003,61.837890625,9468.8,465.6,1.0491720175735046,"80,30,80",144
2243,TJ-022-WQIDC,2022040607,20220406,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,71.5,28.6,1,4.26,85,35,85,22.875,"[22.84375, 22.875, 22.34375, 22.765625]",2.2452375,30.564300000000003,72.779296875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2244,TJ-022-WQIDC,2022040607,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,24.15625,"[23.90625, 24.15625]",2.2452375,30.564300000000003,10.697998046875,484.79,105.0,1.2165886260030114,"70,30,80",124
2245,TJ-022-WQIDC,2022040607,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,65.7,31.6,1,4.3,80,30,80,22.90625,"[22.796875, 22.90625, 22.0625]",2.2452375,30.564300000000003,38.69140625,10661.7,429.7,1.040303141150098,"60,30,80",84
2246,TJ-022-WQIDC,2022040607,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,75.1,29.0,1,4.97,90,35,90,23.171875,"[23.0625, 23.171875, 23.09375]",2.2452375,30.564300000000003,43.068359375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2247,TJ-022-WQIDC,2022040607,20220406,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,75.4,29.5,1,4.01,90,35,90,23.015625,"[22.59375, 22.609375, 22.875, 23.015625]",2.2452375,30.564300000000003,82.537109375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2248,TJ-022-WQIDC,2022040607,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.6,29.8,1,3.98,80,45,80,24.109375,[24.109375],2.2452375,30.564300000000003,38.4501953125,9468.8,465.6,1.0491720175735046,"90,30,80",140
2249,TJ-022-WQIDC,2022040607,20220406,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,76.2,30.0,1,4.71,85,35,85,23.703125,[23.703125],2.2452375,30.564300000000003,37.8818359375,12884.8,1046.7,1.0812352539426302,"90,30,80",126
2250,TJ-022-WQIDC,2022040607,20220406,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.3,29.6,1,4.78,80,35,80,22.875,"[22.625, 22.875]",2.2452375,30.564300000000003,27.44921875,15038.9,1066.8,1.070936039204995,"80,30,80",51
2251,TJ-022-WQIDC,2022040607,20220406,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,60.0,27.0,1,5.08,80,30,80,23.0,"[22.15625, 23.0]",2.2452375,30.564300000000003,44.658203125,10661.7,429.7,1.040303141150098,"80,30,80",142
2252,TJ-022-WQIDC,2022040607,20220406,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,76.2,27.8,1,4.78,80,30,80,22.609375,"[22.609375, 21.390625]",2.2452375,30.564300000000003,32.560546875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2253,TJ-022-WQIDC,2022040607,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.8,26.9,1,3.5,70,30,70,23.09375,"[22.703125, 22.625, 21.90625, 23.09375]",2.2452375,30.564300000000003,42.6796875,6832.0,399.0,1.0584016393442623,"80,30,80",129
2254,TJ-022-WQIDC,2022040607,20220406,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,79.5,29.6,1,4.3,80,35,80,23.3125,"[22.234375, 23.3125]",2.2452375,30.564300000000003,43.94140625,15038.9,1066.8,1.070936039204995,"80,30,80",140
2255,TJ-022-WQIDC,2022040607,20220406,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,75.4,29.4,1,4.55,90,35,90,22.53125,[22.53125],2.2452375,30.564300000000003,40.228515625,12884.8,1046.7,1.0812352539426302,"80,30,80",67
2256,TJ-022-WQIDC,2022040607,20220406,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,84.0,29.8,1,5.1,85,35,85,22.390625,"[22.390625, 22.296875, 22.140625, 22.3125]",2.2452375,30.564300000000003,67.529296875,15038.9,1066.8,1.070936039204995,"90,50,80",137
2257,TJ-022-WQIDC,2022040607,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,65.7,31.4,1,4.69,80,30,80,22.6875,[22.6875],2.2452375,30.564300000000003,36.958984375,10661.7,429.7,1.040303141150098,"60,30,80",48
2258,TJ-022-WQIDC,2022040607,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,71.9,28.0,1,3.91,80,35,80,23.265625,"[23.265625, 22.984375, 22.9375, 23.15625]",2.2452375,30.564300000000003,6.560791015625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
2259,TJ-022-WQIDC,2022040607,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,21.890625,"[21.75, 21.890625]",2.2452375,30.564300000000003,21.732421875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2260,TJ-022-WQIDC,2022040607,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.0,29.2,1,3.98,70,45,70,24.015625,"[23.796875, 24.015625, 23.984375, 23.484375]",2.2452375,30.564300000000003,74.060546875,9468.8,465.6,1.0491720175735046,"80,30,80",144
2261,TJ-022-WQIDC,2022040607,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.81,80,30,80,22.390625,"[22.265625, 22.390625]",2.2452375,30.564300000000003,18.818359375,3400.6,293.1,1.0861906722343115,"60,30,80",144
2262,TJ-022-WQIDC,2022040607,20220406,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.0,27.3,1,3.98,80,30,80,23.125,"[23.125, 22.046875, 22.90625, 21.65625]",2.2452375,30.564300000000003,56.310546875,6832.0,399.0,1.0584016393442623,"80,30,80",144
2263,TJ-022-WQIDC,2022040607,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.2,26.5,1,1.44,80,30,80,24.828125,"[24.484375, 24.09375, 24.828125]",2.2452375,30.564300000000003,5.34033203125,1610.94,99.3,1.06164102946106,"70,30,80",144
2264,TJ-022-WQIDC,2022040607,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.7,29.1,1,3.81,70,45,70,24.359375,"[23.015625, 23.4375, 24.359375, 24.046875]",2.2452375,30.564300000000003,63.3232421875,9468.8,465.6,1.0491720175735046,"80,30,80",144
2265,TJ-022-WQIDC,2022040607,20220406,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.2,26.2,1,1.27,80,30,80,24.53125,"[24.234375, 24.109375, 24.5, 24.53125]",2.2452375,30.564300000000003,18.67919921875,1610.94,99.3,1.06164102946106,"70,30,80",144
2266,TJ-022-WQIDC,2022040607,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.1,1,4.01,85,30,85,24.6875,"[24.359375, 24.296875, 24.578125, 24.6875]",2.2452375,30.564300000000003,58.3916015625,6221.86,863.4,1.1387687926118557,"80,30,80",144
2267,TJ-022-WQIDC,2022040607,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.9,29.5,1,4.46,80,45,80,23.046875,"[23.046875, 22.3125, 22.78125]",2.2452375,30.564300000000003,28.73046875,9468.8,465.6,1.0491720175735046,"90,30,80",56
2268,TJ-022-WQIDC,2022040607,20220406,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.1,1,4.3,85,30,85,25.703125,"[24.9375, 25.046875, 25.109375, 25.703125]",2.2452375,30.564300000000003,35.546875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2269,TJ-022-WQIDC,2022040607,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.5,1,3.17,85,30,85,24.65625,[24.65625],2.2452375,30.564300000000003,13.800048828125,6221.86,863.4,1.1387687926118557,"80,30,80",144
2270,TJ-022-WQIDC,2022040607,20220406,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.5,27.4,1,2.46,80,30,80,23.1875,"[22.953125, 23.1875, 22.96875, 22.78125]",2.2452375,30.564300000000003,33.63037109375,6832.0,399.0,1.0584016393442623,"90,30,80",136
2271,TJ-022-WQIDC,2022040607,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,60.2,31.4,1,3.75,80,30,80,22.796875,"[22.6875, 22.796875]",2.2452375,30.564300000000003,33.4287109375,10661.7,429.7,1.040303141150098,"60,30,80",50
2272,TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.8,29.2,1,3.98,80,45,80,24.546875,"[23.875, 24.0625, 24.546875, 23.765625]",1.9312,30.28,61.896484375,9468.8,465.6,1.0491720175735046,"80,30,80",144
2273,TJ-022-WQIDC,2022040608,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.1,1,0.0,75,30,75,24.09375,"[23.890625, 24.09375]",1.9312,30.28,4.449554443359375,484.79,105.0,1.2165886260030114,"70,30,80",123
2274,TJ-022-WQIDC,2022040608,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.7,1,3.2,80,30,80,23.625,"[22.1875, 23.484375, 23.625]",1.9312,30.28,40.01953125,6832.0,399.0,1.0584016393442623,"80,30,80",19
2275,TJ-022-WQIDC,2022040608,20220406,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.0,26.3,1,2.91,80,30,80,24.765625,"[24.453125, 24.515625, 24.765625, 24.75]",1.9312,30.28,18.810546875,1610.94,99.3,1.06164102946106,"70,30,80",144
2276,TJ-022-WQIDC,2022040608,20220406,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.0,26.8,1,2.73,70,30,70,22.84375,"[22.734375, 22.84375, 22.0, 22.65625]",1.9312,30.28,26.669189453125,6832.0,399.0,1.0584016393442623,"60,30,80",129
2277,TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,57.0,29.1,1,3.3,75,30,75,22.296875,"[22.1875, 22.296875, 22.296875, 21.875]",1.9312,30.28,62.4169921875,10661.7,429.7,1.040303141150098,"80,30,80",142
2278,TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,69.8,28.2,1,3.88,80,35,80,23.953125,"[23.3125, 23.953125, 23.453125]",1.9312,30.28,19.61328125,12884.8,1046.7,1.0812352539426302,"60,30,80",118
2279,TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,72.1,28.1,1,3.91,80,35,80,23.234375,"[23.234375, 22.984375, 22.953125, 23.15625]",1.9312,30.28,6.560791015625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
2280,TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,47.7,26.2,1,1.89,80,30,80,24.09375,"[24.09375, 23.640625, 23.65625, 23.625]",1.9312,30.28,9.560546875,6221.86,863.4,1.1387687926118557,"70,30,80",114
2281,TJ-022-WQIDC,2022040608,20220406,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.2,27.0,1,3.98,80,30,80,23.125,"[23.125, 22.0625, 22.9375, 21.65625]",1.9312,30.28,57.369140625,6832.0,399.0,1.0584016393442623,"80,30,80",144
2282,TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.2,29.3,1,3.65,85,35,85,22.484375,"[21.6875, 22.0625, 22.484375]",1.9312,30.28,35.587890625,15038.9,1066.8,1.070936039204995,"60,30,80",144
2283,TJ-022-WQIDC,2022040608,20220406,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.2,27.4,1,2.46,80,30,80,23.078125,"[22.8125, 23.078125, 22.84375, 22.625]",1.9312,30.28,33.59033203125,6832.0,399.0,1.0584016393442623,"90,30,80",136
2284,TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,22.9,1,0.0,80,30,80,23.046875,"[23.046875, 22.65625]",1.9312,30.28,42.349609375,10661.7,429.7,1.040303141150098,"80,30,80",119
2285,TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,60.0,26.9,1,5.08,80,30,80,22.984375,"[22.109375, 22.984375]",1.9312,30.28,43.6796875,10661.7,429.7,1.040303141150098,"80,30,80",142
2286,TJ-022-WQIDC,2022040608,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.0,29.0,1,4.14,80,30,80,23.40625,"[22.953125, 23.40625]",1.9312,30.28,40.0986328125,6832.0,399.0,1.0584016393442623,"80,30,80",90
2287,TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,78.1,29.5,1,3.81,90,35,90,23.40625,"[23.40625, 23.3125, 23.390625]",1.9312,30.28,42.873046875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2288,TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.4,1,4.01,85,30,85,24.734375,"[24.40625, 24.515625, 24.734375, 24.703125]",1.9312,30.28,61.47607421875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2289,TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,22.921875,"[22.59375, 22.921875]",1.9312,30.28,26.279296875,15038.9,1066.8,1.070936039204995,"60,30,80",80
2290,TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.6,29.4,1,3.65,90,35,90,23.40625,[23.40625],1.9312,30.28,41.826171875,15038.9,1066.8,1.070936039204995,"80,30,80",112
2291,TJ-022-WQIDC,2022040608,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.5,30.2,1,4.3,80,30,80,23.203125,"[23.203125, 22.6875]",1.9312,30.28,40.423828125,6832.0,399.0,1.0584016393442623,"80,30,80",127
2292,TJ-022-WQIDC,2022040608,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.1,1,0.0,70,30,70,22.515625,"[22.453125, 22.515625]",1.9312,30.28,21.701171875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2293,TJ-022-WQIDC,2022040608,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.90625,"[23.90625, 23.875]",1.9312,30.28,3.35009765625,484.79,105.0,1.2165886260030114,"60,30,80",103
2294,TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,64.7,30.9,1,4.85,80,30,80,23.078125,[23.078125],1.9312,30.28,34.361328125,10661.7,429.7,1.040303141150098,"90,30,80",28
2295,TJ-022-WQIDC,2022040608,20220406,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,70.5,27.6,1,4.63,75,30,75,22.328125,"[22.328125, 22.234375]",1.9312,30.28,30.701171875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2296,TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.4,1,4.2,85,30,85,25.359375,"[25.359375, 24.96875]",1.9312,30.28,38.451171875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2297,TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,76.2,29.9,1,4.71,85,35,85,23.59375,[23.59375],1.9312,30.28,37.6396484375,12884.8,1046.7,1.0812352539426302,"90,30,80",126
2298,TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.2,29.9,1,4.14,75,45,75,24.421875,"[24.421875, 24.28125, 23.484375]",1.9312,30.28,19.2001953125,9468.8,465.6,1.0491720175735046,"90,30,80",143
2299,TJ-022-WQIDC,2022040608,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.2,25.9,1,2.79,75,30,75,24.546875,"[24.546875, 24.53125]",1.9312,30.28,10.860595703125,484.79,105.0,1.2165886260030114,"70,30,80",124
2300,TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.3,29.6,1,3.81,70,45,70,24.296875,"[22.90625, 23.40625, 24.296875, 24.0]",1.9312,30.28,64.001953125,9468.8,465.6,1.0491720175735046,"80,30,80",144
2301,TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.8,28.4,1,3.98,90,35,90,22.984375,"[22.125, 22.984375, 22.15625, 22.78125]",1.9312,30.28,81.7431640625,15038.9,1066.8,1.070936039204995,"80,30,80",144
2302,TJ-022-WQIDC,2022040608,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,2.89,70,30,70,22.40625,"[22.390625, 22.40625]",1.9312,30.28,13.779296875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2303,TJ-022-WQIDC,2022040608,20220406,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.2,26.8,1,2.06,80,30,80,23.953125,"[23.953125, 23.734375]",1.9312,30.28,2.3995361328125,1610.94,99.3,1.06164102946106,"60,30,80",58
2304,TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.3,27.3,1,3.5,70,45,70,23.484375,"[23.484375, 23.328125, 22.234375, 22.625]",1.9312,30.28,62.4423828125,9468.8,465.6,1.0491720175735046,"80,30,80",144
2305,TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,77.9,29.6,1,3.88,90,35,90,23.15625,"[22.8125, 22.78125, 23.015625, 23.15625]",1.9312,30.28,63.5595703125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2306,TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,64.7,31.4,1,4.69,80,30,80,22.375,[22.375],1.9312,30.28,36.392578125,10661.7,429.7,1.040303141150098,"60,30,80",48
2307,TJ-022-WQIDC,2022040608,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,1.34,70,30,70,21.921875,"[21.875, 21.921875]",1.9312,30.28,21.810546875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2308,TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.6,1,4.46,80,35,80,23.203125,"[22.296875, 23.203125]",1.9312,30.28,29.1826171875,15038.9,1066.8,1.070936039204995,"90,30,80",4
2309,TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.9,1,5.1,85,35,85,22.375,"[22.375, 22.3125, 22.15625, 22.328125]",1.9312,30.28,67.828125,15038.9,1066.8,1.070936039204995,"90,50,80",137
2310,TJ-022-WQIDC,2022040608,20220406,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,24.0,1,1.38,75,30,75,24.453125,"[24.453125, 24.234375]",1.9312,30.28,1.75,484.79,105.0,1.2165886260030114,"70,30,80",102
2311,TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.7,29.4,1,4.3,70,45,70,24.21875,"[23.78125, 23.984375, 24.21875, 23.5625]",1.9312,30.28,78.69921875,9468.8,465.6,1.0491720175735046,"80,30,80",144
2312,TJ-022-WQIDC,2022040608,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.28,1,0.0,80,30,80,24.5,[24.5],1.9312,30.28,1.070068359375,1610.94,99.3,1.06164102946106,"70,30,80",135
2313,TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,89.7,29.1,1,5.42,90,35,90,22.6875,[22.6875],1.9312,30.28,43.63916015625,15038.9,1066.8,1.070936039204995,"90,50,80",126
2314,TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.0,1,4.3,85,30,85,25.8125,"[24.703125, 24.984375, 24.90625, 25.8125]",1.9312,30.28,34.2607421875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2315,TJ-022-WQIDC,2022040608,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.98,80,30,80,22.453125,"[22.296875, 22.453125]",1.9312,30.28,18.818359375,3400.6,293.1,1.0861906722343115,"60,30,80",144
2316,TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.8,29.6,1,4.63,80,45,80,22.953125,"[22.90625, 22.390625, 22.953125]",1.9312,30.28,29.341796875,9468.8,465.6,1.0491720175735046,"80,30,80",11
2317,TJ-022-WQIDC,2022040608,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.1,1,0.0,80,30,80,24.234375,"[23.703125, 24.234375]",1.9312,30.28,3.1201171875,1610.94,99.3,1.06164102946106,"70,30,80",144
2318,TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,76.2,28.7,1,3.05,85,35,85,23.875,"[23.875, 23.578125, 23.515625, 23.859375]",1.9312,30.28,60.220703125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2319,TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.3,1,5.26,90,35,90,23.84375,"[22.984375, 23.84375, 22.734375]",1.9312,30.28,37.580078125,15038.9,1066.8,1.070936039204995,"80,30,80",144
2320,TJ-022-WQIDC,2022040608,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.2,26.6,1,2.98,80,30,80,24.703125,"[24.375, 24.4375, 24.703125]",1.9312,30.28,5.3603515625,1610.94,99.3,1.06164102946106,"70,30,80",144
2321,TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,59.5,31.5,1,3.75,80,30,80,22.703125,"[22.65625, 22.703125]",1.9312,30.28,32.947265625,10661.7,429.7,1.040303141150098,"60,30,80",50
2322,TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,77.9,29.6,1,4.55,90,35,90,22.796875,[22.796875],1.9312,30.28,39.44140625,12884.8,1046.7,1.0812352539426302,"60,30,80",47
2323,TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,80.3,30.5,1,4.81,90,35,90,23.78125,"[23.25, 23.265625, 23.78125]",1.9312,30.28,41.58203125,12884.8,1046.7,1.0812352539426302,"80,30,80",108
2324,TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,58.2,29.8,1,4.49,70,30,70,23.421875,"[23.078125, 22.6875, 23.421875]",1.9312,30.28,19.0400390625,10661.7,429.7,1.040303141150098,"60,30,80",2
2325,TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.8125,"[24.59375, 24.8125, 24.40625]",1.9312,30.28,0.64990234375,6221.86,863.4,1.1387687926118557,"80,30,80",144
2326,TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.42,90,35,90,24.125,"[23.53125, 24.125, 24.0, 24.125]",1.9312,30.28,82.4921875,15038.9,1066.8,1.070936039204995,"80,30,80",144
2327,TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.78,1,0.0,80,30,80,24.109375,"[24.109375, 23.9375, 24.0625, 23.796875]",1.9312,30.28,6.0390625,6221.86,863.4,1.1387687926118557,"70,30,80",111
2328,TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,80.1,29.4,1,4.42,90,35,90,23.34375,"[23.265625, 22.8125, 23.34375, 23.1875]",1.9312,30.28,78.873046875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2329,TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.3,29.8,1,3.81,80,45,80,24.046875,[24.046875],1.9312,30.28,39.1787109375,9468.8,465.6,1.0491720175735046,"90,30,80",140
2330,TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.8,1,4.24,85,30,85,25.140625,"[25.109375, 25.140625]",1.9312,30.28,23.3310546875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2331,TJ-022-WQIDC,2022040608,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.5,1,3.17,85,30,85,24.703125,[24.703125],1.9312,30.28,13.53076171875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2332,TJ-022-WQIDC,2022040608,20220406,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,74.2,28.9,1,3.63,85,35,85,23.546875,"[23.484375, 23.46875, 22.953125, 23.546875]",1.9312,30.28,73.6953125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2333,TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.0,29.2,1,3.65,85,35,85,21.609375,[21.609375],1.9312,30.28,39.73828125,15038.9,1066.8,1.070936039204995,"60,30,80",88
2334,TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,65.0,31.5,1,4.3,80,30,80,22.875,"[22.71875, 22.875, 22.0]",1.9312,30.28,38.033203125,10661.7,429.7,1.040303141150098,"60,30,80",84
2335,TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,65.0,30.4,1,5.08,80,30,80,22.875,"[22.875, 22.484375, 22.5, 22.34375]",1.9312,30.28,91.330078125,10661.7,429.7,1.040303141150098,"80,30,80",144
2336,TJ-022-WQIDC,2022040608,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.2,27.0,1,3.5,70,30,70,23.015625,"[22.59375, 22.625, 21.90625, 23.015625]",1.9312,30.28,42.817138671875,6832.0,399.0,1.0584016393442623,"80,30,80",129
2337,TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.8,29.5,1,3.81,90,35,90,23.09375,"[22.5, 23.09375, 22.3125]",1.9312,30.28,24.810546875,15038.9,1066.8,1.070936039204995,"90,30,80",144
2338,TJ-022-WQIDC,2022040608,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.2,27.7,1,1.27,80,30,80,24.484375,"[24.484375, 24.21875, 24.484375, 23.984375]",1.9312,30.28,33.48834228515625,1610.94,99.3,1.06164102946106,"90,30,80",140
2339,TJ-022-WQIDC,2022040608,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.2,28.7,1,3.65,85,35,85,22.796875,"[21.953125, 22.796875, 22.515625, 22.703125]",1.9312,30.28,81.69921875,15038.9,1066.8,1.070936039204995,"80,30,80",144
2340,TJ-022-WQIDC,2022040608,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.0,29.9,1,4.46,80,45,80,22.546875,[22.546875],1.9312,30.28,30.578125,9468.8,465.6,1.0491720175735046,"60,30,80",144
2341,TJ-022-WQIDC,2022040608,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,54.0,31.5,1,3.91,70,30,70,22.515625,"[22.28125, 22.515625]",1.9312,30.28,31.0888671875,10661.7,429.7,1.040303141150098,"60,30,80",23
2342,TJ-022-WQIDC,2022040608,20220406,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,4.94,80,30,80,22.703125,"[22.703125, 21.453125]",1.9312,30.28,32.642578125,3400.6,293.1,1.0861906722343115,"60,30,80",144
2343,TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.7,31.4,1,4.69,80,30,80,22.4375,[22.4375],2.086125,30.0452625,36.673828125,10661.7,429.7,1.040303141150098,"60,30,80",48
2344,TJ-022-WQIDC,2022040609,20220406,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.5,27.4,1,2.46,80,30,80,23.109375,"[22.84375, 23.109375, 22.875, 22.703125]",2.086125,30.0452625,33.64013671875,6832.0,399.0,1.0584016393442623,"90,30,80",136
2345,TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.5,29.2,1,3.65,85,35,85,21.59375,[21.59375],2.086125,30.0452625,40.017578125,15038.9,1066.8,1.070936039204995,"60,30,80",88
2346,TJ-022-WQIDC,2022040609,20220406,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.7,27.1,1,3.98,80,30,80,23.078125,"[23.078125, 22.078125, 22.9375, 21.609375]",2.086125,30.0452625,58.69140625,6832.0,399.0,1.0584016393442623,"80,30,80",144
2347,TJ-022-WQIDC,2022040609,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,2.75,70,30,70,21.84375,"[21.84375, 21.75]",2.086125,30.0452625,21.96875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2348,TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.3,29.4,1,3.65,90,35,90,23.484375,[23.484375],2.086125,30.0452625,41.2890625,15038.9,1066.8,1.070936039204995,"80,30,80",112
2349,TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,89.7,31.2,1,5.26,90,35,90,23.8125,"[22.9375, 23.8125, 22.734375]",2.086125,30.0452625,37.787109375,15038.9,1066.8,1.070936039204995,"80,30,80",144
2350,TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.0,29.4,1,3.65,90,35,90,23.1875,"[22.53125, 23.1875, 22.34375]",2.086125,30.0452625,24.80859375,15038.9,1066.8,1.070936039204995,"90,30,80",144
2351,TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,80.6,29.8,1,4.55,90,35,90,23.046875,[23.046875],2.086125,30.0452625,40.6171875,12884.8,1046.7,1.0812352539426302,"80,30,80",67
2352,TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,58.2,26.7,1,3.91,80,30,80,22.4375,"[21.9375, 22.4375]",2.086125,30.0452625,44.212890625,10661.7,429.7,1.040303141150098,"80,30,80",142
2353,TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,89.7,30.5,1,5.42,90,35,90,24.25,"[23.59375, 24.25, 24.078125, 24.203125]",2.086125,30.0452625,81.349609375,15038.9,1066.8,1.070936039204995,"80,30,80",144
2354,TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.7,31.5,1,4.3,80,30,80,22.890625,"[22.71875, 22.890625, 22.015625]",2.086125,30.0452625,38.90234375,10661.7,429.7,1.040303141150098,"60,30,80",84
2355,TJ-022-WQIDC,2022040609,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,23.875,"[23.875, 23.859375]",2.086125,30.0452625,3.22998046875,484.79,105.0,1.2165886260030114,"60,30,80",103
2356,TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.5,28.6,1,3.5,85,35,85,22.828125,"[21.953125, 22.828125, 22.515625, 22.6875]",2.086125,30.0452625,80.984375,15038.9,1066.8,1.070936039204995,"80,30,80",144
2357,TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,22.8,1,0.0,80,30,80,22.5,"[22.3125, 22.5]",2.086125,30.0452625,42.599609375,10661.7,429.7,1.040303141150098,"80,30,80",119
2358,TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.7,29.6,1,4.78,80,35,80,22.921875,"[22.59375, 22.921875]",2.086125,30.0452625,27.21875,15038.9,1066.8,1.070936039204995,"80,30,80",51
2359,TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,57.7,31.2,1,3.75,80,30,80,22.40625,"[22.34375, 22.40625]",2.086125,30.0452625,33.4580078125,10661.7,429.7,1.040303141150098,"60,30,80",50
2360,TJ-022-WQIDC,2022040609,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.7,1,0.0,80,30,80,24.515625,"[24.484375, 24.015625, 24.515625, 23.8125]",2.086125,30.0452625,33.3489990234375,1610.94,99.3,1.06164102946106,"90,30,80",140
2361,TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,84.0,29.8,1,5.1,85,35,85,22.34375,"[22.34375, 22.296875, 22.125, 22.296875]",2.086125,30.0452625,69.47265625,15038.9,1066.8,1.070936039204995,"90,50,80",137
2362,TJ-022-WQIDC,2022040609,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,2.24,70,30,70,22.40625,"[22.40625, 22.40625]",2.086125,30.0452625,13.880859375,3400.6,293.1,1.0861906722343115,"60,30,80",144
2363,TJ-022-WQIDC,2022040609,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.1,1,0.0,80,30,80,24.234375,"[23.71875, 24.234375]",2.086125,30.0452625,3.25,1610.94,99.3,1.06164102946106,"70,30,80",144
2364,TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,80.3,29.8,1,3.88,90,35,90,23.390625,"[23.109375, 23.0, 23.265625, 23.390625]",2.086125,30.0452625,84.0,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2365,TJ-022-WQIDC,2022040609,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,20.6,1,0.0,80,30,80,23.890625,[23.890625],2.086125,30.0452625,1.08984375,1610.94,99.3,1.06164102946106,"60,30,80",9
2366,TJ-022-WQIDC,2022040609,20220406,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,36.2,26.7,1,1.86,80,30,80,23.90625,"[23.90625, 23.640625]",2.086125,30.0452625,2.4398193359375,1610.94,99.3,1.06164102946106,"60,30,80",58
2367,TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.6,1,3.17,85,30,85,24.671875,[24.671875],2.086125,30.0452625,13.747802734375,6221.86,863.4,1.1387687926118557,"80,30,80",144
2368,TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.3,29.8,1,3.81,75,45,75,24.34375,"[24.34375, 24.328125, 23.46875]",2.086125,30.0452625,27.90234375,9468.8,465.6,1.0491720175735046,"90,30,80",143
2369,TJ-022-WQIDC,2022040609,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.2,26.8,1,3.34,70,30,70,23.03125,"[22.65625, 22.5625, 21.84375, 23.03125]",2.086125,30.0452625,44.282958984375,6832.0,399.0,1.0584016393442623,"80,30,80",129
2370,TJ-022-WQIDC,2022040609,20220406,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,36.5,26.1,1,3.14,80,30,80,24.65625,"[24.203125, 24.3125, 24.65625, 24.5]",2.086125,30.0452625,18.5390625,1610.94,99.3,1.06164102946106,"70,30,80",144
2371,TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.95,1,0.0,80,30,80,24.0625,"[24.015625, 23.671875, 24.0625, 23.578125]",2.086125,30.0452625,5.9892578125,6221.86,863.4,1.1387687926118557,"70,30,80",111
2372,TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.2,29.3,1,3.98,70,45,70,24.125,"[23.765625, 23.921875, 24.125, 23.515625]",2.086125,30.0452625,80.568359375,9468.8,465.6,1.0491720175735046,"80,30,80",144
2373,TJ-022-WQIDC,2022040609,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.98,80,30,80,22.4375,"[22.34375, 22.4375]",2.086125,30.0452625,19.02734375,3400.6,293.1,1.0861906722343115,"60,30,80",144
2374,TJ-022-WQIDC,2022040609,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.7,1,0.0,70,30,70,22.5625,"[22.53125, 22.5625]",2.086125,30.0452625,21.650390625,3400.6,293.1,1.0861906722343115,"60,30,80",144
2375,TJ-022-WQIDC,2022040609,20220406,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.375,"[22.375, 22.234375]",2.086125,30.0452625,30.759765625,3400.6,293.1,1.0861906722343115,"60,30,80",144
2376,TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.8,29.6,1,4.46,80,45,80,22.9375,"[22.9375, 22.328125, 22.84375]",2.086125,30.0452625,30.1328125,9468.8,465.6,1.0491720175735046,"60,30,80",77
2377,TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.703125,"[24.5625, 24.703125, 24.203125]",2.086125,30.0452625,0.639892578125,6221.86,863.4,1.1387687926118557,"80,30,80",144
2378,TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,51.2,26.0,1,1.25,80,30,80,24.265625,"[24.265625, 23.734375, 24.09375, 23.8125]",2.086125,30.0452625,9.490234375,6221.86,863.4,1.1387687926118557,"70,30,80",114
2379,TJ-022-WQIDC,2022040609,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.5,30.2,1,4.3,80,30,80,23.125,"[23.125, 22.65625]",2.086125,30.0452625,40.470703125,6832.0,399.0,1.0584016393442623,"80,30,80",127
2380,TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,77.0,29.2,1,4.42,90,35,90,23.453125,"[23.0, 22.5625, 23.453125, 23.09375]",2.086125,30.0452625,79.189453125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2381,TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.6,27.1,1,3.5,70,45,70,23.390625,"[23.328125, 23.390625, 22.203125, 22.703125]",2.086125,30.0452625,64.5009765625,9468.8,465.6,1.0491720175735046,"80,30,80",144
2382,TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,73.5,28.6,1,3.05,85,35,85,23.640625,"[23.390625, 23.34375, 23.09375, 23.640625]",2.086125,30.0452625,82.150390625,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2383,TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.7,29.5,1,3.65,70,45,70,24.265625,"[22.859375, 23.578125, 24.265625, 23.890625]",2.086125,30.0452625,65.66796875,9468.8,465.6,1.0491720175735046,"80,30,80",144
2384,TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.1,29.9,1,4.3,80,45,80,22.484375,[22.484375],2.086125,30.0452625,31.724609375,9468.8,465.6,1.0491720175735046,"60,30,80",144
2385,TJ-022-WQIDC,2022040609,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.0,29.0,1,3.98,80,30,80,23.4375,"[22.90625, 23.4375]",2.086125,30.0452625,41.1806640625,6832.0,399.0,1.0584016393442623,"80,30,80",90
2386,TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,57.2,29.6,1,4.49,70,30,70,23.625,"[23.15625, 22.75, 23.625]",2.086125,30.0452625,22.255859375,10661.7,429.7,1.040303141150098,"90,30,80",142
2387,TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.3,29.8,1,3.81,90,35,90,23.71875,"[23.71875, 23.65625, 23.65625]",2.086125,30.0452625,43.640625,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2388,TJ-022-WQIDC,2022040609,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.7,28.5,1,3.2,80,30,80,23.59375,"[22.203125, 23.46875, 23.59375]",2.086125,30.0452625,40.150390625,6832.0,399.0,1.0584016393442623,"80,30,80",19
2389,TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,72.1,28.1,1,3.88,80,35,80,23.796875,"[23.265625, 23.796875, 23.265625]",2.086125,30.0452625,19.583740234375,12884.8,1046.7,1.0812352539426302,"60,30,80",118
2390,TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,25.078125,"[25.078125, 24.3125]",2.086125,30.0452625,38.568359375,6221.86,863.4,1.1387687926118557,"80,30,80",144
2391,TJ-022-WQIDC,2022040609,20220406,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.078125,"[24.078125, 23.8125]",2.086125,30.0452625,1.6900634765625,484.79,105.0,1.2165886260030114,"70,30,80",102
2392,TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,52.4,31.3,1,3.79,70,30,70,22.0625,"[21.90625, 22.0625]",2.086125,30.0452625,31.6591796875,10661.7,429.7,1.040303141150098,"60,30,80",23
2393,TJ-022-WQIDC,2022040609,20220406,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.0,26.8,1,2.73,70,30,70,22.875,"[22.765625, 22.875, 22.140625, 22.6875]",2.086125,30.0452625,26.681884765625,6832.0,399.0,1.0584016393442623,"60,30,80",129
2394,TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,76.2,29.1,1,4.65,85,35,85,23.796875,"[23.703125, 23.765625, 23.15625, 23.796875]",2.086125,30.0452625,74.470703125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2395,TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,69.6,27.9,1,3.91,80,35,80,23.0625,"[23.0625, 22.765625, 22.6875, 22.953125]",2.086125,30.0452625,6.570556640625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
2396,TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,64.7,31.0,1,4.85,80,30,80,23.125,[23.125],2.086125,30.0452625,34.662109375,10661.7,429.7,1.040303141150098,"90,30,80",28
2397,TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,79.3,29.6,1,4.46,80,35,80,23.15625,"[22.25, 23.15625]",2.086125,30.0452625,43.814453125,15038.9,1066.8,1.070936039204995,"80,30,80",140
2398,TJ-022-WQIDC,2022040609,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,36.5,26.6,1,1.31,80,30,80,24.390625,"[23.875, 23.984375, 24.390625]",2.086125,30.0452625,5.39013671875,1610.94,99.3,1.06164102946106,"70,30,80",144
2399,TJ-022-WQIDC,2022040609,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.2,1,0.0,75,30,75,24.125,"[24.125, 24.125]",2.086125,30.0452625,4.469329833984375,484.79,105.0,1.2165886260030114,"70,30,80",123
2400,TJ-022-WQIDC,2022040609,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,24.15625,"[23.84375, 24.15625]",2.086125,30.0452625,10.711181640625,484.79,105.0,1.2165886260030114,"70,30,80",124
2401,TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,89.1,29.1,1,5.42,90,35,90,22.6875,[22.6875],2.086125,30.0452625,44.52197265625,15038.9,1066.8,1.070936039204995,"90,50,80",126
2402,TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.2,1,4.3,85,30,85,25.828125,"[24.984375, 25.125, 25.234375, 25.828125]",2.086125,30.0452625,36.2451171875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2403,TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,64.7,30.2,1,5.08,80,30,80,22.90625,"[22.90625, 22.546875, 22.765625, 22.3125]",2.086125,30.0452625,92.83203125,10661.7,429.7,1.040303141150098,"80,30,80",144
2404,TJ-022-WQIDC,2022040609,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,54.9,29.0,1,3.3,75,30,75,22.25,"[22.125, 22.125, 22.25, 21.796875]",2.086125,30.0452625,62.83984375,10661.7,429.7,1.040303141150098,"80,30,80",142
2405,TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.2,29.2,1,3.65,85,35,85,22.484375,"[21.71875, 22.046875, 22.484375]",2.086125,30.0452625,34.830078125,15038.9,1066.8,1.070936039204995,"60,30,80",144
2406,TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,77.0,30.1,1,4.81,90,35,90,23.59375,"[23.046875, 23.0625, 23.59375]",2.086125,30.0452625,41.322265625,12884.8,1046.7,1.0812352539426302,"80,30,80",108
2407,TJ-022-WQIDC,2022040609,20220406,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.7,28.3,1,4.14,90,35,90,23.0,"[22.21875, 23.0, 22.234375, 22.84375]",2.086125,30.0452625,81.41015625,15038.9,1066.8,1.070936039204995,"80,30,80",144
2408,TJ-022-WQIDC,2022040609,20220406,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,5.1,80,30,80,21.984375,"[21.984375, 21.390625]",2.086125,30.0452625,32.78125,3400.6,293.1,1.0861906722343115,"60,30,80",144
2409,TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.2,1,4.01,85,30,85,24.78125,"[24.4375, 24.40625, 24.640625, 24.78125]",2.086125,30.0452625,64.68701171875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2410,TJ-022-WQIDC,2022040609,20220406,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,73.2,29.6,1,4.71,85,35,85,23.40625,[23.40625],2.086125,30.0452625,37.7509765625,12884.8,1046.7,1.0812352539426302,"90,30,80",126
2411,TJ-022-WQIDC,2022040609,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.8,1,4.24,85,30,85,24.640625,"[24.640625, 24.4375]",2.086125,30.0452625,23.23046875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2412,TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.2,29.6,1,3.65,80,45,80,24.015625,[24.015625],2.086125,30.0452625,39.9306640625,9468.8,465.6,1.0491720175735046,"80,30,80",4
2413,TJ-022-WQIDC,2022040609,20220406,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.1,29.1,1,3.81,80,45,80,24.515625,"[23.859375, 24.015625, 24.515625, 23.625]",2.086125,30.0452625,63.62890625,9468.8,465.6,1.0491720175735046,"80,30,80",144
2414,TJ-022-WQIDC,2022040610,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.9,1,4.24,85,30,85,25.15625,"[25.15625, 25.0625]",2.24105,29.810525000000002,23.3212890625,6221.86,863.4,1.1387687926118557,"80,30,80",144
2415,TJ-022-WQIDC,2022040610,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,40.7,26.7,1,1.56,80,30,80,24.796875,"[24.484375, 24.265625, 24.796875]",2.24105,29.810525000000002,5.41015625,1610.94,99.3,1.06164102946106,"70,30,80",144
2416,TJ-022-WQIDC,2022040610,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,41.0,27.7,1,1.27,80,30,80,24.65625,"[24.59375, 24.5, 24.65625, 24.234375]",2.24105,29.810525000000002,33.2685546875,1610.94,99.3,1.06164102946106,"90,30,80",140
2417,TJ-022-WQIDC,2022040610,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.8,1,1.25,70,30,70,22.375,"[22.375, 22.375]",2.24105,29.810525000000002,13.9609375,3400.6,293.1,1.0861906722343115,"60,30,80",144
2418,TJ-022-WQIDC,2022040610,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.0,30.3,1,4.3,80,30,80,23.1875,"[23.1875, 22.6875]",2.24105,29.810525000000002,40.818359375,6832.0,399.0,1.0584016393442623,"80,30,80",127
2419,TJ-022-WQIDC,2022040610,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,1.95,70,30,70,21.8125,"[21.8125, 21.59375]",2.24105,29.810525000000002,21.9921875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2420,TJ-022-WQIDC,2022040610,20220406,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,73.9,28.2,1,3.88,80,35,80,23.75,"[23.328125, 23.75, 23.203125]",2.24105,29.810525000000002,19.6328125,12884.8,1046.7,1.0812352539426302,"60,30,80",118
2421,TJ-022-WQIDC,2022040610,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,89.7,29.1,1,5.26,90,35,90,22.734375,[22.734375],2.24105,29.810525000000002,44.93408203125,15038.9,1066.8,1.070936039204995,"90,50,80",126
2422,TJ-022-WQIDC,2022040610,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,89.7,31.3,1,5.1,90,35,90,23.84375,"[22.921875, 23.84375, 22.703125]",2.24105,29.810525000000002,38.080078125,15038.9,1066.8,1.070936039204995,"80,30,80",144
